time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.600623000;1.041e+00;1.574e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.926e-01;6.314e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
62.601623000;1.041e+00;1.592e-01;7.665e-02;1.529e-01;7.360e-02;1.064e+00;1.051e+00;1.626e-01;8.087e-02;4.673e+01;5.908e-01;6.256e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
62.602623000;1.042e+00;1.611e-01;7.655e-02;1.547e-01;7.350e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.889e-01;6.198e-02;7.500e-01;3.333e-02;1.042e+00;1.450e-01;6.889e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
62.604623000;1.042e+00;1.648e-01;7.634e-02;1.582e-01;7.328e-02;1.065e+00;1.051e+00;1.679e-01;8.069e-02;4.668e+01;5.852e-01;6.083e-02;7.500e-01;3.333e-02;1.042e+00;1.484e-01;6.870e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
62.608623000;1.042e+00;1.724e-01;7.590e-02;1.655e-01;7.285e-02;1.065e+00;1.051e+00;1.751e-01;8.044e-02;4.661e+01;5.776e-01;5.855e-02;7.500e-01;3.333e-02;1.042e+00;1.552e-01;6.831e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
62.609623000;1.042e+00;1.743e-01;7.579e-02;1.673e-01;7.273e-02;1.065e+00;1.051e+00;1.769e-01;8.038e-02;4.659e+01;5.757e-01;5.798e-02;7.500e-01;3.333e-02;1.042e+00;1.569e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
62.610623000;1.042e+00;1.762e-01;7.568e-02;1.691e-01;7.262e-02;1.065e+00;1.052e+00;1.787e-01;8.031e-02;4.658e+01;5.738e-01;5.742e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
62.615623000;1.042e+00;1.858e-01;7.511e-02;1.782e-01;7.205e-02;1.065e+00;1.052e+00;1.878e-01;8.000e-02;4.649e+01;5.642e-01;5.462e-02;7.500e-01;3.333e-02;1.042e+00;1.672e-01;6.760e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
62.616623000;1.042e+00;1.877e-01;7.499e-02;1.801e-01;7.193e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.623e-01;5.407e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
62.617623000;1.043e+00;1.896e-01;7.487e-02;1.819e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.352e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
62.621623000;1.043e+00;1.974e-01;7.440e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.988e-01;7.963e-02;4.639e+01;5.526e-01;5.134e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
62.622623000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.956e-02;4.637e+01;5.507e-01;5.080e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
62.631236000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.338e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
62.632236000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.574e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
62.633236000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
62.634236000;1.044e+00;2.220e-01;7.283e-02;2.128e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
62.636236000;1.044e+00;2.260e-01;7.258e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
62.638236000;1.044e+00;2.299e-01;7.232e-02;2.202e-01;6.928e-02;1.066e+00;1.054e+00;2.296e-01;7.860e-02;4.612e+01;5.201e-01;4.271e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
62.646236000;1.044e+00;2.457e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
62.647236000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
62.660236000;1.045e+00;2.733e-01;6.937e-02;2.616e-01;6.638e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
62.661236000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
62.671236000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
62.672236000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.472e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
62.688236000;1.046e+00;3.288e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.542e+01;4.212e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
62.695236000;1.046e+00;3.426e-01;6.426e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
62.696236000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
62.701236000;1.046e+00;3.545e-01;6.334e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
62.702236000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
62.717236000;1.047e+00;3.861e-01;6.082e-02;3.688e-01;5.810e-02;1.065e+00;1.058e+00;3.775e-01;7.453e-02;4.507e+01;3.639e-01;1.228e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.474e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
62.718236000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
62.719236000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
62.722236000;1.047e+00;3.960e-01;6.002e-02;3.782e-01;5.733e-02;1.065e+00;1.059e+00;3.868e-01;7.432e-02;4.502e+01;3.540e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.564e-01;5.402e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
62.723236000;1.047e+00;3.980e-01;5.986e-02;3.801e-01;5.717e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.069e-02;7.500e-01;3.333e-02;1.047e+00;3.582e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
62.734236000;1.047e+00;4.197e-01;5.804e-02;4.008e-01;5.544e-02;1.064e+00;1.059e+00;4.093e-01;7.385e-02;4.490e+01;3.303e-01;8.044e-03;7.500e-01;3.333e-02;1.047e+00;3.777e-01;5.224e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
62.741236000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.533e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
62.753236000;1.047e+00;4.571e-01;5.481e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.258e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
62.754236000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.087e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
62.795236000;1.047e+00;5.397e-01;4.721e-02;5.157e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.103e-01;-6.100e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
62.804236000;1.047e+00;5.574e-01;4.549e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.032e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
62.805236000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.066e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
62.835236000;1.046e+00;6.182e-01;3.937e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.200e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
62.836236000;1.045e+00;6.201e-01;3.916e-02;5.931e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.700e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
62.837236000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.178e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
62.847420000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.415e+01;1.080e-01;-3.220e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
62.857420000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.111e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
62.858420000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.020e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
62.863420000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.606e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
62.866420000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.989e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
62.869420000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.396e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
62.875420000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.282e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
62.876420000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.440e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
62.894420000;1.042e+00;7.337e-01;2.670e-02;7.039e-01;2.561e-02;1.050e+00;1.058e+00;7.117e-01;7.133e-02;4.407e+01;1.629e-02;6.728e-03;7.500e-01;3.333e-02;1.042e+00;6.603e-01;2.403e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.895420000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.936e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.896420000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.147e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.900420000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.017e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.906420000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.402e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.907420000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.012e-03;9.643e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.908420000;1.041e+00;7.610e-01;2.351e-02;7.307e-01;2.258e-02;1.048e+00;1.057e+00;7.385e-01;7.146e-02;4.406e+01;-1.096e-02;9.887e-03;7.500e-01;3.333e-02;1.041e+00;6.849e-01;2.116e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
62.919420000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
62.920420000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
62.931420000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
62.932420000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
62.945420000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
62.946420000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
62.952420000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
62.953420000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
62.958420000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
62.959420000;1.037e+00;8.599e-01;1.127e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
62.963420000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.909e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.244e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
62.964420000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.667e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.017e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
62.971391000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
62.971903000;1.036e+00;8.841e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
62.972659000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
62.973171000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
62.990171000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
62.991171000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
62.999262000;1.033e+00;9.367e-01;9.900e-04;9.072e-01;9.588e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.910e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
62.999774000;1.032e+00;9.376e-01;8.533e-04;9.082e-01;8.265e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.680e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
63.003798000;1.032e+00;9.440e-01;-1.022e-04;9.147e-01;-9.905e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.200e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
63.004798000;1.032e+00;9.454e-01;-3.056e-04;9.162e-01;-2.961e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.750e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
63.005798000;1.032e+00;9.468e-01;-4.967e-04;9.176e-01;-4.813e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.470e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
63.007798000;1.032e+00;9.493e-01;-8.433e-04;9.201e-01;-8.174e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.590e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
63.009798000;1.032e+00;9.516e-01;-1.150e-03;9.225e-01;-1.115e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.035e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
63.010798000;1.031e+00;9.526e-01;-1.289e-03;9.236e-01;-1.250e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.160e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
63.019798000;1.031e+00;9.603e-01;-2.219e-03;9.314e-01;-2.152e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.997e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
63.020798000;1.031e+00;9.610e-01;-2.293e-03;9.321e-01;-2.224e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.064e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
63.021798000;1.031e+00;9.616e-01;-2.364e-03;9.327e-01;-2.293e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.128e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
63.022798000;1.031e+00;9.622e-01;-2.431e-03;9.334e-01;-2.358e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.188e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
63.027798000;1.031e+00;9.649e-01;-2.710e-03;9.361e-01;-2.629e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.439e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
63.028798000;1.031e+00;9.654e-01;-2.757e-03;9.366e-01;-2.674e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.481e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
63.042798000;1.031e+00;9.700e-01;-3.187e-03;9.413e-01;-3.092e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.868e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
63.043798000;1.030e+00;9.703e-01;-3.206e-03;9.416e-01;-3.111e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.885e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
63.046798000;1.030e+00;9.709e-01;-3.256e-03;9.422e-01;-3.159e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
63.050798000;1.030e+00;9.716e-01;-3.309e-03;9.429e-01;-3.211e-03;1.029e+00;1.048e+00;9.506e-01;7.532e-02;4.466e+01;-2.216e-01;5.220e-02;7.500e-01;3.333e-02;1.030e+00;8.745e-01;-2.978e-03;1.000e+01;4.466e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
63.059798000;1.030e+00;9.728e-01;-3.384e-03;9.441e-01;-3.285e-03;1.029e+00;1.048e+00;9.518e-01;7.544e-02;4.472e+01;-2.228e-01;5.244e-02;7.500e-01;3.333e-02;1.030e+00;8.755e-01;-3.046e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
63.068798000;1.030e+00;9.736e-01;-3.416e-03;9.449e-01;-3.315e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.074e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
63.102798000;1.030e+00;9.748e-01;-3.329e-03;9.461e-01;-3.231e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.996e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
63.103798000;1.030e+00;9.748e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
63.104798000;1.030e+00;9.749e-01;-3.319e-03;9.461e-01;-3.221e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.987e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
63.106798000;1.030e+00;9.749e-01;-3.308e-03;9.462e-01;-3.210e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.977e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
63.118798000;1.030e+00;9.750e-01;-3.237e-03;9.462e-01;-3.141e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.512e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.913e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
63.169798000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
63.170798000;1.031e+00;9.751e-01;-2.858e-03;9.463e-01;-2.773e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.572e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
63.183798000;1.031e+00;9.751e-01;-2.754e-03;9.462e-01;-2.673e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.479e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
63.184798000;1.031e+00;9.751e-01;-2.747e-03;9.462e-01;-2.665e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.472e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
63.470258000;1.031e+00;9.752e-01;-2.233e-04;9.455e-01;-2.165e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.010e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
63.471258000;1.031e+00;9.752e-01;-2.144e-04;9.455e-01;-2.079e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.930e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
63.520258000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
63.521258000;1.032e+00;9.752e-01;2.456e-04;9.454e-01;2.381e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.210e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
63.855064000;1.032e+00;9.752e-01;3.344e-03;9.445e-01;3.239e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.010e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
63.856064000;1.033e+00;9.752e-01;3.353e-03;9.445e-01;3.248e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.018e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
63.964797000;1.033e+00;9.752e-01;4.360e-03;9.442e-01;4.221e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.924e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
63.965309000;1.033e+00;9.752e-01;4.362e-03;9.442e-01;4.224e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.926e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
63.965821000;1.033e+00;9.751e-01;4.363e-03;9.441e-01;4.225e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.927e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
63.967357000;1.033e+00;9.749e-01;4.377e-03;9.439e-01;4.238e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.939e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
63.969869000;1.033e+00;9.741e-01;4.468e-03;9.431e-01;4.326e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.021e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
63.973869000;1.033e+00;9.719e-01;4.796e-03;9.408e-01;4.642e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.316e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
63.974869000;1.033e+00;9.712e-01;4.908e-03;9.401e-01;4.751e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.417e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
63.980869000;1.033e+00;9.659e-01;5.774e-03;9.346e-01;5.587e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.197e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
63.981869000;1.034e+00;9.648e-01;5.947e-03;9.335e-01;5.754e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.352e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
63.983869000;1.034e+00;9.626e-01;6.307e-03;9.312e-01;6.101e-03;1.036e+00;1.052e+00;9.383e-01;8.244e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.676e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
63.988869000;1.034e+00;9.565e-01;7.296e-03;9.249e-01;7.055e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.566e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
63.989869000;1.034e+00;9.552e-01;7.506e-03;9.235e-01;7.257e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.755e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
63.991869000;1.034e+00;9.524e-01;7.934e-03;9.207e-01;7.670e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.141e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
63.992869000;1.035e+00;9.510e-01;8.153e-03;9.193e-01;7.881e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.101e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.338e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
64.001869000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.870e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.198e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
64.002869000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.411e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
64.010869000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.112e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
64.011869000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
64.012869000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.113e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
64.023869000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
64.026869000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
64.029869000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
64.030869000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
64.035869000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
64.036869000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
64.039869000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
64.040869000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
64.045869000;1.040e+00;8.575e-01;2.094e-02;8.245e-01;2.014e-02;1.046e+00;1.057e+00;8.316e-01;8.080e-02;5.126e+01;-1.075e-01;1.593e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.885e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
64.048869000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
64.049869000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
64.050869000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
64.051869000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
64.059869000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
64.061484000;1.041e+00;8.272e-01;2.464e-02;7.943e-01;2.366e-02;1.049e+00;1.058e+00;8.015e-01;8.028e-02;5.131e+01;-7.720e-02;1.051e-02;7.500e-01;3.333e-02;1.041e+00;7.445e-01;2.218e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
64.062484000;1.042e+00;8.253e-01;2.487e-02;7.924e-01;2.388e-02;1.049e+00;1.058e+00;7.995e-01;8.024e-02;5.131e+01;-7.525e-02;1.019e-02;7.500e-01;3.333e-02;1.042e+00;7.427e-01;2.238e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
64.073946000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.283e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
64.074458000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.182e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
64.080602000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.976e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.081114000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.876e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.086234000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.135e+01;-2.869e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.086746000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.768e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.087258000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.668e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.100570000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.644e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.101082000;1.044e+00;7.495e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.444e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.113882000;1.045e+00;7.242e-01;3.614e-02;6.928e-01;3.458e-02;1.056e+00;1.061e+00;7.002e-01;7.881e-02;5.135e+01;2.579e-02;-2.606e-03;7.500e-01;3.333e-02;1.045e+00;6.518e-01;3.253e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.115418000;1.045e+00;7.212e-01;3.646e-02;6.899e-01;3.487e-02;1.056e+00;1.061e+00;6.972e-01;7.877e-02;5.135e+01;2.882e-02;-2.871e-03;7.500e-01;3.333e-02;1.045e+00;6.491e-01;3.281e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
64.116442000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.134e+01;3.084e-02;-3.044e-03;7.500e-01;3.333e-02;1.045e+00;6.472e-01;3.300e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.116954000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.185e-02;-3.129e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.117466000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.286e-02;-3.213e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.122074000;1.046e+00;7.080e-01;3.781e-02;6.771e-01;3.615e-02;1.057e+00;1.061e+00;6.845e-01;7.862e-02;5.134e+01;4.195e-02;-3.941e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
64.127194000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.206e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
64.127706000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.850e-02;5.133e+01;5.307e-02;-4.747e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
64.129754000;1.046e+00;6.929e-01;3.934e-02;6.623e-01;3.760e-02;1.058e+00;1.062e+00;6.697e-01;7.846e-02;5.133e+01;5.711e-02;-5.018e-03;7.500e-01;3.333e-02;1.046e+00;6.236e-01;3.540e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
64.136410000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.026e-02;-5.813e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
64.136922000;1.047e+00;6.787e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.127e-02;-5.870e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
64.160034000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.620e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
64.160934000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.124e+01;1.187e-01;-7.658e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
64.174434000;1.048e+00;6.046e-01;4.764e-02;5.769e-01;4.546e-02;1.062e+00;1.062e+00;5.846e-01;7.774e-02;5.119e+01;1.454e-01;-7.946e-03;7.500e-01;3.333e-02;1.048e+00;5.441e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
64.178334000;1.048e+00;5.969e-01;4.832e-02;5.695e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.933e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
64.202334000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.912e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
64.203334000;1.049e+00;5.474e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.746e-02;5.104e+01;2.026e-01;-6.834e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
64.214334000;1.049e+00;5.257e-01;5.424e-02;5.013e-01;5.172e-02;1.065e+00;1.062e+00;5.093e-01;7.740e-02;5.097e+01;2.243e-01;-5.796e-03;7.500e-01;3.333e-02;1.049e+00;4.731e-01;4.881e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
64.216334000;1.049e+00;5.217e-01;5.455e-02;4.975e-01;5.202e-02;1.065e+00;1.062e+00;5.055e-01;7.740e-02;5.096e+01;2.283e-01;-5.570e-03;7.500e-01;3.333e-02;1.049e+00;4.695e-01;4.909e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
64.221334000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.958e-03;7.500e-01;3.333e-02;1.049e+00;4.606e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
64.232789000;1.049e+00;4.891e-01;5.704e-02;4.664e-01;5.439e-02;1.066e+00;1.062e+00;4.746e-01;7.735e-02;5.084e+01;2.609e-01;-3.289e-03;7.500e-01;3.333e-02;1.049e+00;4.402e-01;5.134e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
64.237789000;1.049e+00;4.792e-01;5.777e-02;4.570e-01;5.509e-02;1.066e+00;1.062e+00;4.652e-01;7.735e-02;5.080e+01;2.708e-01;-2.446e-03;7.500e-01;3.333e-02;1.049e+00;4.313e-01;5.200e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
64.240789000;1.049e+00;4.733e-01;5.821e-02;4.514e-01;5.551e-02;1.066e+00;1.062e+00;4.595e-01;7.735e-02;5.077e+01;2.767e-01;-1.906e-03;7.500e-01;3.333e-02;1.049e+00;4.260e-01;5.239e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
64.241789000;1.049e+00;4.713e-01;5.835e-02;4.495e-01;5.565e-02;1.066e+00;1.061e+00;4.576e-01;7.736e-02;5.076e+01;2.787e-01;-1.720e-03;7.500e-01;3.333e-02;1.049e+00;4.242e-01;5.252e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
64.253789000;1.049e+00;4.476e-01;6.005e-02;4.269e-01;5.727e-02;1.067e+00;1.061e+00;4.351e-01;7.738e-02;5.066e+01;3.024e-01;7.256e-04;7.500e-01;3.333e-02;1.049e+00;4.028e-01;5.404e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
64.254789000;1.048e+00;4.456e-01;6.019e-02;4.250e-01;5.740e-02;1.067e+00;1.061e+00;4.333e-01;7.739e-02;5.065e+01;3.044e-01;9.478e-04;7.500e-01;3.333e-02;1.048e+00;4.010e-01;5.417e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
64.288789000;1.048e+00;3.782e-01;6.465e-02;3.610e-01;6.171e-02;1.067e+00;1.060e+00;3.695e-01;7.764e-02;5.030e+01;3.718e-01;1.018e-02;7.500e-01;3.333e-02;1.048e+00;3.404e-01;5.819e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
64.289789000;1.048e+00;3.762e-01;6.478e-02;3.591e-01;6.183e-02;1.067e+00;1.059e+00;3.677e-01;7.765e-02;5.029e+01;3.738e-01;1.050e-02;7.500e-01;3.333e-02;1.048e+00;3.386e-01;5.830e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
64.296273000;1.048e+00;3.634e-01;6.557e-02;3.469e-01;6.260e-02;1.067e+00;1.059e+00;3.555e-01;7.773e-02;5.022e+01;3.866e-01;1.265e-02;7.500e-01;3.333e-02;1.048e+00;3.270e-01;5.902e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
64.296785000;1.047e+00;3.624e-01;6.564e-02;3.459e-01;6.266e-02;1.067e+00;1.059e+00;3.546e-01;7.773e-02;5.021e+01;3.876e-01;1.283e-02;7.500e-01;3.333e-02;1.047e+00;3.261e-01;5.907e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
64.300994000;1.047e+00;3.540e-01;6.614e-02;3.380e-01;6.315e-02;1.067e+00;1.059e+00;3.467e-01;7.779e-02;5.016e+01;3.960e-01;1.429e-02;7.500e-01;3.333e-02;1.047e+00;3.186e-01;5.953e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
64.305506000;1.047e+00;3.451e-01;6.668e-02;3.295e-01;6.368e-02;1.067e+00;1.059e+00;3.382e-01;7.785e-02;5.011e+01;4.049e-01;1.592e-02;7.500e-01;3.333e-02;1.047e+00;3.106e-01;6.001e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
