time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.306506000;1.047e+00;3.431e-01;6.680e-02;3.276e-01;6.379e-02;1.067e+00;1.058e+00;3.364e-01;7.787e-02;5.010e+01;4.069e-01;1.629e-02;7.500e-01;3.333e-02;1.047e+00;3.088e-01;6.012e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
64.307506000;1.047e+00;3.411e-01;6.691e-02;3.258e-01;6.391e-02;1.067e+00;1.058e+00;3.345e-01;7.788e-02;5.009e+01;4.089e-01;1.666e-02;7.500e-01;3.333e-02;1.047e+00;3.070e-01;6.022e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
64.320269000;1.047e+00;3.158e-01;6.838e-02;3.017e-01;6.534e-02;1.067e+00;1.058e+00;3.106e-01;7.810e-02;4.992e+01;4.342e-01;2.166e-02;7.500e-01;3.333e-02;1.047e+00;2.842e-01;6.154e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
64.321269000;1.046e+00;3.138e-01;6.849e-02;2.999e-01;6.545e-02;1.067e+00;1.058e+00;3.087e-01;7.812e-02;4.991e+01;4.362e-01;2.207e-02;7.500e-01;3.333e-02;1.046e+00;2.824e-01;6.164e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
64.322269000;1.046e+00;3.118e-01;6.860e-02;2.980e-01;6.556e-02;1.067e+00;1.057e+00;3.069e-01;7.814e-02;4.990e+01;4.382e-01;2.249e-02;7.500e-01;3.333e-02;1.046e+00;2.806e-01;6.174e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
64.334269000;1.046e+00;2.880e-01;6.991e-02;2.754e-01;6.685e-02;1.067e+00;1.057e+00;2.844e-01;7.838e-02;4.974e+01;4.620e-01;2.768e-02;7.500e-01;3.333e-02;1.046e+00;2.592e-01;6.292e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
64.335269000;1.046e+00;2.860e-01;7.002e-02;2.735e-01;6.695e-02;1.067e+00;1.056e+00;2.825e-01;7.840e-02;4.972e+01;4.640e-01;2.814e-02;7.500e-01;3.333e-02;1.046e+00;2.574e-01;6.302e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
64.336269000;1.046e+00;2.840e-01;7.013e-02;2.716e-01;6.706e-02;1.067e+00;1.056e+00;2.806e-01;7.842e-02;4.971e+01;4.660e-01;2.859e-02;7.500e-01;3.333e-02;1.046e+00;2.556e-01;6.311e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
64.340269000;1.046e+00;2.761e-01;7.055e-02;2.641e-01;6.748e-02;1.067e+00;1.056e+00;2.731e-01;7.852e-02;4.965e+01;4.739e-01;3.044e-02;7.500e-01;3.333e-02;1.046e+00;2.485e-01;6.349e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
64.341269000;1.045e+00;2.741e-01;7.065e-02;2.622e-01;6.758e-02;1.067e+00;1.056e+00;2.713e-01;7.854e-02;4.964e+01;4.759e-01;3.091e-02;7.500e-01;3.333e-02;1.045e+00;2.467e-01;6.359e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
64.346269000;1.045e+00;2.642e-01;7.117e-02;2.528e-01;6.809e-02;1.067e+00;1.056e+00;2.619e-01;7.866e-02;4.956e+01;4.858e-01;3.330e-02;7.500e-01;3.333e-02;1.045e+00;2.378e-01;6.405e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
64.347269000;1.045e+00;2.622e-01;7.127e-02;2.509e-01;6.820e-02;1.066e+00;1.056e+00;2.600e-01;7.868e-02;4.955e+01;4.878e-01;3.379e-02;7.500e-01;3.333e-02;1.045e+00;2.360e-01;6.414e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
64.348269000;1.045e+00;2.602e-01;7.137e-02;2.490e-01;6.830e-02;1.066e+00;1.055e+00;2.582e-01;7.871e-02;4.954e+01;4.898e-01;3.428e-02;7.500e-01;3.333e-02;1.045e+00;2.342e-01;6.424e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
64.355269000;1.045e+00;2.463e-01;7.208e-02;2.358e-01;6.900e-02;1.066e+00;1.055e+00;2.450e-01;7.889e-02;4.943e+01;5.037e-01;3.779e-02;7.500e-01;3.333e-02;1.045e+00;2.217e-01;6.487e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
64.356269000;1.045e+00;2.443e-01;7.218e-02;2.339e-01;6.910e-02;1.066e+00;1.055e+00;2.431e-01;7.892e-02;4.942e+01;5.057e-01;3.831e-02;7.500e-01;3.333e-02;1.045e+00;2.199e-01;6.496e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
64.357269000;1.044e+00;2.424e-01;7.228e-02;2.320e-01;6.920e-02;1.066e+00;1.055e+00;2.413e-01;7.895e-02;4.940e+01;5.076e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.181e-01;6.505e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
64.369269000;1.044e+00;2.185e-01;7.343e-02;2.094e-01;7.036e-02;1.066e+00;1.054e+00;2.188e-01;7.930e-02;4.921e+01;5.315e-01;4.525e-02;7.500e-01;3.333e-02;1.044e+00;1.967e-01;6.609e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
64.370269000;1.044e+00;2.165e-01;7.353e-02;2.075e-01;7.046e-02;1.066e+00;1.053e+00;2.169e-01;7.933e-02;4.920e+01;5.335e-01;4.581e-02;7.500e-01;3.333e-02;1.044e+00;1.949e-01;6.617e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
64.379269000;1.043e+00;1.987e-01;7.436e-02;1.905e-01;7.130e-02;1.065e+00;1.053e+00;2.000e-01;7.962e-02;4.905e+01;5.513e-01;5.094e-02;7.500e-01;3.333e-02;1.043e+00;1.788e-01;6.692e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
64.380269000;1.043e+00;1.967e-01;7.445e-02;1.886e-01;7.139e-02;1.065e+00;1.052e+00;1.981e-01;7.966e-02;4.903e+01;5.533e-01;5.153e-02;7.500e-01;3.333e-02;1.043e+00;1.770e-01;6.700e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
64.383269000;1.043e+00;1.907e-01;7.472e-02;1.829e-01;7.167e-02;1.065e+00;1.052e+00;1.924e-01;7.976e-02;4.898e+01;5.593e-01;5.331e-02;7.500e-01;3.333e-02;1.043e+00;1.716e-01;6.725e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
64.384269000;1.042e+00;1.887e-01;7.481e-02;1.810e-01;7.176e-02;1.065e+00;1.052e+00;1.906e-01;7.980e-02;4.897e+01;5.613e-01;5.390e-02;7.500e-01;3.333e-02;1.042e+00;1.699e-01;6.733e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
64.389269000;1.042e+00;1.788e-01;7.525e-02;1.716e-01;7.221e-02;1.065e+00;1.052e+00;1.812e-01;7.997e-02;4.888e+01;5.712e-01;5.694e-02;7.500e-01;3.333e-02;1.042e+00;1.609e-01;6.773e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
64.390269000;1.042e+00;1.768e-01;7.534e-02;1.697e-01;7.230e-02;1.065e+00;1.051e+00;1.793e-01;8.001e-02;4.887e+01;5.732e-01;5.755e-02;7.500e-01;3.333e-02;1.042e+00;1.591e-01;6.780e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
64.395269000;1.042e+00;1.669e-01;7.577e-02;1.602e-01;7.274e-02;1.064e+00;1.051e+00;1.699e-01;8.020e-02;4.878e+01;5.831e-01;6.068e-02;7.500e-01;3.333e-02;1.042e+00;1.502e-01;6.819e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
64.396269000;1.041e+00;1.649e-01;7.585e-02;1.583e-01;7.283e-02;1.064e+00;1.051e+00;1.680e-01;8.024e-02;4.876e+01;5.851e-01;6.131e-02;7.500e-01;3.333e-02;1.041e+00;1.484e-01;6.827e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
64.398269000;1.041e+00;1.609e-01;7.602e-02;1.545e-01;7.301e-02;1.064e+00;1.051e+00;1.642e-01;8.031e-02;4.873e+01;5.891e-01;6.259e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.842e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
64.399269000;1.041e+00;1.589e-01;7.611e-02;1.526e-01;7.309e-02;1.064e+00;1.050e+00;1.623e-01;8.035e-02;4.871e+01;5.911e-01;6.324e-02;7.500e-01;3.333e-02;1.041e+00;1.430e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
64.407269000;1.041e+00;1.430e-01;7.677e-02;1.375e-01;7.378e-02;1.064e+00;1.050e+00;1.472e-01;8.068e-02;4.856e+01;6.070e-01;6.850e-02;7.500e-01;3.333e-02;1.041e+00;1.287e-01;6.909e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
64.408269000;1.040e+00;1.410e-01;7.685e-02;1.356e-01;7.387e-02;1.063e+00;1.049e+00;1.454e-01;8.072e-02;4.855e+01;6.090e-01;6.917e-02;7.500e-01;3.333e-02;1.040e+00;1.269e-01;6.917e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
64.415269000;1.040e+00;1.271e-01;7.741e-02;1.223e-01;7.445e-02;1.063e+00;1.049e+00;1.321e-01;8.102e-02;4.842e+01;6.229e-01;7.396e-02;7.500e-01;3.333e-02;1.040e+00;1.144e-01;6.967e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
64.416269000;1.040e+00;1.251e-01;7.749e-02;1.204e-01;7.453e-02;1.063e+00;1.048e+00;1.303e-01;8.107e-02;4.840e+01;6.249e-01;7.465e-02;7.500e-01;3.333e-02;1.040e+00;1.126e-01;6.974e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
64.417623000;1.040e+00;1.224e-01;7.759e-02;1.178e-01;7.464e-02;1.063e+00;1.048e+00;1.277e-01;8.113e-02;4.837e+01;6.276e-01;7.560e-02;7.500e-01;3.333e-02;1.040e+00;1.102e-01;6.983e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
64.418135000;1.039e+00;1.214e-01;7.763e-02;1.168e-01;7.469e-02;1.063e+00;1.048e+00;1.267e-01;8.115e-02;4.836e+01;6.286e-01;7.596e-02;7.500e-01;3.333e-02;1.039e+00;1.093e-01;6.987e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
64.421832000;1.039e+00;1.141e-01;7.792e-02;1.098e-01;7.499e-02;1.062e+00;1.048e+00;1.197e-01;8.132e-02;4.829e+01;6.359e-01;7.859e-02;7.500e-01;3.333e-02;1.039e+00;1.027e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
64.423856000;1.039e+00;1.101e-01;7.807e-02;1.060e-01;7.515e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.825e+01;6.399e-01;8.003e-02;7.500e-01;3.333e-02;1.039e+00;9.907e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
64.424313000;1.039e+00;1.092e-01;7.811e-02;1.051e-01;7.519e-02;1.062e+00;1.047e+00;1.151e-01;8.144e-02;4.825e+01;6.408e-01;8.035e-02;7.500e-01;3.333e-02;1.039e+00;9.827e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
64.424771000;1.039e+00;1.083e-01;7.814e-02;1.043e-01;7.522e-02;1.062e+00;1.047e+00;1.142e-01;8.146e-02;4.824e+01;6.417e-01;8.068e-02;7.500e-01;3.333e-02;1.039e+00;9.747e-02;7.033e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
64.425228000;1.039e+00;1.074e-01;7.818e-02;1.034e-01;7.526e-02;1.062e+00;1.047e+00;1.134e-01;8.148e-02;4.823e+01;6.426e-01;8.099e-02;7.500e-01;3.333e-02;1.039e+00;9.668e-02;7.036e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
64.427973000;1.039e+00;1.024e-01;7.838e-02;9.865e-02;7.548e-02;1.062e+00;1.047e+00;1.087e-01;8.162e-02;4.818e+01;6.476e-01;8.280e-02;7.500e-01;3.333e-02;1.039e+00;9.220e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
64.428430000;1.038e+00;1.017e-01;7.842e-02;9.790e-02;7.551e-02;1.062e+00;1.047e+00;1.079e-01;8.164e-02;4.817e+01;6.483e-01;8.309e-02;7.500e-01;3.333e-02;1.038e+00;9.150e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
64.430260000;1.038e+00;9.872e-02;7.855e-02;9.508e-02;7.565e-02;1.062e+00;1.047e+00;1.051e-01;8.173e-02;4.813e+01;6.513e-01;8.416e-02;7.500e-01;3.333e-02;1.038e+00;8.885e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
64.433920000;1.038e+00;9.375e-02;7.880e-02;9.031e-02;7.591e-02;1.062e+00;1.047e+00;1.004e-01;8.192e-02;4.806e+01;6.562e-01;8.595e-02;7.500e-01;3.333e-02;1.038e+00;8.438e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
64.434377000;1.038e+00;9.322e-02;7.883e-02;8.980e-02;7.594e-02;1.062e+00;1.046e+00;9.989e-02;8.194e-02;4.805e+01;6.568e-01;8.614e-02;7.500e-01;3.333e-02;1.038e+00;8.390e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
64.445054000;1.038e+00;8.667e-02;7.936e-02;8.351e-02;7.647e-02;1.062e+00;1.046e+00;9.364e-02;8.238e-02;4.784e+01;6.633e-01;8.831e-02;7.500e-01;3.333e-02;1.038e+00;7.800e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
64.446590000;1.038e+00;8.659e-02;7.942e-02;8.344e-02;7.652e-02;1.062e+00;1.046e+00;9.356e-02;8.243e-02;4.781e+01;6.634e-01;8.829e-02;7.500e-01;3.333e-02;1.038e+00;7.794e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
64.447102000;1.038e+00;8.661e-02;7.943e-02;8.346e-02;7.654e-02;1.062e+00;1.046e+00;9.358e-02;8.245e-02;4.780e+01;6.634e-01;8.826e-02;7.500e-01;3.333e-02;1.038e+00;7.795e-02;7.149e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
64.453758000;1.038e+00;8.867e-02;7.956e-02;8.542e-02;7.664e-02;1.062e+00;1.046e+00;9.553e-02;8.258e-02;4.767e+01;6.613e-01;8.727e-02;7.500e-01;3.333e-02;1.038e+00;7.980e-02;7.160e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
64.454270000;1.038e+00;8.895e-02;7.956e-02;8.570e-02;7.665e-02;1.062e+00;1.046e+00;9.580e-02;8.259e-02;4.765e+01;6.610e-01;8.715e-02;7.500e-01;3.333e-02;1.038e+00;8.006e-02;7.160e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
64.454782000;1.038e+00;8.926e-02;7.956e-02;8.599e-02;7.665e-02;1.062e+00;1.046e+00;9.609e-02;8.259e-02;4.764e+01;6.607e-01;8.702e-02;7.500e-01;3.333e-02;1.038e+00;8.033e-02;7.161e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
64.463230000;1.038e+00;9.639e-02;7.948e-02;9.282e-02;7.654e-02;1.062e+00;1.047e+00;1.029e-01;8.258e-02;4.748e+01;6.536e-01;8.414e-02;7.500e-01;3.333e-02;1.038e+00;8.675e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
64.464130000;1.039e+00;9.736e-02;7.946e-02;9.375e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.526e-01;8.376e-02;7.500e-01;3.333e-02;1.039e+00;8.762e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
64.465030000;1.039e+00;9.836e-02;7.943e-02;9.471e-02;7.648e-02;1.062e+00;1.047e+00;1.048e-01;8.256e-02;4.744e+01;6.516e-01;8.337e-02;7.500e-01;3.333e-02;1.039e+00;8.853e-02;7.149e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
64.465930000;1.039e+00;9.940e-02;7.941e-02;9.570e-02;7.645e-02;1.062e+00;1.047e+00;1.057e-01;8.254e-02;4.743e+01;6.506e-01;8.298e-02;7.500e-01;3.333e-02;1.039e+00;8.946e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
64.467730000;1.039e+00;1.016e-01;7.934e-02;9.777e-02;7.638e-02;1.063e+00;1.047e+00;1.078e-01;8.251e-02;4.739e+01;6.484e-01;8.216e-02;7.500e-01;3.333e-02;1.039e+00;9.141e-02;7.141e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
64.468630000;1.039e+00;1.027e-01;7.931e-02;9.885e-02;7.634e-02;1.063e+00;1.047e+00;1.089e-01;8.249e-02;4.737e+01;6.473e-01;8.173e-02;7.500e-01;3.333e-02;1.039e+00;9.242e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
64.469530000;1.039e+00;1.038e-01;7.927e-02;9.996e-02;7.630e-02;1.063e+00;1.048e+00;1.100e-01;8.247e-02;4.736e+01;6.462e-01;8.130e-02;7.500e-01;3.333e-02;1.039e+00;9.346e-02;7.135e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
64.477630000;1.039e+00;1.153e-01;7.884e-02;1.110e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.220e-02;4.720e+01;6.347e-01;7.711e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
64.478530000;1.040e+00;1.167e-01;7.879e-02;1.123e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.662e-02;7.500e-01;3.333e-02;1.040e+00;1.051e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
64.480330000;1.040e+00;1.195e-01;7.867e-02;1.150e-01;7.566e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.305e-01;7.563e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
64.481230000;1.040e+00;1.210e-01;7.860e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.263e-01;8.205e-02;4.713e+01;6.290e-01;7.513e-02;7.500e-01;3.333e-02;1.040e+00;1.089e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
64.490230000;1.040e+00;1.361e-01;7.789e-02;1.308e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.139e-01;6.999e-02;7.500e-01;3.333e-02;1.040e+00;1.225e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
64.491130000;1.041e+00;1.376e-01;7.781e-02;1.323e-01;7.478e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.124e-01;6.947e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
64.496530000;1.041e+00;1.473e-01;7.731e-02;1.415e-01;7.427e-02;1.064e+00;1.050e+00;1.512e-01;8.126e-02;4.685e+01;6.027e-01;6.633e-02;7.500e-01;3.333e-02;1.041e+00;1.325e-01;6.958e-02;1.000e+01;4.685e+01;6.667e-01;0.000e+00;1.044e+00;4.696e+01;4.696e+01
64.500130000;1.041e+00;1.538e-01;7.695e-02;1.478e-01;7.391e-02;1.064e+00;1.050e+00;1.575e-01;8.104e-02;4.678e+01;5.962e-01;6.424e-02;7.500e-01;3.333e-02;1.041e+00;1.385e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
64.501030000;1.041e+00;1.555e-01;7.686e-02;1.493e-01;7.381e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.945e-01;6.372e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
64.502030000;1.041e+00;1.574e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.926e-01;6.314e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
64.503030000;1.041e+00;1.592e-01;7.666e-02;1.529e-01;7.361e-02;1.064e+00;1.051e+00;1.626e-01;8.087e-02;4.673e+01;5.908e-01;6.256e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
64.504030000;1.042e+00;1.611e-01;7.655e-02;1.547e-01;7.350e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.889e-01;6.199e-02;7.500e-01;3.333e-02;1.042e+00;1.450e-01;6.889e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
64.505030000;1.042e+00;1.629e-01;7.644e-02;1.564e-01;7.339e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.871e-01;6.141e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.880e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
64.511030000;1.042e+00;1.743e-01;7.579e-02;1.673e-01;7.274e-02;1.065e+00;1.051e+00;1.769e-01;8.038e-02;4.659e+01;5.757e-01;5.799e-02;7.500e-01;3.333e-02;1.042e+00;1.568e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
64.512030000;1.042e+00;1.762e-01;7.568e-02;1.691e-01;7.262e-02;1.065e+00;1.052e+00;1.787e-01;8.032e-02;4.657e+01;5.738e-01;5.742e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
64.513030000;1.042e+00;1.781e-01;7.557e-02;1.709e-01;7.251e-02;1.065e+00;1.052e+00;1.805e-01;8.025e-02;4.656e+01;5.719e-01;5.686e-02;7.500e-01;3.333e-02;1.042e+00;1.603e-01;6.801e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
64.514030000;1.042e+00;1.800e-01;7.545e-02;1.727e-01;7.240e-02;1.065e+00;1.052e+00;1.823e-01;8.019e-02;4.654e+01;5.700e-01;5.630e-02;7.500e-01;3.333e-02;1.042e+00;1.620e-01;6.791e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
64.515030000;1.042e+00;1.819e-01;7.534e-02;1.745e-01;7.228e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.681e-01;5.574e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
64.518030000;1.042e+00;1.877e-01;7.499e-02;1.800e-01;7.193e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.623e-01;5.407e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
64.519030000;1.043e+00;1.896e-01;7.487e-02;1.819e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.352e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
64.523030000;1.043e+00;1.974e-01;7.440e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.988e-01;7.963e-02;4.639e+01;5.526e-01;5.134e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
64.524030000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.956e-02;4.637e+01;5.507e-01;5.080e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
64.532648000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.338e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
64.533648000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
64.534648000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.202e-01;7.890e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
64.535648000;1.044e+00;2.220e-01;7.283e-02;2.128e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
64.537648000;1.044e+00;2.260e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
64.539648000;1.044e+00;2.299e-01;7.232e-02;2.202e-01;6.928e-02;1.066e+00;1.054e+00;2.296e-01;7.860e-02;4.612e+01;5.201e-01;4.271e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
64.547648000;1.044e+00;2.457e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
64.548648000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.806e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
64.561648000;1.045e+00;2.733e-01;6.937e-02;2.616e-01;6.638e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
64.562648000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
64.572648000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
64.573648000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.472e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
64.589648000;1.046e+00;3.287e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.542e+01;4.213e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
64.596648000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
64.597648000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
64.602648000;1.046e+00;3.545e-01;6.335e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
64.603648000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
64.617648000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.509e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
64.618648000;1.047e+00;3.861e-01;6.083e-02;3.688e-01;5.810e-02;1.065e+00;1.058e+00;3.774e-01;7.453e-02;4.507e+01;3.639e-01;1.228e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.474e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
64.619648000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
64.620648000;1.047e+00;3.900e-01;6.050e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
64.622648000;1.047e+00;3.940e-01;6.018e-02;3.763e-01;5.749e-02;1.065e+00;1.059e+00;3.849e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.416e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
64.635648000;1.047e+00;4.197e-01;5.805e-02;4.008e-01;5.544e-02;1.064e+00;1.059e+00;4.093e-01;7.385e-02;4.490e+01;3.303e-01;8.046e-03;7.500e-01;3.333e-02;1.047e+00;3.777e-01;5.224e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
64.642648000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.534e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
64.654648000;1.047e+00;4.571e-01;5.481e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.258e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
64.655648000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.087e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
64.696648000;1.047e+00;5.397e-01;4.721e-02;5.157e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.103e-01;-6.101e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
64.705648000;1.047e+00;5.574e-01;4.549e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.032e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
64.706648000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.066e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
64.736648000;1.046e+00;6.182e-01;3.937e-02;5.912e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.198e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
64.737648000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.709e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
64.738648000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.187e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
64.748835000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.415e+01;1.080e-01;-3.203e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
64.758835000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.113e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
64.759835000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.020e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
64.764835000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.604e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
64.767835000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.988e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
64.770835000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.396e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
64.776835000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.282e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
64.777835000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.440e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
64.794835000;1.042e+00;7.318e-01;2.692e-02;7.020e-01;2.583e-02;1.050e+00;1.058e+00;7.097e-01;7.132e-02;4.407e+01;1.823e-02;6.522e-03;7.500e-01;3.333e-02;1.042e+00;6.586e-01;2.423e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.796835000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.936e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.797835000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.147e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.801835000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.017e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.807835000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.402e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.808835000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.012e-03;9.643e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.809835000;1.041e+00;7.610e-01;2.351e-02;7.307e-01;2.258e-02;1.048e+00;1.057e+00;7.385e-01;7.146e-02;4.406e+01;-1.096e-02;9.886e-03;7.500e-01;3.333e-02;1.041e+00;6.849e-01;2.116e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
64.815835000;1.041e+00;7.726e-01;2.212e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
64.816835000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.155e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
64.820835000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
64.821835000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
64.832835000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
64.833835000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
64.843835000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
64.844835000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
64.846835000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
64.847835000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
64.853835000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
64.854835000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
64.864835000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.909e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.244e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
64.865835000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
64.872807000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
64.873319000;1.036e+00;8.841e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
64.874076000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
64.874588000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
64.882588000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
64.883588000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
64.891588000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
64.892588000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
64.894588000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
64.895588000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
64.900677000;1.033e+00;9.367e-01;9.911e-04;9.072e-01;9.599e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.920e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
64.901189000;1.032e+00;9.376e-01;8.544e-04;9.082e-01;8.276e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.690e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
64.905213000;1.032e+00;9.440e-01;-1.022e-04;9.147e-01;-9.905e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.200e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
64.906213000;1.032e+00;9.454e-01;-3.056e-04;9.162e-01;-2.961e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.750e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
64.907213000;1.032e+00;9.468e-01;-4.967e-04;9.176e-01;-4.813e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.470e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
64.909213000;1.032e+00;9.493e-01;-8.433e-04;9.201e-01;-8.174e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.590e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
64.911213000;1.032e+00;9.516e-01;-1.150e-03;9.225e-01;-1.115e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.035e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
64.912213000;1.031e+00;9.526e-01;-1.289e-03;9.236e-01;-1.250e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.160e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
64.921213000;1.031e+00;9.603e-01;-2.219e-03;9.314e-01;-2.152e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.997e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
64.922213000;1.031e+00;9.610e-01;-2.293e-03;9.321e-01;-2.224e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.064e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
64.923213000;1.031e+00;9.616e-01;-2.364e-03;9.327e-01;-2.293e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.128e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
64.924213000;1.031e+00;9.622e-01;-2.431e-03;9.334e-01;-2.358e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.188e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
64.929213000;1.031e+00;9.649e-01;-2.710e-03;9.361e-01;-2.629e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.439e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
64.930213000;1.031e+00;9.654e-01;-2.757e-03;9.366e-01;-2.674e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.481e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
64.944213000;1.031e+00;9.700e-01;-3.187e-03;9.413e-01;-3.092e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.868e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
64.945213000;1.030e+00;9.703e-01;-3.206e-03;9.416e-01;-3.111e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.885e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
64.948213000;1.030e+00;9.709e-01;-3.256e-03;9.422e-01;-3.159e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
64.953213000;1.030e+00;9.718e-01;-3.320e-03;9.431e-01;-3.222e-03;1.029e+00;1.048e+00;9.508e-01;7.533e-02;4.467e+01;-2.218e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.746e-01;-2.988e-03;1.000e+01;4.467e+01;6.667e-01;0.000e+00;1.044e+00;4.468e+01;4.468e+01
64.960213000;1.030e+00;9.727e-01;-3.379e-03;9.440e-01;-3.279e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.041e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
64.968213000;1.030e+00;9.735e-01;-3.411e-03;9.448e-01;-3.311e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.255e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.070e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
64.970213000;1.030e+00;9.736e-01;-3.416e-03;9.449e-01;-3.315e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.074e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
65.004213000;1.030e+00;9.748e-01;-3.329e-03;9.461e-01;-3.231e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.996e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
65.005213000;1.030e+00;9.748e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
65.006213000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
65.008213000;1.030e+00;9.749e-01;-3.308e-03;9.462e-01;-3.210e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.977e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
65.020213000;1.030e+00;9.750e-01;-3.236e-03;9.462e-01;-3.140e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.512e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.912e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
65.071213000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
65.072213000;1.031e+00;9.751e-01;-2.858e-03;9.463e-01;-2.773e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.572e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
65.085213000;1.031e+00;9.751e-01;-2.754e-03;9.462e-01;-2.673e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.479e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
65.086213000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
65.371677000;1.031e+00;9.752e-01;-2.233e-04;9.455e-01;-2.165e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.010e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
65.372677000;1.031e+00;9.752e-01;-2.144e-04;9.455e-01;-2.079e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.930e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
65.421677000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
65.422677000;1.032e+00;9.752e-01;2.456e-04;9.454e-01;2.381e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.210e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
65.756514000;1.032e+00;9.752e-01;3.344e-03;9.445e-01;3.239e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.010e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
65.757514000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
65.866286000;1.033e+00;9.752e-01;4.360e-03;9.442e-01;4.221e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.924e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
65.866798000;1.033e+00;9.752e-01;4.363e-03;9.442e-01;4.225e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.927e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
65.867310000;1.033e+00;9.751e-01;4.364e-03;9.441e-01;4.226e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.928e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
