time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.868846000;1.033e+00;9.749e-01;4.378e-03;9.439e-01;4.239e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.940e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
65.871358000;1.033e+00;9.741e-01;4.469e-03;9.431e-01;4.327e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.022e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
65.875358000;1.033e+00;9.719e-01;4.797e-03;9.408e-01;4.643e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.317e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
65.876358000;1.033e+00;9.712e-01;4.908e-03;9.401e-01;4.751e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.417e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
65.882358000;1.033e+00;9.659e-01;5.776e-03;9.346e-01;5.588e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.198e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
65.883358000;1.034e+00;9.648e-01;5.947e-03;9.335e-01;5.754e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.352e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
65.885358000;1.034e+00;9.626e-01;6.308e-03;9.312e-01;6.102e-03;1.036e+00;1.052e+00;9.383e-01;8.244e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.677e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
65.890358000;1.034e+00;9.565e-01;7.297e-03;9.249e-01;7.056e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.567e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
65.891358000;1.034e+00;9.552e-01;7.507e-03;9.235e-01;7.258e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.756e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
65.893358000;1.034e+00;9.524e-01;7.936e-03;9.207e-01;7.671e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.142e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
65.894358000;1.035e+00;9.510e-01;8.154e-03;9.193e-01;7.882e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.101e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.339e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
65.902358000;1.035e+00;9.390e-01;9.984e-03;9.069e-01;9.643e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.986e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
65.903358000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.870e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.198e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
65.904358000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.412e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
65.912358000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.112e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
65.913358000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
65.914358000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
65.922358000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.116e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
65.923358000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
65.925358000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
65.928358000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
65.931358000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
65.932358000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
65.937358000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
65.938358000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
65.941358000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
65.942358000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
65.947358000;1.040e+00;8.575e-01;2.094e-02;8.245e-01;2.014e-02;1.046e+00;1.057e+00;8.316e-01;8.080e-02;5.126e+01;-1.075e-01;1.593e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.885e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
65.950358000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
65.951358000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
65.952358000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
65.953358000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
65.961358000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
65.962919000;1.041e+00;8.273e-01;2.463e-02;7.944e-01;2.365e-02;1.049e+00;1.058e+00;8.016e-01;8.028e-02;5.131e+01;-7.731e-02;1.053e-02;7.500e-01;3.333e-02;1.041e+00;7.446e-01;2.217e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
65.963919000;1.042e+00;8.254e-01;2.486e-02;7.925e-01;2.387e-02;1.049e+00;1.058e+00;7.996e-01;8.025e-02;5.131e+01;-7.536e-02;1.021e-02;7.500e-01;3.333e-02;1.042e+00;7.428e-01;2.237e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
65.975432000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.283e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
65.975944000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.183e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
65.982088000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.969e-02;5.134e+01;-3.977e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
65.982600000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.876e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
65.987208000;1.043e+00;7.797e-01;3.014e-02;7.473e-01;2.889e-02;1.052e+00;1.060e+00;7.545e-01;7.954e-02;5.135e+01;-2.970e-02;3.461e-03;7.500e-01;3.333e-02;1.043e+00;7.017e-01;2.713e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
65.987720000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.135e+01;-2.870e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
65.988232000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.769e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
65.988744000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.668e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
66.002056000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.711e-04;-2.443e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
66.002568000;1.044e+00;7.495e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.378e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
66.015880000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.679e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
66.017416000;1.045e+00;7.202e-01;3.656e-02;6.889e-01;3.497e-02;1.056e+00;1.061e+00;6.963e-01;7.876e-02;5.135e+01;2.982e-02;-2.958e-03;7.500e-01;3.333e-02;1.045e+00;6.482e-01;3.290e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
66.018440000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.184e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
66.018952000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.285e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
66.020488000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.869e-02;5.134e+01;3.588e-02;-3.463e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
66.023560000;1.046e+00;7.081e-01;3.781e-02;6.771e-01;3.615e-02;1.057e+00;1.061e+00;6.845e-01;7.862e-02;5.134e+01;4.195e-02;-3.941e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
66.028680000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.205e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
66.029192000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.850e-02;5.133e+01;5.306e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
66.032264000;1.046e+00;6.909e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.133e+01;5.913e-02;-5.149e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
66.037896000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.025e-02;-5.814e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
66.038408000;1.047e+00;6.787e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.126e-02;-5.870e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
66.061520000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.621e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
66.062420000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.124e+01;1.187e-01;-7.659e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
66.075920000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.846e-01;7.774e-02;5.119e+01;1.454e-01;-7.947e-03;7.500e-01;3.333e-02;1.048e+00;5.441e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
66.079820000;1.048e+00;5.969e-01;4.832e-02;5.695e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.933e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
66.103820000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.913e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
66.104820000;1.049e+00;5.474e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.747e-02;5.104e+01;2.026e-01;-6.836e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
66.118820000;1.049e+00;5.197e-01;5.470e-02;4.956e-01;5.217e-02;1.065e+00;1.062e+00;5.036e-01;7.739e-02;5.095e+01;2.303e-01;-5.454e-03;7.500e-01;3.333e-02;1.049e+00;4.678e-01;4.923e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
66.119820000;1.049e+00;5.178e-01;5.486e-02;4.937e-01;5.231e-02;1.065e+00;1.062e+00;5.017e-01;7.739e-02;5.094e+01;2.322e-01;-5.334e-03;7.500e-01;3.333e-02;1.049e+00;4.660e-01;4.937e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
66.122820000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.959e-03;7.500e-01;3.333e-02;1.049e+00;4.606e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
66.136214000;1.049e+00;4.853e-01;5.733e-02;4.628e-01;5.467e-02;1.066e+00;1.062e+00;4.709e-01;7.735e-02;5.082e+01;2.647e-01;-2.972e-03;7.500e-01;3.333e-02;1.049e+00;4.368e-01;5.159e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
66.139214000;1.049e+00;4.794e-01;5.776e-02;4.571e-01;5.508e-02;1.066e+00;1.062e+00;4.653e-01;7.735e-02;5.080e+01;2.706e-01;-2.458e-03;7.500e-01;3.333e-02;1.049e+00;4.314e-01;5.199e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
66.142214000;1.049e+00;4.734e-01;5.820e-02;4.515e-01;5.550e-02;1.066e+00;1.062e+00;4.596e-01;7.736e-02;5.077e+01;2.766e-01;-1.919e-03;7.500e-01;3.333e-02;1.049e+00;4.261e-01;5.238e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
66.143214000;1.049e+00;4.715e-01;5.834e-02;4.496e-01;5.564e-02;1.066e+00;1.061e+00;4.578e-01;7.736e-02;5.076e+01;2.785e-01;-1.733e-03;7.500e-01;3.333e-02;1.049e+00;4.243e-01;5.251e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
66.155214000;1.049e+00;4.477e-01;6.004e-02;4.270e-01;5.726e-02;1.067e+00;1.061e+00;4.352e-01;7.738e-02;5.066e+01;3.023e-01;7.110e-04;7.500e-01;3.333e-02;1.049e+00;4.029e-01;5.404e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
66.156214000;1.048e+00;4.457e-01;6.018e-02;4.251e-01;5.740e-02;1.067e+00;1.061e+00;4.334e-01;7.739e-02;5.065e+01;3.043e-01;9.320e-04;7.500e-01;3.333e-02;1.048e+00;4.011e-01;5.416e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
66.190214000;1.048e+00;3.783e-01;6.465e-02;3.611e-01;6.170e-02;1.067e+00;1.060e+00;3.697e-01;7.764e-02;5.031e+01;3.717e-01;1.016e-02;7.500e-01;3.333e-02;1.048e+00;3.405e-01;5.818e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
66.191214000;1.048e+00;3.764e-01;6.477e-02;3.592e-01;6.182e-02;1.067e+00;1.059e+00;3.678e-01;7.765e-02;5.029e+01;3.736e-01;1.048e-02;7.500e-01;3.333e-02;1.048e+00;3.387e-01;5.829e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
66.197784000;1.048e+00;3.633e-01;6.558e-02;3.468e-01;6.260e-02;1.067e+00;1.059e+00;3.555e-01;7.773e-02;5.022e+01;3.867e-01;1.266e-02;7.500e-01;3.333e-02;1.048e+00;3.270e-01;5.902e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
66.198296000;1.047e+00;3.623e-01;6.564e-02;3.459e-01;6.266e-02;1.067e+00;1.059e+00;3.545e-01;7.773e-02;5.021e+01;3.877e-01;1.283e-02;7.500e-01;3.333e-02;1.047e+00;3.261e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
66.203018000;1.047e+00;3.529e-01;6.621e-02;3.370e-01;6.322e-02;1.067e+00;1.059e+00;3.457e-01;7.780e-02;5.016e+01;3.971e-01;1.448e-02;7.500e-01;3.333e-02;1.047e+00;3.177e-01;5.959e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
66.207018000;1.047e+00;3.450e-01;6.668e-02;3.295e-01;6.368e-02;1.067e+00;1.059e+00;3.382e-01;7.785e-02;5.011e+01;4.050e-01;1.593e-02;7.500e-01;3.333e-02;1.047e+00;3.105e-01;6.001e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
66.208018000;1.047e+00;3.430e-01;6.680e-02;3.276e-01;6.379e-02;1.067e+00;1.058e+00;3.363e-01;7.787e-02;5.010e+01;4.070e-01;1.630e-02;7.500e-01;3.333e-02;1.047e+00;3.087e-01;6.012e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
66.209018000;1.047e+00;3.411e-01;6.692e-02;3.257e-01;6.391e-02;1.067e+00;1.058e+00;3.345e-01;7.788e-02;5.009e+01;4.089e-01;1.667e-02;7.500e-01;3.333e-02;1.047e+00;3.069e-01;6.023e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
66.221781000;1.047e+00;3.157e-01;6.838e-02;3.017e-01;6.534e-02;1.067e+00;1.058e+00;3.106e-01;7.810e-02;4.992e+01;4.343e-01;2.167e-02;7.500e-01;3.333e-02;1.047e+00;2.842e-01;6.154e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
66.222781000;1.046e+00;3.138e-01;6.849e-02;2.998e-01;6.545e-02;1.067e+00;1.058e+00;3.087e-01;7.812e-02;4.991e+01;4.362e-01;2.208e-02;7.500e-01;3.333e-02;1.046e+00;2.824e-01;6.164e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
66.223781000;1.046e+00;3.118e-01;6.860e-02;2.979e-01;6.556e-02;1.067e+00;1.057e+00;3.068e-01;7.814e-02;4.990e+01;4.382e-01;2.249e-02;7.500e-01;3.333e-02;1.046e+00;2.806e-01;6.174e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
66.235781000;1.046e+00;2.880e-01;6.991e-02;2.753e-01;6.685e-02;1.067e+00;1.057e+00;2.843e-01;7.838e-02;4.974e+01;4.620e-01;2.769e-02;7.500e-01;3.333e-02;1.046e+00;2.592e-01;6.292e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
66.236781000;1.046e+00;2.860e-01;7.002e-02;2.735e-01;6.696e-02;1.067e+00;1.056e+00;2.825e-01;7.840e-02;4.972e+01;4.640e-01;2.814e-02;7.500e-01;3.333e-02;1.046e+00;2.574e-01;6.302e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
66.240781000;1.046e+00;2.780e-01;7.045e-02;2.659e-01;6.738e-02;1.067e+00;1.056e+00;2.750e-01;7.849e-02;4.967e+01;4.720e-01;2.998e-02;7.500e-01;3.333e-02;1.046e+00;2.502e-01;6.340e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
66.241781000;1.046e+00;2.761e-01;7.055e-02;2.640e-01;6.748e-02;1.067e+00;1.056e+00;2.731e-01;7.852e-02;4.965e+01;4.739e-01;3.045e-02;7.500e-01;3.333e-02;1.046e+00;2.484e-01;6.349e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
66.242781000;1.045e+00;2.741e-01;7.065e-02;2.622e-01;6.758e-02;1.067e+00;1.056e+00;2.712e-01;7.854e-02;4.964e+01;4.759e-01;3.092e-02;7.500e-01;3.333e-02;1.045e+00;2.467e-01;6.359e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
66.243781000;1.045e+00;2.721e-01;7.076e-02;2.603e-01;6.769e-02;1.067e+00;1.056e+00;2.694e-01;7.856e-02;4.962e+01;4.779e-01;3.139e-02;7.500e-01;3.333e-02;1.045e+00;2.449e-01;6.368e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
66.244781000;1.045e+00;2.701e-01;7.086e-02;2.584e-01;6.779e-02;1.067e+00;1.056e+00;2.675e-01;7.859e-02;4.961e+01;4.799e-01;3.187e-02;7.500e-01;3.333e-02;1.045e+00;2.431e-01;6.378e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
66.247781000;1.045e+00;2.641e-01;7.117e-02;2.527e-01;6.810e-02;1.067e+00;1.056e+00;2.619e-01;7.866e-02;4.956e+01;4.859e-01;3.331e-02;7.500e-01;3.333e-02;1.045e+00;2.377e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
66.248781000;1.045e+00;2.622e-01;7.127e-02;2.508e-01;6.820e-02;1.066e+00;1.056e+00;2.600e-01;7.869e-02;4.955e+01;4.878e-01;3.380e-02;7.500e-01;3.333e-02;1.045e+00;2.359e-01;6.415e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
66.249781000;1.045e+00;2.602e-01;7.138e-02;2.490e-01;6.830e-02;1.066e+00;1.055e+00;2.581e-01;7.871e-02;4.954e+01;4.898e-01;3.429e-02;7.500e-01;3.333e-02;1.045e+00;2.342e-01;6.424e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
66.256781000;1.045e+00;2.463e-01;7.208e-02;2.358e-01;6.900e-02;1.066e+00;1.055e+00;2.450e-01;7.890e-02;4.943e+01;5.037e-01;3.780e-02;7.500e-01;3.333e-02;1.045e+00;2.217e-01;6.487e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
66.257781000;1.045e+00;2.443e-01;7.218e-02;2.339e-01;6.910e-02;1.066e+00;1.055e+00;2.431e-01;7.892e-02;4.942e+01;5.057e-01;3.832e-02;7.500e-01;3.333e-02;1.045e+00;2.199e-01;6.496e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
66.258781000;1.044e+00;2.423e-01;7.228e-02;2.320e-01;6.920e-02;1.066e+00;1.055e+00;2.412e-01;7.895e-02;4.940e+01;5.077e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.181e-01;6.505e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
66.259781000;1.044e+00;2.403e-01;7.238e-02;2.301e-01;6.930e-02;1.066e+00;1.055e+00;2.394e-01;7.898e-02;4.939e+01;5.097e-01;3.935e-02;7.500e-01;3.333e-02;1.044e+00;2.163e-01;6.514e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
66.260781000;1.044e+00;2.383e-01;7.247e-02;2.282e-01;6.940e-02;1.066e+00;1.054e+00;2.375e-01;7.901e-02;4.937e+01;5.117e-01;3.988e-02;7.500e-01;3.333e-02;1.044e+00;2.145e-01;6.523e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
66.270781000;1.044e+00;2.185e-01;7.344e-02;2.093e-01;7.037e-02;1.066e+00;1.054e+00;2.187e-01;7.930e-02;4.921e+01;5.315e-01;4.527e-02;7.500e-01;3.333e-02;1.044e+00;1.966e-01;6.609e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
66.271781000;1.044e+00;2.165e-01;7.353e-02;2.075e-01;7.046e-02;1.066e+00;1.053e+00;2.168e-01;7.933e-02;4.920e+01;5.335e-01;4.582e-02;7.500e-01;3.333e-02;1.044e+00;1.948e-01;6.618e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
66.280781000;1.043e+00;1.986e-01;7.436e-02;1.905e-01;7.130e-02;1.065e+00;1.053e+00;1.999e-01;7.962e-02;4.905e+01;5.514e-01;5.096e-02;7.500e-01;3.333e-02;1.043e+00;1.788e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
66.281781000;1.043e+00;1.966e-01;7.445e-02;1.886e-01;7.140e-02;1.065e+00;1.052e+00;1.980e-01;7.966e-02;4.903e+01;5.534e-01;5.154e-02;7.500e-01;3.333e-02;1.043e+00;1.770e-01;6.701e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
66.284781000;1.043e+00;1.907e-01;7.472e-02;1.829e-01;7.167e-02;1.065e+00;1.052e+00;1.924e-01;7.976e-02;4.898e+01;5.593e-01;5.332e-02;7.500e-01;3.333e-02;1.043e+00;1.716e-01;6.725e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
66.285781000;1.042e+00;1.887e-01;7.481e-02;1.810e-01;7.176e-02;1.065e+00;1.052e+00;1.905e-01;7.980e-02;4.897e+01;5.613e-01;5.392e-02;7.500e-01;3.333e-02;1.042e+00;1.698e-01;6.733e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
66.290781000;1.042e+00;1.788e-01;7.525e-02;1.715e-01;7.221e-02;1.065e+00;1.052e+00;1.811e-01;7.998e-02;4.888e+01;5.712e-01;5.695e-02;7.500e-01;3.333e-02;1.042e+00;1.609e-01;6.773e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
66.291781000;1.042e+00;1.768e-01;7.534e-02;1.696e-01;7.230e-02;1.065e+00;1.051e+00;1.792e-01;8.001e-02;4.887e+01;5.732e-01;5.757e-02;7.500e-01;3.333e-02;1.042e+00;1.591e-01;6.781e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
66.296781000;1.042e+00;1.668e-01;7.577e-02;1.602e-01;7.275e-02;1.064e+00;1.051e+00;1.698e-01;8.020e-02;4.878e+01;5.832e-01;6.069e-02;7.500e-01;3.333e-02;1.042e+00;1.501e-01;6.819e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
66.297781000;1.041e+00;1.648e-01;7.586e-02;1.583e-01;7.283e-02;1.064e+00;1.051e+00;1.679e-01;8.024e-02;4.876e+01;5.852e-01;6.133e-02;7.500e-01;3.333e-02;1.041e+00;1.484e-01;6.827e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
66.299781000;1.041e+00;1.609e-01;7.603e-02;1.545e-01;7.301e-02;1.064e+00;1.051e+00;1.642e-01;8.032e-02;4.873e+01;5.891e-01;6.261e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.842e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
66.300781000;1.041e+00;1.589e-01;7.611e-02;1.526e-01;7.310e-02;1.064e+00;1.050e+00;1.623e-01;8.036e-02;4.871e+01;5.911e-01;6.325e-02;7.500e-01;3.333e-02;1.041e+00;1.430e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
66.308781000;1.041e+00;1.430e-01;7.677e-02;1.374e-01;7.378e-02;1.064e+00;1.050e+00;1.472e-01;8.068e-02;4.856e+01;6.070e-01;6.851e-02;7.500e-01;3.333e-02;1.041e+00;1.287e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
66.309781000;1.040e+00;1.410e-01;7.685e-02;1.355e-01;7.387e-02;1.063e+00;1.049e+00;1.453e-01;8.072e-02;4.855e+01;6.090e-01;6.918e-02;7.500e-01;3.333e-02;1.040e+00;1.269e-01;6.917e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
66.316781000;1.040e+00;1.271e-01;7.741e-02;1.222e-01;7.445e-02;1.063e+00;1.049e+00;1.321e-01;8.102e-02;4.842e+01;6.229e-01;7.397e-02;7.500e-01;3.333e-02;1.040e+00;1.144e-01;6.967e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
66.317781000;1.040e+00;1.251e-01;7.749e-02;1.203e-01;7.454e-02;1.063e+00;1.048e+00;1.302e-01;8.107e-02;4.840e+01;6.249e-01;7.467e-02;7.500e-01;3.333e-02;1.040e+00;1.126e-01;6.974e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
66.319126000;1.040e+00;1.224e-01;7.760e-02;1.178e-01;7.465e-02;1.063e+00;1.048e+00;1.277e-01;8.113e-02;4.837e+01;6.276e-01;7.561e-02;7.500e-01;3.333e-02;1.040e+00;1.102e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
66.319638000;1.039e+00;1.214e-01;7.764e-02;1.168e-01;7.469e-02;1.063e+00;1.048e+00;1.267e-01;8.115e-02;4.836e+01;6.286e-01;7.597e-02;7.500e-01;3.333e-02;1.039e+00;1.093e-01;6.987e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
66.323333000;1.039e+00;1.141e-01;7.792e-02;1.098e-01;7.499e-02;1.062e+00;1.048e+00;1.197e-01;8.132e-02;4.829e+01;6.359e-01;7.859e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
66.325357000;1.039e+00;1.101e-01;7.808e-02;1.059e-01;7.515e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.825e+01;6.399e-01;8.004e-02;7.500e-01;3.333e-02;1.039e+00;9.905e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
66.325814000;1.039e+00;1.092e-01;7.811e-02;1.051e-01;7.519e-02;1.062e+00;1.047e+00;1.151e-01;8.144e-02;4.825e+01;6.408e-01;8.036e-02;7.500e-01;3.333e-02;1.039e+00;9.824e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
66.327187000;1.039e+00;1.065e-01;7.821e-02;1.026e-01;7.530e-02;1.062e+00;1.047e+00;1.126e-01;8.151e-02;4.822e+01;6.435e-01;8.131e-02;7.500e-01;3.333e-02;1.039e+00;9.589e-02;7.039e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
66.329474000;1.039e+00;1.024e-01;7.839e-02;9.863e-02;7.548e-02;1.062e+00;1.047e+00;1.087e-01;8.162e-02;4.818e+01;6.476e-01;8.281e-02;7.500e-01;3.333e-02;1.039e+00;9.218e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
66.329931000;1.038e+00;1.016e-01;7.842e-02;9.788e-02;7.551e-02;1.062e+00;1.047e+00;1.079e-01;8.164e-02;4.817e+01;6.484e-01;8.310e-02;7.500e-01;3.333e-02;1.038e+00;9.148e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
66.331303000;1.038e+00;9.941e-02;7.852e-02;9.574e-02;7.562e-02;1.062e+00;1.047e+00;1.058e-01;8.171e-02;4.814e+01;6.506e-01;8.391e-02;7.500e-01;3.333e-02;1.038e+00;8.947e-02;7.067e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
66.335420000;1.038e+00;9.373e-02;7.880e-02;9.029e-02;7.591e-02;1.062e+00;1.047e+00;1.004e-01;8.192e-02;4.806e+01;6.563e-01;8.596e-02;7.500e-01;3.333e-02;1.038e+00;8.436e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
66.335878000;1.038e+00;9.320e-02;7.883e-02;8.978e-02;7.594e-02;1.062e+00;1.046e+00;9.987e-02;8.194e-02;4.805e+01;6.568e-01;8.615e-02;7.500e-01;3.333e-02;1.038e+00;8.388e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
66.346559000;1.038e+00;8.665e-02;7.937e-02;8.349e-02;7.647e-02;1.062e+00;1.046e+00;9.361e-02;8.238e-02;4.784e+01;6.634e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.798e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
66.348095000;1.038e+00;8.657e-02;7.942e-02;8.342e-02;7.652e-02;1.062e+00;1.046e+00;9.354e-02;8.243e-02;4.781e+01;6.634e-01;8.830e-02;7.500e-01;3.333e-02;1.038e+00;7.791e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
66.349119000;1.038e+00;8.663e-02;7.945e-02;8.347e-02;7.655e-02;1.062e+00;1.046e+00;9.360e-02;8.246e-02;4.779e+01;6.634e-01;8.824e-02;7.500e-01;3.333e-02;1.038e+00;7.797e-02;7.150e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
66.355775000;1.038e+00;8.893e-02;7.956e-02;8.568e-02;7.665e-02;1.062e+00;1.046e+00;9.578e-02;8.259e-02;4.765e+01;6.611e-01;8.715e-02;7.500e-01;3.333e-02;1.038e+00;8.004e-02;7.160e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
66.356287000;1.038e+00;8.924e-02;7.956e-02;8.597e-02;7.665e-02;1.062e+00;1.046e+00;9.607e-02;8.259e-02;4.764e+01;6.608e-01;8.702e-02;7.500e-01;3.333e-02;1.038e+00;8.031e-02;7.161e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
66.357311000;1.038e+00;8.989e-02;7.957e-02;8.660e-02;7.665e-02;1.062e+00;1.047e+00;9.670e-02;8.260e-02;4.762e+01;6.601e-01;8.675e-02;7.500e-01;3.333e-02;1.038e+00;8.090e-02;7.161e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
66.364735000;1.038e+00;9.637e-02;7.948e-02;9.280e-02;7.654e-02;1.062e+00;1.047e+00;1.029e-01;8.258e-02;4.748e+01;6.536e-01;8.414e-02;7.500e-01;3.333e-02;1.038e+00;8.674e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
66.365635000;1.039e+00;9.734e-02;7.946e-02;9.373e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.527e-01;8.377e-02;7.500e-01;3.333e-02;1.039e+00;8.761e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
66.366535000;1.039e+00;9.834e-02;7.943e-02;9.469e-02;7.648e-02;1.062e+00;1.047e+00;1.047e-01;8.256e-02;4.744e+01;6.517e-01;8.338e-02;7.500e-01;3.333e-02;1.039e+00;8.851e-02;7.149e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
66.367435000;1.039e+00;9.938e-02;7.941e-02;9.568e-02;7.645e-02;1.062e+00;1.047e+00;1.057e-01;8.254e-02;4.743e+01;6.506e-01;8.298e-02;7.500e-01;3.333e-02;1.039e+00;8.944e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
66.368335000;1.039e+00;1.004e-01;7.938e-02;9.670e-02;7.642e-02;1.063e+00;1.047e+00;1.067e-01;8.253e-02;4.741e+01;6.496e-01;8.258e-02;7.500e-01;3.333e-02;1.039e+00;9.040e-02;7.144e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
66.370135000;1.039e+00;1.027e-01;7.931e-02;9.884e-02;7.635e-02;1.063e+00;1.047e+00;1.089e-01;8.249e-02;4.737e+01;6.473e-01;8.174e-02;7.500e-01;3.333e-02;1.039e+00;9.241e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
66.371035000;1.039e+00;1.038e-01;7.927e-02;9.994e-02;7.631e-02;1.063e+00;1.048e+00;1.100e-01;8.247e-02;4.736e+01;6.462e-01;8.130e-02;7.500e-01;3.333e-02;1.039e+00;9.345e-02;7.135e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
66.379135000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.220e-02;4.720e+01;6.347e-01;7.712e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
66.380035000;1.040e+00;1.167e-01;7.879e-02;1.123e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.662e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
66.381835000;1.040e+00;1.195e-01;7.867e-02;1.150e-01;7.566e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.305e-01;7.563e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
66.382735000;1.040e+00;1.210e-01;7.860e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.205e-02;4.713e+01;6.290e-01;7.513e-02;7.500e-01;3.333e-02;1.040e+00;1.089e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
66.391735000;1.040e+00;1.361e-01;7.789e-02;1.308e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.139e-01;6.999e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
66.392635000;1.041e+00;1.376e-01;7.781e-02;1.323e-01;7.478e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.124e-01;6.947e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
66.401635000;1.041e+00;1.538e-01;7.695e-02;1.477e-01;7.391e-02;1.064e+00;1.050e+00;1.575e-01;8.104e-02;4.678e+01;5.962e-01;6.425e-02;7.500e-01;3.333e-02;1.041e+00;1.384e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
66.402535000;1.041e+00;1.555e-01;7.686e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.945e-01;6.372e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
66.403535000;1.041e+00;1.573e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.927e-01;6.315e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
66.405535000;1.041e+00;1.611e-01;7.655e-02;1.546e-01;7.350e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.889e-01;6.199e-02;7.500e-01;3.333e-02;1.041e+00;1.450e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
66.406535000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.871e-01;6.142e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.880e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
66.412535000;1.042e+00;1.743e-01;7.579e-02;1.672e-01;7.274e-02;1.065e+00;1.051e+00;1.768e-01;8.038e-02;4.659e+01;5.757e-01;5.799e-02;7.500e-01;3.333e-02;1.042e+00;1.568e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
66.413535000;1.042e+00;1.762e-01;7.568e-02;1.691e-01;7.263e-02;1.065e+00;1.052e+00;1.787e-01;8.032e-02;4.657e+01;5.738e-01;5.743e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
66.416535000;1.042e+00;1.819e-01;7.534e-02;1.745e-01;7.228e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.681e-01;5.574e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
66.419535000;1.042e+00;1.877e-01;7.499e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.623e-01;5.408e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
66.420535000;1.043e+00;1.896e-01;7.487e-02;1.819e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.353e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
66.421535000;1.043e+00;1.915e-01;7.476e-02;1.837e-01;7.170e-02;1.065e+00;1.052e+00;1.932e-01;7.982e-02;4.644e+01;5.585e-01;5.298e-02;7.500e-01;3.333e-02;1.043e+00;1.724e-01;6.728e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
66.424535000;1.043e+00;1.974e-01;7.440e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.526e-01;5.135e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
66.425535000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.956e-02;4.637e+01;5.507e-01;5.081e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
66.434158000;1.043e+00;2.161e-01;7.321e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
66.435158000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
66.436158000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
66.437158000;1.044e+00;2.220e-01;7.283e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
66.439158000;1.044e+00;2.260e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
66.441158000;1.044e+00;2.299e-01;7.232e-02;2.202e-01;6.928e-02;1.066e+00;1.054e+00;2.295e-01;7.860e-02;4.612e+01;5.201e-01;4.271e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
66.449158000;1.044e+00;2.457e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
66.450158000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.806e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
66.463158000;1.045e+00;2.733e-01;6.937e-02;2.616e-01;6.638e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
66.464158000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
66.474158000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
66.475158000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.472e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
66.491158000;1.046e+00;3.287e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.542e+01;4.213e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
66.498158000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
66.499158000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
66.504158000;1.046e+00;3.545e-01;6.335e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
66.505158000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
66.519158000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
66.521158000;1.047e+00;3.881e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
66.522158000;1.047e+00;3.900e-01;6.050e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
66.524158000;1.047e+00;3.940e-01;6.018e-02;3.763e-01;5.749e-02;1.065e+00;1.059e+00;3.849e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.416e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
66.526158000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.717e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
66.527158000;1.047e+00;3.999e-01;5.969e-02;3.820e-01;5.702e-02;1.065e+00;1.059e+00;3.906e-01;7.424e-02;4.500e+01;3.501e-01;1.044e-02;7.500e-01;3.333e-02;1.047e+00;3.599e-01;5.373e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
66.537158000;1.047e+00;4.197e-01;5.805e-02;4.008e-01;5.544e-02;1.064e+00;1.059e+00;4.093e-01;7.385e-02;4.490e+01;3.303e-01;8.047e-03;7.500e-01;3.333e-02;1.047e+00;3.777e-01;5.224e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
66.544158000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.534e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
66.556158000;1.047e+00;4.571e-01;5.481e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
66.557158000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.087e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
66.598158000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.103e-01;-6.102e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
66.607158000;1.047e+00;5.574e-01;4.549e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.032e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
66.608158000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.066e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
66.638158000;1.046e+00;6.182e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.211e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
66.639158000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.711e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
66.640158000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.189e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
