time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
66.651348000;1.045e+00;6.440e-01;3.666e-02;6.162e-01;3.508e-02;1.056e+00;1.059e+00;6.241e-01;7.131e-02;4.415e+01;1.060e-01;4.991e-05;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.299e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
66.660348000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.099e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
66.661348000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
66.666348000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.604e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
66.669348000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.988e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
66.672348000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.396e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
66.678348000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.282e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
66.679348000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.439e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
66.696348000;1.042e+00;7.318e-01;2.692e-02;7.020e-01;2.583e-02;1.050e+00;1.058e+00;7.097e-01;7.132e-02;4.407e+01;1.823e-02;6.521e-03;7.500e-01;3.333e-02;1.042e+00;6.586e-01;2.423e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.698348000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.936e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.699348000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.146e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.704348000;1.042e+00;7.473e-01;2.512e-02;7.173e-01;2.411e-02;1.049e+00;1.057e+00;7.250e-01;7.139e-02;4.406e+01;2.660e-03;8.240e-03;7.500e-01;3.333e-02;1.042e+00;6.726e-01;2.260e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.709348000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.402e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.710348000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.642e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.712348000;1.041e+00;7.629e-01;2.328e-02;7.327e-01;2.236e-02;1.048e+00;1.057e+00;7.404e-01;7.147e-02;4.406e+01;-1.290e-02;1.013e-02;7.500e-01;3.333e-02;1.041e+00;6.866e-01;2.095e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
66.722348000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
66.723348000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
66.734348000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
66.735348000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
66.745348000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
66.746348000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
66.748348000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
66.749348000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
66.755348000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
66.756348000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
66.766348000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.909e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.244e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
66.767348000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
66.774321000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
66.774833000;1.036e+00;8.841e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
66.775589000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
66.776101000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
66.784101000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
66.785101000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
66.793101000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
66.794101000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
66.796101000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
66.797101000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
66.802190000;1.033e+00;9.367e-01;9.911e-04;9.072e-01;9.599e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.920e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
66.802702000;1.032e+00;9.376e-01;8.544e-04;9.082e-01;8.276e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.690e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
66.806726000;1.032e+00;9.440e-01;-1.022e-04;9.147e-01;-9.905e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.200e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
66.807726000;1.032e+00;9.454e-01;-3.056e-04;9.162e-01;-2.961e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.750e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
66.808726000;1.032e+00;9.468e-01;-4.956e-04;9.176e-01;-4.803e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
66.810726000;1.032e+00;9.493e-01;-8.433e-04;9.201e-01;-8.174e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.590e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
66.812726000;1.032e+00;9.516e-01;-1.149e-03;9.225e-01;-1.114e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.034e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
66.813726000;1.031e+00;9.526e-01;-1.289e-03;9.236e-01;-1.250e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.160e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
66.822726000;1.031e+00;9.603e-01;-2.218e-03;9.314e-01;-2.151e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.996e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
66.823726000;1.031e+00;9.610e-01;-2.293e-03;9.321e-01;-2.224e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.064e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
66.824726000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
66.825726000;1.031e+00;9.622e-01;-2.430e-03;9.334e-01;-2.357e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.187e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
66.830726000;1.031e+00;9.649e-01;-2.710e-03;9.361e-01;-2.629e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.439e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
66.831726000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
66.845726000;1.031e+00;9.700e-01;-3.187e-03;9.413e-01;-3.092e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.868e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
66.846726000;1.030e+00;9.703e-01;-3.206e-03;9.416e-01;-3.111e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.885e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
66.849726000;1.030e+00;9.709e-01;-3.256e-03;9.422e-01;-3.159e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
66.854726000;1.030e+00;9.718e-01;-3.320e-03;9.431e-01;-3.222e-03;1.029e+00;1.048e+00;9.508e-01;7.533e-02;4.467e+01;-2.218e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.746e-01;-2.988e-03;1.000e+01;4.467e+01;6.667e-01;0.000e+00;1.044e+00;4.468e+01;4.468e+01
66.861726000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
66.868726000;1.030e+00;9.734e-01;-3.409e-03;9.447e-01;-3.308e-03;1.029e+00;1.048e+00;9.524e-01;7.550e-02;4.476e+01;-2.234e-01;5.254e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.068e-03;1.000e+01;4.476e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
66.869726000;1.030e+00;9.735e-01;-3.411e-03;9.448e-01;-3.311e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.255e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.070e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
66.905726000;1.030e+00;9.748e-01;-3.329e-03;9.461e-01;-3.231e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.996e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
66.906726000;1.030e+00;9.748e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
66.907726000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
66.909726000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
66.921726000;1.030e+00;9.750e-01;-3.236e-03;9.462e-01;-3.140e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.512e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.912e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
66.972726000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
66.973726000;1.031e+00;9.751e-01;-2.858e-03;9.463e-01;-2.773e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.572e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
66.986726000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
66.987726000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
67.273194000;1.031e+00;9.752e-01;-2.233e-04;9.455e-01;-2.165e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.010e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
67.274194000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
67.323194000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
67.324194000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
67.658058000;1.032e+00;9.752e-01;3.346e-03;9.445e-01;3.240e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.011e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
67.659058000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
67.767133000;1.033e+00;9.752e-01;4.354e-03;9.442e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.919e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
67.768378000;1.033e+00;9.752e-01;4.363e-03;9.442e-01;4.225e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.927e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
67.768890000;1.033e+00;9.751e-01;4.366e-03;9.441e-01;4.227e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.929e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
67.770426000;1.033e+00;9.749e-01;4.379e-03;9.439e-01;4.240e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.941e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
67.772938000;1.033e+00;9.741e-01;4.470e-03;9.431e-01;4.328e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.023e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
67.776938000;1.033e+00;9.719e-01;4.797e-03;9.408e-01;4.643e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.317e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
67.777938000;1.033e+00;9.712e-01;4.909e-03;9.401e-01;4.752e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.418e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
67.783938000;1.033e+00;9.659e-01;5.777e-03;9.346e-01;5.590e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.199e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
67.784938000;1.034e+00;9.648e-01;5.948e-03;9.335e-01;5.755e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.353e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
67.786938000;1.034e+00;9.626e-01;6.309e-03;9.312e-01;6.103e-03;1.036e+00;1.052e+00;9.383e-01;8.244e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.678e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
67.791938000;1.034e+00;9.565e-01;7.297e-03;9.249e-01;7.056e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.567e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
67.792938000;1.034e+00;9.552e-01;7.507e-03;9.235e-01;7.258e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.756e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
67.803938000;1.035e+00;9.390e-01;9.984e-03;9.069e-01;9.643e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.986e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
67.804938000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.871e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.199e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
67.805938000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.412e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
67.813938000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.112e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
67.814938000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
67.815938000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
67.823938000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.116e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
67.824938000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
67.826938000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
67.829938000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
67.832938000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
67.833938000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
67.838938000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
67.839938000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
67.842938000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
67.843938000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
67.848938000;1.040e+00;8.575e-01;2.094e-02;8.245e-01;2.014e-02;1.046e+00;1.057e+00;8.316e-01;8.080e-02;5.126e+01;-1.075e-01;1.593e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.885e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
67.851938000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
67.852938000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
67.853938000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
67.854938000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.151e-02;1.047e+00;1.058e+00;8.201e-01;8.060e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
67.862938000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
67.864450000;1.041e+00;8.274e-01;2.462e-02;7.945e-01;2.364e-02;1.049e+00;1.058e+00;8.017e-01;8.028e-02;5.131e+01;-7.741e-02;1.055e-02;7.500e-01;3.333e-02;1.041e+00;7.447e-01;2.216e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
67.865450000;1.042e+00;8.255e-01;2.485e-02;7.926e-01;2.386e-02;1.049e+00;1.058e+00;7.997e-01;8.025e-02;5.131e+01;-7.546e-02;1.022e-02;7.500e-01;3.333e-02;1.042e+00;7.429e-01;2.236e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
67.877010000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.284e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
67.877522000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.183e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
67.883666000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.969e-02;5.134e+01;-3.977e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.884178000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.877e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.888786000;1.043e+00;7.797e-01;3.014e-02;7.473e-01;2.889e-02;1.052e+00;1.060e+00;7.545e-01;7.954e-02;5.135e+01;-2.971e-02;3.461e-03;7.500e-01;3.333e-02;1.043e+00;7.017e-01;2.713e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.889298000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.135e+01;-2.870e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.889810000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.770e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.890322000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.669e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.903634000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.767e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.904146000;1.044e+00;7.495e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.333e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.917458000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.678e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.918994000;1.045e+00;7.202e-01;3.656e-02;6.889e-01;3.497e-02;1.056e+00;1.061e+00;6.963e-01;7.876e-02;5.135e+01;2.981e-02;-2.958e-03;7.500e-01;3.333e-02;1.045e+00;6.482e-01;3.290e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
67.920018000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.184e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.920530000;1.046e+00;7.172e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.285e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.922066000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.869e-02;5.134e+01;3.588e-02;-3.463e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.925138000;1.046e+00;7.081e-01;3.781e-02;6.771e-01;3.615e-02;1.057e+00;1.061e+00;6.845e-01;7.862e-02;5.134e+01;4.194e-02;-3.941e-03;7.500e-01;3.333e-02;1.046e+00;6.373e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
67.930258000;1.046e+00;6.980e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.205e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
67.930770000;1.046e+00;6.969e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.850e-02;5.133e+01;5.306e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
67.933842000;1.046e+00;6.909e-01;3.954e-02;6.604e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.133e+01;5.912e-02;-5.149e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
67.939474000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.025e-02;-5.814e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
67.939986000;1.047e+00;6.787e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.126e-02;-5.870e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
67.963098000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.621e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
67.963998000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.659e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
67.977498000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.947e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
67.981398000;1.048e+00;5.969e-01;4.832e-02;5.695e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.934e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
68.005398000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.914e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
68.006398000;1.049e+00;5.475e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.747e-02;5.104e+01;2.025e-01;-6.837e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
68.020398000;1.049e+00;5.198e-01;5.470e-02;4.956e-01;5.217e-02;1.065e+00;1.062e+00;5.036e-01;7.739e-02;5.095e+01;2.303e-01;-5.456e-03;7.500e-01;3.333e-02;1.049e+00;4.678e-01;4.923e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
68.021398000;1.049e+00;5.178e-01;5.486e-02;4.938e-01;5.231e-02;1.065e+00;1.062e+00;5.017e-01;7.739e-02;5.094e+01;2.322e-01;-5.336e-03;7.500e-01;3.333e-02;1.049e+00;4.660e-01;4.937e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
68.024398000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.960e-03;7.500e-01;3.333e-02;1.049e+00;4.606e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
68.039734000;1.049e+00;4.815e-01;5.761e-02;4.591e-01;5.494e-02;1.066e+00;1.062e+00;4.673e-01;7.735e-02;5.081e+01;2.685e-01;-2.643e-03;7.500e-01;3.333e-02;1.049e+00;4.333e-01;5.185e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
68.040734000;1.049e+00;4.795e-01;5.776e-02;4.572e-01;5.508e-02;1.066e+00;1.062e+00;4.654e-01;7.735e-02;5.080e+01;2.705e-01;-2.469e-03;7.500e-01;3.333e-02;1.049e+00;4.315e-01;5.198e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
68.043734000;1.049e+00;4.736e-01;5.819e-02;4.516e-01;5.549e-02;1.066e+00;1.062e+00;4.598e-01;7.736e-02;5.077e+01;2.764e-01;-1.930e-03;7.500e-01;3.333e-02;1.049e+00;4.262e-01;5.237e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
68.044734000;1.049e+00;4.716e-01;5.834e-02;4.497e-01;5.563e-02;1.066e+00;1.061e+00;4.579e-01;7.736e-02;5.076e+01;2.784e-01;-1.744e-03;7.500e-01;3.333e-02;1.049e+00;4.244e-01;5.250e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
68.056734000;1.049e+00;4.478e-01;6.003e-02;4.271e-01;5.726e-02;1.067e+00;1.061e+00;4.354e-01;7.738e-02;5.066e+01;3.022e-01;6.968e-04;7.500e-01;3.333e-02;1.049e+00;4.030e-01;5.403e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
68.057734000;1.048e+00;4.458e-01;6.017e-02;4.252e-01;5.739e-02;1.067e+00;1.061e+00;4.335e-01;7.739e-02;5.065e+01;3.042e-01;9.190e-04;7.500e-01;3.333e-02;1.048e+00;4.012e-01;5.415e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
68.091734000;1.048e+00;3.785e-01;6.464e-02;3.612e-01;6.169e-02;1.067e+00;1.060e+00;3.698e-01;7.764e-02;5.031e+01;3.715e-01;1.014e-02;7.500e-01;3.333e-02;1.048e+00;3.406e-01;5.818e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
68.092734000;1.048e+00;3.765e-01;6.476e-02;3.593e-01;6.181e-02;1.067e+00;1.059e+00;3.679e-01;7.765e-02;5.029e+01;3.735e-01;1.046e-02;7.500e-01;3.333e-02;1.048e+00;3.388e-01;5.829e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
68.099384000;1.048e+00;3.633e-01;6.558e-02;3.468e-01;6.261e-02;1.067e+00;1.059e+00;3.555e-01;7.773e-02;5.022e+01;3.867e-01;1.267e-02;7.500e-01;3.333e-02;1.048e+00;3.270e-01;5.902e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
68.099896000;1.047e+00;3.623e-01;6.564e-02;3.458e-01;6.267e-02;1.067e+00;1.059e+00;3.545e-01;7.773e-02;5.021e+01;3.877e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.260e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
68.103611000;1.047e+00;3.549e-01;6.609e-02;3.389e-01;6.310e-02;1.067e+00;1.059e+00;3.475e-01;7.778e-02;5.017e+01;3.951e-01;1.413e-02;7.500e-01;3.333e-02;1.047e+00;3.194e-01;5.948e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
68.108619000;1.047e+00;3.450e-01;6.669e-02;3.294e-01;6.368e-02;1.067e+00;1.059e+00;3.382e-01;7.785e-02;5.011e+01;4.050e-01;1.594e-02;7.500e-01;3.333e-02;1.047e+00;3.105e-01;6.002e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
68.109619000;1.047e+00;3.430e-01;6.680e-02;3.276e-01;6.380e-02;1.067e+00;1.058e+00;3.363e-01;7.787e-02;5.010e+01;4.070e-01;1.631e-02;7.500e-01;3.333e-02;1.047e+00;3.087e-01;6.012e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
68.110619000;1.047e+00;3.410e-01;6.692e-02;3.257e-01;6.391e-02;1.067e+00;1.058e+00;3.344e-01;7.788e-02;5.009e+01;4.090e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.069e-01;6.023e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
68.123381000;1.047e+00;3.157e-01;6.838e-02;3.017e-01;6.534e-02;1.067e+00;1.058e+00;3.105e-01;7.810e-02;4.992e+01;4.343e-01;2.168e-02;7.500e-01;3.333e-02;1.047e+00;2.841e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
68.124381000;1.046e+00;3.137e-01;6.850e-02;2.998e-01;6.545e-02;1.067e+00;1.058e+00;3.087e-01;7.812e-02;4.991e+01;4.363e-01;2.209e-02;7.500e-01;3.333e-02;1.046e+00;2.823e-01;6.165e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
68.125381000;1.046e+00;3.117e-01;6.861e-02;2.979e-01;6.556e-02;1.067e+00;1.057e+00;3.068e-01;7.814e-02;4.990e+01;4.383e-01;2.250e-02;7.500e-01;3.333e-02;1.046e+00;2.806e-01;6.175e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
68.137381000;1.046e+00;2.879e-01;6.992e-02;2.753e-01;6.685e-02;1.067e+00;1.057e+00;2.843e-01;7.838e-02;4.974e+01;4.621e-01;2.770e-02;7.500e-01;3.333e-02;1.046e+00;2.591e-01;6.293e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
68.138381000;1.046e+00;2.859e-01;7.002e-02;2.734e-01;6.696e-02;1.067e+00;1.056e+00;2.824e-01;7.840e-02;4.972e+01;4.641e-01;2.815e-02;7.500e-01;3.333e-02;1.046e+00;2.573e-01;6.302e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
68.143381000;1.046e+00;2.760e-01;7.055e-02;2.640e-01;6.748e-02;1.067e+00;1.056e+00;2.731e-01;7.852e-02;4.965e+01;4.740e-01;3.046e-02;7.500e-01;3.333e-02;1.046e+00;2.484e-01;6.350e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
68.144381000;1.045e+00;2.740e-01;7.066e-02;2.621e-01;6.759e-02;1.067e+00;1.056e+00;2.712e-01;7.854e-02;4.964e+01;4.760e-01;3.093e-02;7.500e-01;3.333e-02;1.045e+00;2.466e-01;6.359e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
68.145381000;1.045e+00;2.720e-01;7.076e-02;2.602e-01;6.769e-02;1.067e+00;1.056e+00;2.693e-01;7.856e-02;4.962e+01;4.780e-01;3.140e-02;7.500e-01;3.333e-02;1.045e+00;2.448e-01;6.369e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
68.146381000;1.045e+00;2.701e-01;7.087e-02;2.583e-01;6.779e-02;1.067e+00;1.056e+00;2.674e-01;7.859e-02;4.961e+01;4.799e-01;3.188e-02;7.500e-01;3.333e-02;1.045e+00;2.431e-01;6.378e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
68.149381000;1.045e+00;2.641e-01;7.117e-02;2.527e-01;6.810e-02;1.067e+00;1.056e+00;2.618e-01;7.866e-02;4.956e+01;4.859e-01;3.332e-02;7.500e-01;3.333e-02;1.045e+00;2.377e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
68.150381000;1.045e+00;2.621e-01;7.128e-02;2.508e-01;6.820e-02;1.066e+00;1.056e+00;2.599e-01;7.869e-02;4.955e+01;4.879e-01;3.381e-02;7.500e-01;3.333e-02;1.045e+00;2.359e-01;6.415e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
68.151381000;1.045e+00;2.601e-01;7.138e-02;2.489e-01;6.830e-02;1.066e+00;1.055e+00;2.581e-01;7.871e-02;4.954e+01;4.899e-01;3.430e-02;7.500e-01;3.333e-02;1.045e+00;2.341e-01;6.424e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
68.158381000;1.045e+00;2.462e-01;7.208e-02;2.357e-01;6.901e-02;1.066e+00;1.055e+00;2.449e-01;7.890e-02;4.943e+01;5.038e-01;3.781e-02;7.500e-01;3.333e-02;1.045e+00;2.216e-01;6.488e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
68.159381000;1.045e+00;2.443e-01;7.218e-02;2.338e-01;6.911e-02;1.066e+00;1.055e+00;2.431e-01;7.892e-02;4.942e+01;5.057e-01;3.833e-02;7.500e-01;3.333e-02;1.045e+00;2.198e-01;6.496e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
68.160381000;1.044e+00;2.423e-01;7.228e-02;2.320e-01;6.920e-02;1.066e+00;1.055e+00;2.412e-01;7.895e-02;4.940e+01;5.077e-01;3.884e-02;7.500e-01;3.333e-02;1.044e+00;2.180e-01;6.505e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
68.172381000;1.044e+00;2.184e-01;7.344e-02;2.093e-01;7.037e-02;1.066e+00;1.054e+00;2.187e-01;7.930e-02;4.921e+01;5.316e-01;4.528e-02;7.500e-01;3.333e-02;1.044e+00;1.966e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
68.173381000;1.044e+00;2.165e-01;7.353e-02;2.074e-01;7.046e-02;1.066e+00;1.053e+00;2.168e-01;7.933e-02;4.920e+01;5.335e-01;4.583e-02;7.500e-01;3.333e-02;1.044e+00;1.948e-01;6.618e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
68.182381000;1.043e+00;1.986e-01;7.436e-02;1.904e-01;7.131e-02;1.065e+00;1.053e+00;1.999e-01;7.963e-02;4.905e+01;5.514e-01;5.097e-02;7.500e-01;3.333e-02;1.043e+00;1.787e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
68.183381000;1.043e+00;1.966e-01;7.445e-02;1.885e-01;7.140e-02;1.065e+00;1.052e+00;1.980e-01;7.966e-02;4.903e+01;5.534e-01;5.155e-02;7.500e-01;3.333e-02;1.043e+00;1.769e-01;6.701e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
68.186381000;1.043e+00;1.906e-01;7.472e-02;1.828e-01;7.167e-02;1.065e+00;1.052e+00;1.924e-01;7.976e-02;4.898e+01;5.594e-01;5.333e-02;7.500e-01;3.333e-02;1.043e+00;1.716e-01;6.725e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
68.187381000;1.042e+00;1.886e-01;7.481e-02;1.810e-01;7.176e-02;1.065e+00;1.052e+00;1.905e-01;7.980e-02;4.897e+01;5.614e-01;5.393e-02;7.500e-01;3.333e-02;1.042e+00;1.698e-01;6.733e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
68.192381000;1.042e+00;1.787e-01;7.526e-02;1.715e-01;7.222e-02;1.065e+00;1.052e+00;1.811e-01;7.998e-02;4.888e+01;5.713e-01;5.696e-02;7.500e-01;3.333e-02;1.042e+00;1.608e-01;6.773e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
68.193381000;1.042e+00;1.767e-01;7.534e-02;1.696e-01;7.231e-02;1.065e+00;1.051e+00;1.792e-01;8.001e-02;4.887e+01;5.733e-01;5.758e-02;7.500e-01;3.333e-02;1.042e+00;1.591e-01;6.781e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
68.198381000;1.042e+00;1.668e-01;7.577e-02;1.601e-01;7.275e-02;1.064e+00;1.051e+00;1.698e-01;8.020e-02;4.878e+01;5.832e-01;6.070e-02;7.500e-01;3.333e-02;1.042e+00;1.501e-01;6.820e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
68.199381000;1.041e+00;1.648e-01;7.586e-02;1.582e-01;7.284e-02;1.064e+00;1.051e+00;1.679e-01;8.024e-02;4.876e+01;5.852e-01;6.134e-02;7.500e-01;3.333e-02;1.041e+00;1.483e-01;6.827e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
68.201381000;1.041e+00;1.608e-01;7.603e-02;1.544e-01;7.301e-02;1.064e+00;1.051e+00;1.641e-01;8.032e-02;4.873e+01;5.892e-01;6.262e-02;7.500e-01;3.333e-02;1.041e+00;1.447e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
68.202381000;1.041e+00;1.588e-01;7.611e-02;1.526e-01;7.310e-02;1.064e+00;1.050e+00;1.623e-01;8.036e-02;4.871e+01;5.912e-01;6.326e-02;7.500e-01;3.333e-02;1.041e+00;1.430e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
68.210381000;1.041e+00;1.429e-01;7.677e-02;1.374e-01;7.379e-02;1.064e+00;1.050e+00;1.472e-01;8.068e-02;4.856e+01;6.071e-01;6.852e-02;7.500e-01;3.333e-02;1.041e+00;1.286e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
68.211381000;1.040e+00;1.410e-01;7.686e-02;1.355e-01;7.387e-02;1.063e+00;1.049e+00;1.453e-01;8.072e-02;4.855e+01;6.090e-01;6.919e-02;7.500e-01;3.333e-02;1.040e+00;1.269e-01;6.917e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
68.218381000;1.040e+00;1.270e-01;7.741e-02;1.222e-01;7.445e-02;1.063e+00;1.049e+00;1.321e-01;8.103e-02;4.842e+01;6.230e-01;7.398e-02;7.500e-01;3.333e-02;1.040e+00;1.143e-01;6.967e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
68.219381000;1.040e+00;1.251e-01;7.749e-02;1.203e-01;7.454e-02;1.063e+00;1.048e+00;1.302e-01;8.107e-02;4.840e+01;6.249e-01;7.468e-02;7.500e-01;3.333e-02;1.040e+00;1.125e-01;6.974e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
68.220718000;1.040e+00;1.224e-01;7.760e-02;1.177e-01;7.465e-02;1.063e+00;1.048e+00;1.277e-01;8.113e-02;4.837e+01;6.276e-01;7.562e-02;7.500e-01;3.333e-02;1.040e+00;1.102e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
68.221230000;1.039e+00;1.214e-01;7.764e-02;1.168e-01;7.469e-02;1.063e+00;1.048e+00;1.267e-01;8.115e-02;4.836e+01;6.286e-01;7.598e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.987e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
68.224924000;1.039e+00;1.140e-01;7.792e-02;1.097e-01;7.499e-02;1.062e+00;1.048e+00;1.197e-01;8.132e-02;4.829e+01;6.360e-01;7.860e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
68.226948000;1.039e+00;1.100e-01;7.808e-02;1.059e-01;7.515e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.825e+01;6.400e-01;8.005e-02;7.500e-01;3.333e-02;1.039e+00;9.903e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
