time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
68.227405000;1.039e+00;1.091e-01;7.811e-02;1.051e-01;7.519e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.037e-02;7.500e-01;3.333e-02;1.039e+00;9.823e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
68.227863000;1.039e+00;1.083e-01;7.815e-02;1.042e-01;7.523e-02;1.062e+00;1.047e+00;1.142e-01;8.146e-02;4.824e+01;6.417e-01;8.069e-02;7.500e-01;3.333e-02;1.039e+00;9.743e-02;7.033e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
68.231065000;1.039e+00;1.024e-01;7.839e-02;9.860e-02;7.548e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.476e-01;8.282e-02;7.500e-01;3.333e-02;1.039e+00;9.216e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
68.231522000;1.038e+00;1.016e-01;7.842e-02;9.786e-02;7.552e-02;1.062e+00;1.047e+00;1.079e-01;8.164e-02;4.817e+01;6.484e-01;8.310e-02;7.500e-01;3.333e-02;1.038e+00;9.146e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
68.233352000;1.038e+00;9.868e-02;7.855e-02;9.504e-02;7.565e-02;1.062e+00;1.047e+00;1.051e-01;8.174e-02;4.813e+01;6.513e-01;8.417e-02;7.500e-01;3.333e-02;1.038e+00;8.881e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
68.237011000;1.038e+00;9.371e-02;7.880e-02;9.027e-02;7.591e-02;1.062e+00;1.047e+00;1.004e-01;8.192e-02;4.806e+01;6.563e-01;8.597e-02;7.500e-01;3.333e-02;1.038e+00;8.434e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
68.237468000;1.038e+00;9.318e-02;7.883e-02;8.976e-02;7.594e-02;1.062e+00;1.046e+00;9.985e-02;8.194e-02;4.805e+01;6.568e-01;8.616e-02;7.500e-01;3.333e-02;1.038e+00;8.386e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
68.248154000;1.038e+00;8.663e-02;7.937e-02;8.347e-02;7.648e-02;1.062e+00;1.046e+00;9.359e-02;8.239e-02;4.784e+01;6.634e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.796e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
68.249690000;1.038e+00;8.655e-02;7.942e-02;8.340e-02;7.652e-02;1.062e+00;1.046e+00;9.352e-02;8.243e-02;4.781e+01;6.634e-01;8.830e-02;7.500e-01;3.333e-02;1.038e+00;7.790e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
68.250714000;1.038e+00;8.661e-02;7.945e-02;8.345e-02;7.655e-02;1.062e+00;1.046e+00;9.357e-02;8.246e-02;4.779e+01;6.634e-01;8.825e-02;7.500e-01;3.333e-02;1.038e+00;7.795e-02;7.150e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
68.256858000;1.038e+00;8.863e-02;7.956e-02;8.538e-02;7.665e-02;1.062e+00;1.046e+00;9.549e-02;8.258e-02;4.766e+01;6.614e-01;8.728e-02;7.500e-01;3.333e-02;1.038e+00;7.977e-02;7.160e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
68.257370000;1.038e+00;8.892e-02;7.956e-02;8.566e-02;7.665e-02;1.062e+00;1.046e+00;9.577e-02;8.259e-02;4.765e+01;6.611e-01;8.716e-02;7.500e-01;3.333e-02;1.038e+00;8.002e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
68.258394000;1.038e+00;8.954e-02;7.957e-02;8.626e-02;7.665e-02;1.062e+00;1.046e+00;9.636e-02;8.260e-02;4.763e+01;6.605e-01;8.690e-02;7.500e-01;3.333e-02;1.038e+00;8.059e-02;7.161e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
68.266330000;1.038e+00;9.636e-02;7.948e-02;9.279e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.258e-02;4.748e+01;6.536e-01;8.415e-02;7.500e-01;3.333e-02;1.038e+00;8.672e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
68.267230000;1.039e+00;9.733e-02;7.946e-02;9.371e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.527e-01;8.377e-02;7.500e-01;3.333e-02;1.039e+00;8.759e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
68.268130000;1.039e+00;9.833e-02;7.944e-02;9.467e-02;7.648e-02;1.062e+00;1.047e+00;1.047e-01;8.256e-02;4.744e+01;6.517e-01;8.339e-02;7.500e-01;3.333e-02;1.039e+00;8.850e-02;7.149e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
68.269030000;1.039e+00;9.936e-02;7.941e-02;9.567e-02;7.645e-02;1.062e+00;1.047e+00;1.057e-01;8.254e-02;4.743e+01;6.506e-01;8.299e-02;7.500e-01;3.333e-02;1.039e+00;8.943e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
68.270830000;1.039e+00;1.015e-01;7.935e-02;9.774e-02;7.639e-02;1.063e+00;1.047e+00;1.078e-01;8.251e-02;4.739e+01;6.485e-01;8.217e-02;7.500e-01;3.333e-02;1.039e+00;9.138e-02;7.141e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
68.271730000;1.039e+00;1.027e-01;7.931e-02;9.882e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.473e-01;8.174e-02;7.500e-01;3.333e-02;1.039e+00;9.239e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
68.272630000;1.039e+00;1.038e-01;7.928e-02;9.993e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.736e+01;6.462e-01;8.131e-02;7.500e-01;3.333e-02;1.039e+00;9.343e-02;7.135e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
68.280730000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.220e-02;4.720e+01;6.347e-01;7.712e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
68.281630000;1.040e+00;1.167e-01;7.879e-02;1.123e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.663e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
68.283430000;1.040e+00;1.195e-01;7.867e-02;1.149e-01;7.566e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.305e-01;7.564e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
68.284330000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.205e-02;4.713e+01;6.291e-01;7.514e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
68.293330000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.140e-01;7.000e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
68.294230000;1.041e+00;1.376e-01;7.781e-02;1.323e-01;7.478e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.124e-01;6.948e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
68.302330000;1.041e+00;1.522e-01;7.704e-02;1.461e-01;7.400e-02;1.064e+00;1.050e+00;1.559e-01;8.110e-02;4.680e+01;5.978e-01;6.477e-02;7.500e-01;3.333e-02;1.041e+00;1.369e-01;6.934e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
68.303230000;1.041e+00;1.538e-01;7.695e-02;1.477e-01;7.391e-02;1.064e+00;1.050e+00;1.574e-01;8.105e-02;4.678e+01;5.962e-01;6.425e-02;7.500e-01;3.333e-02;1.041e+00;1.384e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
68.304130000;1.041e+00;1.555e-01;7.686e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.945e-01;6.373e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
68.305130000;1.041e+00;1.573e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.927e-01;6.315e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
68.306130000;1.041e+00;1.592e-01;7.666e-02;1.528e-01;7.361e-02;1.064e+00;1.051e+00;1.625e-01;8.087e-02;4.673e+01;5.908e-01;6.257e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
68.307130000;1.041e+00;1.610e-01;7.655e-02;1.546e-01;7.350e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.199e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
68.308130000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.871e-01;6.142e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.880e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
68.314130000;1.042e+00;1.742e-01;7.579e-02;1.672e-01;7.274e-02;1.065e+00;1.051e+00;1.768e-01;8.038e-02;4.659e+01;5.758e-01;5.800e-02;7.500e-01;3.333e-02;1.042e+00;1.568e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
68.315130000;1.042e+00;1.762e-01;7.568e-02;1.690e-01;7.263e-02;1.065e+00;1.052e+00;1.786e-01;8.032e-02;4.657e+01;5.738e-01;5.743e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.811e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
68.318130000;1.042e+00;1.819e-01;7.534e-02;1.745e-01;7.228e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.681e-01;5.575e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
68.319130000;1.042e+00;1.838e-01;7.523e-02;1.763e-01;7.217e-02;1.065e+00;1.052e+00;1.859e-01;8.007e-02;4.651e+01;5.662e-01;5.519e-02;7.500e-01;3.333e-02;1.042e+00;1.654e-01;6.770e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
68.321130000;1.042e+00;1.877e-01;7.499e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.623e-01;5.408e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
68.322130000;1.043e+00;1.896e-01;7.488e-02;1.819e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.353e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
68.326130000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.134e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.135e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
68.327130000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.957e-02;4.637e+01;5.507e-01;5.081e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
68.335756000;1.043e+00;2.161e-01;7.321e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
68.336756000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
68.337756000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.299e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
68.338756000;1.044e+00;2.220e-01;7.283e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
68.340756000;1.044e+00;2.260e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.240e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
68.342756000;1.044e+00;2.299e-01;7.232e-02;2.202e-01;6.928e-02;1.066e+00;1.054e+00;2.295e-01;7.860e-02;4.612e+01;5.201e-01;4.271e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
68.350756000;1.044e+00;2.457e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
68.351756000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.806e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
68.364756000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
68.365756000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
68.375756000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
68.376756000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.091e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
68.393756000;1.046e+00;3.307e-01;6.517e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
68.399756000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
68.400756000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
68.405756000;1.046e+00;3.545e-01;6.335e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
68.406756000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
68.420756000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
68.422756000;1.047e+00;3.881e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
68.423756000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
68.427756000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
68.437756000;1.047e+00;4.177e-01;5.821e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.323e-01;8.273e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
68.445756000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.534e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
68.457756000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
68.458756000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.087e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
68.499756000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.103e-01;-6.113e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
68.508756000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.032e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
68.509756000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
68.539756000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.213e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
68.540756000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.724e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
68.541756000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.191e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
68.551950000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.335e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
68.561950000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.100e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
68.562950000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
68.564950000;1.044e+00;6.674e-01;3.414e-02;6.390e-01;3.269e-02;1.055e+00;1.059e+00;6.469e-01;7.125e-02;4.412e+01;8.260e-02;1.246e-03;7.500e-01;3.333e-02;1.044e+00;6.007e-01;3.072e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
68.567950000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.604e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
68.570950000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.988e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
68.573950000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.394e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
68.579950000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.282e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
68.580950000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.439e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
68.597950000;1.042e+00;7.318e-01;2.692e-02;7.020e-01;2.583e-02;1.050e+00;1.058e+00;7.097e-01;7.132e-02;4.407e+01;1.823e-02;6.521e-03;7.500e-01;3.333e-02;1.042e+00;6.586e-01;2.423e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.599950000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.600950000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.146e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.604950000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.016e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.610950000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.402e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.611950000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.642e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.613950000;1.041e+00;7.629e-01;2.328e-02;7.327e-01;2.236e-02;1.048e+00;1.057e+00;7.404e-01;7.148e-02;4.406e+01;-1.290e-02;1.013e-02;7.500e-01;3.333e-02;1.041e+00;6.866e-01;2.095e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
68.623950000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
68.624950000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
68.635950000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
68.636950000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
68.646950000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
68.647950000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
68.649950000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
68.650950000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
68.656950000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
68.657950000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
68.662950000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
68.663950000;1.037e+00;8.599e-01;1.127e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
68.667950000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.909e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.244e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
68.668950000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
68.675923000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
68.676435000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
68.677192000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
68.677704000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
68.694704000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
68.695704000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
68.703792000;1.033e+00;9.367e-01;9.911e-04;9.072e-01;9.599e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.920e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
68.704304000;1.032e+00;9.376e-01;8.544e-04;9.082e-01;8.276e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.690e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
68.708328000;1.032e+00;9.440e-01;-1.011e-04;9.147e-01;-9.797e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.100e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
68.709328000;1.032e+00;9.454e-01;-3.044e-04;9.162e-01;-2.950e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.740e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
68.710328000;1.032e+00;9.468e-01;-4.956e-04;9.176e-01;-4.803e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
68.712328000;1.032e+00;9.493e-01;-8.433e-04;9.201e-01;-8.174e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.590e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
68.714328000;1.032e+00;9.516e-01;-1.149e-03;9.225e-01;-1.114e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.034e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
68.715328000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
68.724328000;1.031e+00;9.603e-01;-2.218e-03;9.314e-01;-2.151e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.996e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
68.725328000;1.031e+00;9.610e-01;-2.293e-03;9.321e-01;-2.224e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.064e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
68.726328000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
68.727328000;1.031e+00;9.622e-01;-2.430e-03;9.334e-01;-2.357e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.187e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
68.732328000;1.031e+00;9.649e-01;-2.709e-03;9.361e-01;-2.628e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.438e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
68.733328000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
68.747328000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
68.748328000;1.030e+00;9.703e-01;-3.206e-03;9.416e-01;-3.111e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.885e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
68.751328000;1.030e+00;9.709e-01;-3.256e-03;9.422e-01;-3.159e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
68.763328000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
68.770328000;1.030e+00;9.734e-01;-3.409e-03;9.447e-01;-3.308e-03;1.029e+00;1.048e+00;9.524e-01;7.550e-02;4.476e+01;-2.234e-01;5.254e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.068e-03;1.000e+01;4.476e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
68.771328000;1.030e+00;9.735e-01;-3.411e-03;9.448e-01;-3.311e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.255e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.070e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
68.807328000;1.030e+00;9.748e-01;-3.329e-03;9.461e-01;-3.231e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.996e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
68.808328000;1.030e+00;9.748e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
68.809328000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
68.811328000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
68.821328000;1.030e+00;9.750e-01;-3.248e-03;9.462e-01;-3.152e-03;1.029e+00;1.048e+00;9.539e-01;7.588e-02;4.510e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.923e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
68.874328000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
68.875328000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
68.888328000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
68.889328000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
69.174799000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
69.175799000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
69.224799000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
69.225799000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
69.559689000;1.032e+00;9.752e-01;3.346e-03;9.445e-01;3.240e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.011e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
69.560689000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
69.668765000;1.033e+00;9.752e-01;4.354e-03;9.442e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.919e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
69.670043000;1.033e+00;9.752e-01;4.364e-03;9.442e-01;4.226e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.928e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
69.670555000;1.033e+00;9.751e-01;4.366e-03;9.441e-01;4.227e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.929e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
69.672091000;1.033e+00;9.749e-01;4.379e-03;9.439e-01;4.240e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.941e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
69.674603000;1.033e+00;9.741e-01;4.470e-03;9.431e-01;4.328e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.023e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
69.678603000;1.033e+00;9.719e-01;4.798e-03;9.408e-01;4.644e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.318e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
69.679603000;1.033e+00;9.712e-01;4.910e-03;9.401e-01;4.753e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.419e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
69.685603000;1.033e+00;9.659e-01;5.777e-03;9.346e-01;5.590e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.199e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
69.686603000;1.034e+00;9.648e-01;5.949e-03;9.335e-01;5.756e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.354e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
69.689603000;1.034e+00;9.615e-01;6.498e-03;9.300e-01;6.285e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.848e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
69.693603000;1.034e+00;9.565e-01;7.298e-03;9.249e-01;7.057e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.568e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
69.694603000;1.034e+00;9.552e-01;7.508e-03;9.235e-01;7.259e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.757e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
69.705603000;1.035e+00;9.390e-01;9.986e-03;9.069e-01;9.645e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.987e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
69.706603000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.871e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.199e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
69.707603000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.413e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
69.716603000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
69.717603000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
69.725603000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
69.726603000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
69.728603000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
69.731603000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
69.734603000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
69.735603000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
69.740603000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
69.741603000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
69.744603000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
69.745603000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
69.751603000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
69.753603000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
69.754603000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
69.755603000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.412e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.993e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
69.756603000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.151e-02;1.047e+00;1.058e+00;8.201e-01;8.060e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
69.764603000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
69.766068000;1.041e+00;8.275e-01;2.461e-02;7.946e-01;2.363e-02;1.049e+00;1.058e+00;8.017e-01;8.028e-02;5.131e+01;-7.750e-02;1.056e-02;7.500e-01;3.333e-02;1.041e+00;7.447e-01;2.215e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
69.767068000;1.042e+00;8.255e-01;2.484e-02;7.926e-01;2.385e-02;1.049e+00;1.058e+00;7.998e-01;8.025e-02;5.131e+01;-7.554e-02;1.024e-02;7.500e-01;3.333e-02;1.042e+00;7.430e-01;2.236e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
69.778672000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.284e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
69.779184000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.184e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
69.785328000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.969e-02;5.134e+01;-3.978e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
69.785840000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.877e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
69.789936000;1.043e+00;7.807e-01;3.003e-02;7.483e-01;2.878e-02;1.052e+00;1.060e+00;7.555e-01;7.955e-02;5.135e+01;-3.072e-02;3.592e-03;7.500e-01;3.333e-02;1.043e+00;7.026e-01;2.703e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.790960000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.135e+01;-2.871e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.791472000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.770e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.791984000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.950e-02;5.135e+01;-2.669e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.805296000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.811e-04;-2.445e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.805808000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.912e-02;5.135e+01;5.278e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
