time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
69.819120000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.678e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.821168000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.082e-02;-3.044e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.821680000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.183e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
69.822192000;1.046e+00;7.172e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.284e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
69.823728000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.869e-02;5.134e+01;3.587e-02;-3.463e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
69.826800000;1.046e+00;7.081e-01;3.781e-02;6.771e-01;3.615e-02;1.057e+00;1.061e+00;6.845e-01;7.863e-02;5.134e+01;4.194e-02;-3.942e-03;7.500e-01;3.333e-02;1.046e+00;6.373e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
69.831920000;1.046e+00;6.980e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.204e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
69.832432000;1.046e+00;6.969e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.305e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
69.834480000;1.046e+00;6.929e-01;3.934e-02;6.623e-01;3.760e-02;1.058e+00;1.062e+00;6.698e-01;7.846e-02;5.133e+01;5.710e-02;-5.019e-03;7.500e-01;3.333e-02;1.046e+00;6.236e-01;3.540e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
69.841136000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.024e-02;-5.814e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
69.841648000;1.047e+00;6.787e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.125e-02;-5.871e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
69.864760000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.622e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
69.865660000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.660e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
69.879160000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.948e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
69.883060000;1.048e+00;5.969e-01;4.832e-02;5.696e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.934e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
69.907060000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.916e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
69.908060000;1.049e+00;5.475e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.747e-02;5.104e+01;2.025e-01;-6.838e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
69.921060000;1.049e+00;5.217e-01;5.455e-02;4.975e-01;5.202e-02;1.065e+00;1.062e+00;5.055e-01;7.740e-02;5.096e+01;2.283e-01;-5.573e-03;7.500e-01;3.333e-02;1.049e+00;4.696e-01;4.909e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
69.923060000;1.049e+00;5.178e-01;5.486e-02;4.938e-01;5.231e-02;1.065e+00;1.062e+00;5.018e-01;7.739e-02;5.094e+01;2.322e-01;-5.337e-03;7.500e-01;3.333e-02;1.049e+00;4.660e-01;4.937e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
69.926060000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.960e-03;7.500e-01;3.333e-02;1.049e+00;4.607e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
69.940343000;1.049e+00;4.836e-01;5.746e-02;4.611e-01;5.479e-02;1.066e+00;1.062e+00;4.693e-01;7.735e-02;5.081e+01;2.664e-01;-2.824e-03;7.500e-01;3.333e-02;1.049e+00;4.352e-01;5.171e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
69.942343000;1.049e+00;4.796e-01;5.775e-02;4.574e-01;5.507e-02;1.066e+00;1.062e+00;4.655e-01;7.736e-02;5.080e+01;2.704e-01;-2.479e-03;7.500e-01;3.333e-02;1.049e+00;4.316e-01;5.197e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
69.945343000;1.049e+00;4.737e-01;5.818e-02;4.517e-01;5.549e-02;1.066e+00;1.062e+00;4.599e-01;7.736e-02;5.077e+01;2.763e-01;-1.941e-03;7.500e-01;3.333e-02;1.049e+00;4.263e-01;5.237e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
69.946343000;1.049e+00;4.717e-01;5.833e-02;4.498e-01;5.562e-02;1.066e+00;1.061e+00;4.580e-01;7.736e-02;5.077e+01;2.783e-01;-1.756e-03;7.500e-01;3.333e-02;1.049e+00;4.245e-01;5.250e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
69.958343000;1.049e+00;4.479e-01;6.003e-02;4.272e-01;5.725e-02;1.067e+00;1.061e+00;4.355e-01;7.738e-02;5.066e+01;3.021e-01;6.843e-04;7.500e-01;3.333e-02;1.049e+00;4.031e-01;5.402e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
69.959343000;1.048e+00;4.459e-01;6.016e-02;4.253e-01;5.738e-02;1.067e+00;1.061e+00;4.336e-01;7.739e-02;5.065e+01;3.041e-01;9.055e-04;7.500e-01;3.333e-02;1.048e+00;4.013e-01;5.415e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
69.993343000;1.048e+00;3.786e-01;6.463e-02;3.613e-01;6.169e-02;1.067e+00;1.060e+00;3.699e-01;7.764e-02;5.031e+01;3.714e-01;1.012e-02;7.500e-01;3.333e-02;1.048e+00;3.407e-01;5.817e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
69.994343000;1.048e+00;3.766e-01;6.476e-02;3.594e-01;6.181e-02;1.067e+00;1.059e+00;3.680e-01;7.765e-02;5.030e+01;3.734e-01;1.044e-02;7.500e-01;3.333e-02;1.048e+00;3.389e-01;5.828e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
70.001067000;1.048e+00;3.633e-01;6.558e-02;3.468e-01;6.261e-02;1.067e+00;1.059e+00;3.554e-01;7.773e-02;5.022e+01;3.867e-01;1.267e-02;7.500e-01;3.333e-02;1.048e+00;3.269e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
70.001579000;1.047e+00;3.622e-01;6.565e-02;3.458e-01;6.267e-02;1.067e+00;1.059e+00;3.545e-01;7.773e-02;5.021e+01;3.878e-01;1.285e-02;7.500e-01;3.333e-02;1.047e+00;3.260e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
70.005790000;1.047e+00;3.539e-01;6.615e-02;3.379e-01;6.316e-02;1.067e+00;1.059e+00;3.466e-01;7.779e-02;5.016e+01;3.961e-01;1.431e-02;7.500e-01;3.333e-02;1.047e+00;3.185e-01;5.954e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
70.010302000;1.047e+00;3.449e-01;6.669e-02;3.294e-01;6.368e-02;1.067e+00;1.059e+00;3.381e-01;7.786e-02;5.011e+01;4.051e-01;1.594e-02;7.500e-01;3.333e-02;1.047e+00;3.104e-01;6.002e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
70.011302000;1.047e+00;3.430e-01;6.681e-02;3.275e-01;6.380e-02;1.067e+00;1.058e+00;3.363e-01;7.787e-02;5.010e+01;4.070e-01;1.631e-02;7.500e-01;3.333e-02;1.047e+00;3.087e-01;6.012e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
70.012302000;1.047e+00;3.410e-01;6.692e-02;3.256e-01;6.391e-02;1.067e+00;1.058e+00;3.344e-01;7.789e-02;5.009e+01;4.090e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.069e-01;6.023e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
70.025064000;1.047e+00;3.157e-01;6.839e-02;3.016e-01;6.534e-02;1.067e+00;1.058e+00;3.105e-01;7.810e-02;4.992e+01;4.343e-01;2.168e-02;7.500e-01;3.333e-02;1.047e+00;2.841e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
70.026064000;1.046e+00;3.137e-01;6.850e-02;2.997e-01;6.545e-02;1.067e+00;1.058e+00;3.086e-01;7.812e-02;4.991e+01;4.363e-01;2.209e-02;7.500e-01;3.333e-02;1.046e+00;2.823e-01;6.165e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
70.027064000;1.046e+00;3.117e-01;6.861e-02;2.979e-01;6.556e-02;1.067e+00;1.057e+00;3.067e-01;7.814e-02;4.990e+01;4.383e-01;2.251e-02;7.500e-01;3.333e-02;1.046e+00;2.805e-01;6.175e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
70.039064000;1.046e+00;2.879e-01;6.992e-02;2.753e-01;6.686e-02;1.067e+00;1.057e+00;2.843e-01;7.838e-02;4.974e+01;4.621e-01;2.771e-02;7.500e-01;3.333e-02;1.046e+00;2.591e-01;6.293e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
70.040064000;1.046e+00;2.859e-01;7.003e-02;2.734e-01;6.696e-02;1.067e+00;1.056e+00;2.824e-01;7.840e-02;4.972e+01;4.641e-01;2.816e-02;7.500e-01;3.333e-02;1.046e+00;2.573e-01;6.302e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
70.043064000;1.046e+00;2.799e-01;7.034e-02;2.677e-01;6.728e-02;1.067e+00;1.056e+00;2.768e-01;7.847e-02;4.968e+01;4.701e-01;2.954e-02;7.500e-01;3.333e-02;1.046e+00;2.520e-01;6.331e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
70.044064000;1.046e+00;2.780e-01;7.045e-02;2.659e-01;6.738e-02;1.067e+00;1.056e+00;2.749e-01;7.850e-02;4.967e+01;4.720e-01;3.000e-02;7.500e-01;3.333e-02;1.046e+00;2.502e-01;6.341e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
70.045064000;1.046e+00;2.760e-01;7.056e-02;2.640e-01;6.748e-02;1.067e+00;1.056e+00;2.730e-01;7.852e-02;4.965e+01;4.740e-01;3.047e-02;7.500e-01;3.333e-02;1.046e+00;2.484e-01;6.350e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
70.046064000;1.045e+00;2.740e-01;7.066e-02;2.621e-01;6.759e-02;1.067e+00;1.056e+00;2.712e-01;7.854e-02;4.964e+01;4.760e-01;3.094e-02;7.500e-01;3.333e-02;1.045e+00;2.466e-01;6.359e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
70.051064000;1.045e+00;2.641e-01;7.118e-02;2.527e-01;6.810e-02;1.067e+00;1.056e+00;2.618e-01;7.866e-02;4.956e+01;4.859e-01;3.333e-02;7.500e-01;3.333e-02;1.045e+00;2.377e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
70.052064000;1.045e+00;2.621e-01;7.128e-02;2.508e-01;6.820e-02;1.066e+00;1.056e+00;2.599e-01;7.869e-02;4.955e+01;4.879e-01;3.382e-02;7.500e-01;3.333e-02;1.045e+00;2.359e-01;6.415e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
70.053064000;1.045e+00;2.601e-01;7.138e-02;2.489e-01;6.831e-02;1.066e+00;1.055e+00;2.580e-01;7.871e-02;4.954e+01;4.899e-01;3.431e-02;7.500e-01;3.333e-02;1.045e+00;2.341e-01;6.424e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
70.061064000;1.045e+00;2.442e-01;7.218e-02;2.338e-01;6.911e-02;1.066e+00;1.055e+00;2.430e-01;7.892e-02;4.942e+01;5.058e-01;3.833e-02;7.500e-01;3.333e-02;1.045e+00;2.198e-01;6.497e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
70.062064000;1.044e+00;2.422e-01;7.228e-02;2.319e-01;6.921e-02;1.066e+00;1.055e+00;2.412e-01;7.895e-02;4.940e+01;5.078e-01;3.885e-02;7.500e-01;3.333e-02;1.044e+00;2.180e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
70.074064000;1.044e+00;2.184e-01;7.344e-02;2.093e-01;7.037e-02;1.066e+00;1.054e+00;2.186e-01;7.930e-02;4.921e+01;5.316e-01;4.529e-02;7.500e-01;3.333e-02;1.044e+00;1.966e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
70.075064000;1.044e+00;2.164e-01;7.353e-02;2.074e-01;7.046e-02;1.066e+00;1.053e+00;2.168e-01;7.934e-02;4.920e+01;5.336e-01;4.584e-02;7.500e-01;3.333e-02;1.044e+00;1.948e-01;6.618e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
70.084064000;1.043e+00;1.985e-01;7.437e-02;1.904e-01;7.131e-02;1.065e+00;1.053e+00;1.999e-01;7.963e-02;4.905e+01;5.515e-01;5.098e-02;7.500e-01;3.333e-02;1.043e+00;1.787e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
70.085064000;1.043e+00;1.966e-01;7.446e-02;1.885e-01;7.140e-02;1.065e+00;1.052e+00;1.980e-01;7.966e-02;4.903e+01;5.534e-01;5.156e-02;7.500e-01;3.333e-02;1.043e+00;1.769e-01;6.701e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
70.088064000;1.043e+00;1.906e-01;7.473e-02;1.828e-01;7.168e-02;1.065e+00;1.052e+00;1.923e-01;7.976e-02;4.898e+01;5.594e-01;5.334e-02;7.500e-01;3.333e-02;1.043e+00;1.715e-01;6.725e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
70.089064000;1.042e+00;1.886e-01;7.482e-02;1.809e-01;7.177e-02;1.065e+00;1.052e+00;1.905e-01;7.980e-02;4.897e+01;5.614e-01;5.394e-02;7.500e-01;3.333e-02;1.042e+00;1.697e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
70.094064000;1.042e+00;1.787e-01;7.526e-02;1.715e-01;7.222e-02;1.065e+00;1.052e+00;1.810e-01;7.998e-02;4.888e+01;5.713e-01;5.697e-02;7.500e-01;3.333e-02;1.042e+00;1.608e-01;6.773e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
70.095064000;1.042e+00;1.767e-01;7.534e-02;1.696e-01;7.231e-02;1.065e+00;1.051e+00;1.792e-01;8.001e-02;4.887e+01;5.733e-01;5.759e-02;7.500e-01;3.333e-02;1.042e+00;1.590e-01;6.781e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
70.100064000;1.042e+00;1.668e-01;7.578e-02;1.601e-01;7.275e-02;1.064e+00;1.051e+00;1.698e-01;8.020e-02;4.878e+01;5.832e-01;6.072e-02;7.500e-01;3.333e-02;1.042e+00;1.501e-01;6.820e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
70.101064000;1.041e+00;1.648e-01;7.586e-02;1.582e-01;7.284e-02;1.064e+00;1.051e+00;1.679e-01;8.024e-02;4.876e+01;5.852e-01;6.135e-02;7.500e-01;3.333e-02;1.041e+00;1.483e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
70.103064000;1.041e+00;1.608e-01;7.603e-02;1.544e-01;7.301e-02;1.064e+00;1.051e+00;1.641e-01;8.032e-02;4.873e+01;5.892e-01;6.263e-02;7.500e-01;3.333e-02;1.041e+00;1.447e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
70.104064000;1.041e+00;1.588e-01;7.611e-02;1.525e-01;7.310e-02;1.064e+00;1.050e+00;1.622e-01;8.036e-02;4.871e+01;5.912e-01;6.327e-02;7.500e-01;3.333e-02;1.041e+00;1.429e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
70.112064000;1.041e+00;1.429e-01;7.678e-02;1.373e-01;7.379e-02;1.064e+00;1.050e+00;1.471e-01;8.068e-02;4.856e+01;6.071e-01;6.853e-02;7.500e-01;3.333e-02;1.041e+00;1.286e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
70.113064000;1.040e+00;1.409e-01;7.686e-02;1.354e-01;7.387e-02;1.063e+00;1.049e+00;1.452e-01;8.073e-02;4.855e+01;6.091e-01;6.921e-02;7.500e-01;3.333e-02;1.040e+00;1.268e-01;6.917e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
70.120064000;1.040e+00;1.270e-01;7.742e-02;1.222e-01;7.446e-02;1.063e+00;1.049e+00;1.320e-01;8.103e-02;4.842e+01;6.230e-01;7.400e-02;7.500e-01;3.333e-02;1.040e+00;1.143e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
70.121064000;1.040e+00;1.250e-01;7.749e-02;1.202e-01;7.454e-02;1.063e+00;1.048e+00;1.301e-01;8.107e-02;4.840e+01;6.250e-01;7.469e-02;7.500e-01;3.333e-02;1.040e+00;1.125e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
70.122393000;1.040e+00;1.224e-01;7.760e-02;1.177e-01;7.465e-02;1.063e+00;1.048e+00;1.276e-01;8.113e-02;4.837e+01;6.276e-01;7.562e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
70.122905000;1.039e+00;1.214e-01;7.764e-02;1.167e-01;7.469e-02;1.063e+00;1.048e+00;1.267e-01;8.115e-02;4.836e+01;6.286e-01;7.599e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
70.126598000;1.039e+00;1.140e-01;7.792e-02;1.097e-01;7.499e-02;1.062e+00;1.048e+00;1.197e-01;8.132e-02;4.829e+01;6.360e-01;7.861e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
70.128622000;1.039e+00;1.100e-01;7.808e-02;1.059e-01;7.515e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.825e+01;6.400e-01;8.005e-02;7.500e-01;3.333e-02;1.039e+00;9.901e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
70.129079000;1.039e+00;1.091e-01;7.811e-02;1.050e-01;7.519e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.038e-02;7.500e-01;3.333e-02;1.039e+00;9.821e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
70.132738000;1.039e+00;1.024e-01;7.839e-02;9.859e-02;7.548e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.476e-01;8.283e-02;7.500e-01;3.333e-02;1.039e+00;9.215e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
70.133196000;1.038e+00;1.016e-01;7.842e-02;9.784e-02;7.552e-02;1.062e+00;1.047e+00;1.079e-01;8.164e-02;4.817e+01;6.484e-01;8.311e-02;7.500e-01;3.333e-02;1.038e+00;9.144e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
70.135025000;1.038e+00;9.866e-02;7.855e-02;9.502e-02;7.565e-02;1.062e+00;1.047e+00;1.051e-01;8.174e-02;4.813e+01;6.513e-01;8.418e-02;7.500e-01;3.333e-02;1.038e+00;8.879e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
70.138684000;1.038e+00;9.369e-02;7.880e-02;9.025e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.563e-01;8.597e-02;7.500e-01;3.333e-02;1.038e+00;8.432e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
70.139142000;1.038e+00;9.316e-02;7.883e-02;8.974e-02;7.594e-02;1.062e+00;1.046e+00;9.983e-02;8.194e-02;4.805e+01;6.568e-01;8.616e-02;7.500e-01;3.333e-02;1.038e+00;8.384e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
70.149831000;1.038e+00;8.661e-02;7.937e-02;8.345e-02;7.648e-02;1.062e+00;1.046e+00;9.358e-02;8.239e-02;4.784e+01;6.634e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.795e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
70.151367000;1.038e+00;8.653e-02;7.942e-02;8.338e-02;7.653e-02;1.062e+00;1.046e+00;9.350e-02;8.243e-02;4.781e+01;6.635e-01;8.831e-02;7.500e-01;3.333e-02;1.038e+00;7.788e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
70.158535000;1.038e+00;8.861e-02;7.956e-02;8.537e-02;7.665e-02;1.062e+00;1.046e+00;9.548e-02;8.258e-02;4.766e+01;6.614e-01;8.729e-02;7.500e-01;3.333e-02;1.038e+00;7.975e-02;7.160e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
70.159047000;1.038e+00;8.890e-02;7.956e-02;8.564e-02;7.665e-02;1.062e+00;1.046e+00;9.575e-02;8.259e-02;4.765e+01;6.611e-01;8.717e-02;7.500e-01;3.333e-02;1.038e+00;8.001e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
70.159559000;1.038e+00;8.920e-02;7.957e-02;8.593e-02;7.665e-02;1.062e+00;1.046e+00;9.604e-02;8.259e-02;4.764e+01;6.608e-01;8.704e-02;7.500e-01;3.333e-02;1.038e+00;8.028e-02;7.161e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
70.168007000;1.038e+00;9.634e-02;7.948e-02;9.277e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.258e-02;4.748e+01;6.537e-01;8.416e-02;7.500e-01;3.333e-02;1.038e+00;8.671e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
70.168907000;1.039e+00;9.731e-02;7.946e-02;9.370e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.527e-01;8.378e-02;7.500e-01;3.333e-02;1.039e+00;8.758e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
70.170707000;1.039e+00;9.935e-02;7.941e-02;9.565e-02;7.646e-02;1.062e+00;1.047e+00;1.057e-01;8.255e-02;4.743e+01;6.507e-01;8.299e-02;7.500e-01;3.333e-02;1.039e+00;8.941e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
70.171607000;1.039e+00;1.004e-01;7.938e-02;9.667e-02;7.642e-02;1.063e+00;1.047e+00;1.067e-01;8.253e-02;4.741e+01;6.496e-01;8.259e-02;7.500e-01;3.333e-02;1.039e+00;9.037e-02;7.144e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
70.173407000;1.039e+00;1.026e-01;7.931e-02;9.880e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.175e-02;7.500e-01;3.333e-02;1.039e+00;9.238e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
70.174307000;1.039e+00;1.038e-01;7.928e-02;9.991e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.736e+01;6.462e-01;8.131e-02;7.500e-01;3.333e-02;1.039e+00;9.342e-02;7.135e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
70.182407000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.221e-02;4.720e+01;6.347e-01;7.713e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
70.183307000;1.040e+00;1.167e-01;7.879e-02;1.122e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.663e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
70.185107000;1.040e+00;1.195e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.305e-01;7.564e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
70.186007000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.205e-02;4.713e+01;6.291e-01;7.514e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
70.195007000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.140e-01;7.000e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
70.195907000;1.041e+00;1.376e-01;7.781e-02;1.322e-01;7.478e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.124e-01;6.948e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
70.203107000;1.041e+00;1.505e-01;7.714e-02;1.446e-01;7.409e-02;1.064e+00;1.050e+00;1.543e-01;8.115e-02;4.682e+01;5.995e-01;6.530e-02;7.500e-01;3.333e-02;1.041e+00;1.354e-01;6.942e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
70.204007000;1.041e+00;1.521e-01;7.705e-02;1.461e-01;7.400e-02;1.064e+00;1.050e+00;1.559e-01;8.110e-02;4.680e+01;5.979e-01;6.478e-02;7.500e-01;3.333e-02;1.041e+00;1.369e-01;6.934e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
70.205807000;1.041e+00;1.555e-01;7.686e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.945e-01;6.373e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
70.206807000;1.041e+00;1.573e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.927e-01;6.315e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
70.207807000;1.041e+00;1.592e-01;7.666e-02;1.528e-01;7.361e-02;1.064e+00;1.051e+00;1.625e-01;8.087e-02;4.673e+01;5.908e-01;6.258e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
70.208807000;1.041e+00;1.610e-01;7.655e-02;1.546e-01;7.350e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.200e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
70.209807000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.871e-01;6.142e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.880e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
70.210807000;1.042e+00;1.648e-01;7.634e-02;1.582e-01;7.329e-02;1.065e+00;1.051e+00;1.678e-01;8.069e-02;4.668e+01;5.852e-01;6.085e-02;7.500e-01;3.333e-02;1.042e+00;1.483e-01;6.871e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
70.215807000;1.042e+00;1.742e-01;7.579e-02;1.672e-01;7.274e-02;1.065e+00;1.051e+00;1.768e-01;8.038e-02;4.659e+01;5.758e-01;5.800e-02;7.500e-01;3.333e-02;1.042e+00;1.568e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
70.216807000;1.042e+00;1.761e-01;7.568e-02;1.690e-01;7.263e-02;1.065e+00;1.052e+00;1.786e-01;8.032e-02;4.657e+01;5.739e-01;5.743e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.811e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
70.219807000;1.042e+00;1.819e-01;7.534e-02;1.745e-01;7.229e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.681e-01;5.575e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
70.220807000;1.042e+00;1.838e-01;7.523e-02;1.763e-01;7.217e-02;1.065e+00;1.052e+00;1.859e-01;8.007e-02;4.651e+01;5.662e-01;5.519e-02;7.500e-01;3.333e-02;1.042e+00;1.654e-01;6.770e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
70.222807000;1.042e+00;1.877e-01;7.499e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.994e-02;4.647e+01;5.623e-01;5.409e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
70.223807000;1.043e+00;1.896e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.354e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
70.227807000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.135e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
70.228807000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.957e-02;4.637e+01;5.507e-01;5.082e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
70.237438000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
70.238438000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
70.239438000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.299e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
70.240438000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
70.242438000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
70.243438000;1.044e+00;2.279e-01;7.245e-02;2.183e-01;6.941e-02;1.066e+00;1.054e+00;2.277e-01;7.866e-02;4.614e+01;5.221e-01;4.321e-02;7.500e-01;3.333e-02;1.044e+00;2.051e-01;6.521e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.626e+01;4.626e+01
70.252438000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
70.253438000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
70.266438000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
70.267438000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
70.277438000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
70.278438000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.562e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
70.295438000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
70.301438000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
70.302438000;1.046e+00;3.446e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
70.307438000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
70.308438000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
70.322438000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
70.324438000;1.047e+00;3.881e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
70.325438000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
70.329438000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
70.330438000;1.047e+00;3.999e-01;5.970e-02;3.820e-01;5.702e-02;1.065e+00;1.059e+00;3.905e-01;7.424e-02;4.500e+01;3.501e-01;1.044e-02;7.500e-01;3.333e-02;1.047e+00;3.599e-01;5.373e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
70.339438000;1.047e+00;4.177e-01;5.821e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.323e-01;8.272e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
70.348438000;1.047e+00;4.354e-01;5.670e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.329e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
70.359438000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
70.360438000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.087e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
70.401438000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.206e-02;4.440e+01;2.103e-01;-6.114e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
70.410438000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
70.411438000;1.046e+00;5.593e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
70.441438000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.223e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
70.442438000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.723e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
70.443438000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.279e-01;-7.201e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
70.453634000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.342e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
70.463634000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.099e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
70.464634000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
70.469634000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.604e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
70.472634000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.988e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
70.475634000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.394e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
70.481634000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
70.482634000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.439e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
70.498634000;1.042e+00;7.298e-01;2.715e-02;7.001e-01;2.604e-02;1.051e+00;1.058e+00;7.078e-01;7.131e-02;4.407e+01;2.018e-02;6.318e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.443e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.501634000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.502634000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.146e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.506634000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.016e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.512634000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.402e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.513634000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.642e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.516634000;1.041e+00;7.648e-01;2.305e-02;7.346e-01;2.214e-02;1.048e+00;1.057e+00;7.423e-01;7.149e-02;4.406e+01;-1.485e-02;1.038e-02;7.500e-01;3.333e-02;1.041e+00;6.884e-01;2.075e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
70.520634000;1.041e+00;7.726e-01;2.213e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
70.521634000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.156e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
70.525634000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
70.526634000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
70.537634000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
70.538634000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
70.548634000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
70.549634000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
70.551634000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
70.552634000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
70.558634000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
70.559634000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
70.569634000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
70.570634000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
70.577608000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
70.578120000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
70.578877000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
70.579389000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
70.587389000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
70.588389000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
70.596389000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
70.597389000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
70.599389000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
70.600389000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
70.605475000;1.033e+00;9.367e-01;9.911e-04;9.072e-01;9.599e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.920e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
70.605987000;1.032e+00;9.376e-01;8.544e-04;9.082e-01;8.276e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.690e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
70.610011000;1.032e+00;9.440e-01;-1.011e-04;9.147e-01;-9.797e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.100e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
70.611011000;1.032e+00;9.454e-01;-3.044e-04;9.162e-01;-2.950e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.740e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
70.612011000;1.032e+00;9.468e-01;-4.956e-04;9.176e-01;-4.803e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
70.614011000;1.032e+00;9.493e-01;-8.433e-04;9.201e-01;-8.174e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.590e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
70.616011000;1.032e+00;9.516e-01;-1.149e-03;9.225e-01;-1.114e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.034e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
70.617011000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
70.626011000;1.031e+00;9.603e-01;-2.218e-03;9.314e-01;-2.151e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.996e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
70.627011000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
70.628011000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
