time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
70.629011000;1.031e+00;9.622e-01;-2.430e-03;9.334e-01;-2.357e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.187e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
70.634011000;1.031e+00;9.649e-01;-2.709e-03;9.361e-01;-2.628e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.438e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
70.635011000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
70.649011000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
70.650011000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
70.653011000;1.030e+00;9.709e-01;-3.256e-03;9.422e-01;-3.159e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
70.665011000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
70.671011000;1.030e+00;9.733e-01;-3.406e-03;9.446e-01;-3.305e-03;1.029e+00;1.048e+00;9.523e-01;7.549e-02;4.475e+01;-2.233e-01;5.253e-02;7.500e-01;3.333e-02;1.030e+00;8.760e-01;-3.065e-03;1.000e+01;4.475e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
70.673011000;1.030e+00;9.735e-01;-3.411e-03;9.448e-01;-3.311e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.255e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.070e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
70.709011000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.995e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
70.710011000;1.030e+00;9.748e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
70.711011000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
70.713011000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
70.723011000;1.030e+00;9.750e-01;-3.248e-03;9.462e-01;-3.152e-03;1.029e+00;1.048e+00;9.539e-01;7.588e-02;4.510e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.923e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
70.776011000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
70.777011000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
70.790011000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
70.791011000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
71.076486000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
71.077486000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
71.126486000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
71.127486000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
71.461399000;1.032e+00;9.752e-01;3.346e-03;9.445e-01;3.240e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.011e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
71.462399000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
71.570476000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
71.571784000;1.033e+00;9.752e-01;4.366e-03;9.442e-01;4.227e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.929e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
71.572296000;1.033e+00;9.751e-01;4.367e-03;9.441e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
71.574344000;1.033e+00;9.748e-01;4.391e-03;9.438e-01;4.251e-03;1.034e+00;1.051e+00;9.509e-01;8.257e-02;5.085e+01;-2.248e-01;4.470e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;3.952e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
71.576344000;1.033e+00;9.741e-01;4.471e-03;9.431e-01;4.329e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.024e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
71.580344000;1.033e+00;9.719e-01;4.798e-03;9.408e-01;4.644e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.318e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
71.581344000;1.033e+00;9.712e-01;4.910e-03;9.401e-01;4.753e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.419e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
71.587344000;1.033e+00;9.659e-01;5.778e-03;9.346e-01;5.591e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.200e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
71.588344000;1.034e+00;9.648e-01;5.949e-03;9.335e-01;5.756e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.354e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
71.591344000;1.034e+00;9.615e-01;6.499e-03;9.300e-01;6.286e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.849e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
71.595344000;1.034e+00;9.565e-01;7.299e-03;9.249e-01;7.058e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.569e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
71.596344000;1.034e+00;9.552e-01;7.508e-03;9.235e-01;7.259e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.757e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
71.598344000;1.034e+00;9.524e-01;7.938e-03;9.207e-01;7.673e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.144e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
71.599344000;1.035e+00;9.510e-01;8.157e-03;9.193e-01;7.884e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.341e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
71.607344000;1.035e+00;9.390e-01;9.986e-03;9.069e-01;9.645e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.987e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
71.608344000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.872e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.200e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
71.609344000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.413e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
71.617344000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
71.618344000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
71.619344000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
71.630344000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
71.633344000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
71.636344000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
71.637344000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
71.642344000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
71.643344000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
71.646344000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
71.647344000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
71.653344000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
71.655344000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
71.656344000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
71.657344000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.412e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.993e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
71.658344000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.151e-02;1.047e+00;1.058e+00;8.201e-01;8.060e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
71.666344000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
71.667767000;1.041e+00;8.276e-01;2.460e-02;7.947e-01;2.362e-02;1.049e+00;1.058e+00;8.018e-01;8.029e-02;5.131e+01;-7.758e-02;1.057e-02;7.500e-01;3.333e-02;1.041e+00;7.448e-01;2.214e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
71.668767000;1.042e+00;8.256e-01;2.483e-02;7.927e-01;2.384e-02;1.049e+00;1.058e+00;7.999e-01;8.025e-02;5.131e+01;-7.563e-02;1.025e-02;7.500e-01;3.333e-02;1.042e+00;7.431e-01;2.235e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
71.680411000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.285e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
71.680923000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.184e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
71.686555000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.654e-01;7.970e-02;5.134e+01;-4.079e-02;4.950e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
71.687067000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.644e-01;7.969e-02;5.134e+01;-3.978e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
71.691675000;1.043e+00;7.807e-01;3.003e-02;7.483e-01;2.878e-02;1.052e+00;1.060e+00;7.555e-01;7.955e-02;5.135e+01;-3.073e-02;3.592e-03;7.500e-01;3.333e-02;1.043e+00;7.027e-01;2.703e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.692699000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.953e-02;5.135e+01;-2.871e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.693211000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.771e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.693723000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.670e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.707035000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.856e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.707547000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.912e-02;5.135e+01;5.233e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.720859000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.677e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.722907000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.082e-02;-3.044e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.723419000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.183e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
71.723931000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.284e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
71.725467000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.869e-02;5.134e+01;3.587e-02;-3.463e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
71.728539000;1.046e+00;7.081e-01;3.781e-02;6.771e-01;3.615e-02;1.057e+00;1.061e+00;6.845e-01;7.863e-02;5.134e+01;4.193e-02;-3.942e-03;7.500e-01;3.333e-02;1.046e+00;6.373e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
71.733659000;1.046e+00;6.980e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.204e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
71.734171000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.305e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
71.736219000;1.046e+00;6.929e-01;3.934e-02;6.623e-01;3.760e-02;1.058e+00;1.062e+00;6.698e-01;7.846e-02;5.133e+01;5.709e-02;-5.019e-03;7.500e-01;3.333e-02;1.046e+00;6.236e-01;3.540e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
71.742875000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.132e+01;7.024e-02;-5.816e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
71.743387000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.125e-02;-5.871e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
71.766499000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.622e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
71.767399000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.660e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
71.780899000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.948e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
71.784799000;1.048e+00;5.969e-01;4.832e-02;5.696e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.936e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
71.808799000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.916e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
71.809799000;1.049e+00;5.475e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.747e-02;5.104e+01;2.025e-01;-6.838e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
71.822799000;1.049e+00;5.217e-01;5.455e-02;4.975e-01;5.202e-02;1.065e+00;1.062e+00;5.055e-01;7.740e-02;5.096e+01;2.283e-01;-5.573e-03;7.500e-01;3.333e-02;1.049e+00;4.696e-01;4.909e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
71.824799000;1.049e+00;5.178e-01;5.486e-02;4.938e-01;5.231e-02;1.065e+00;1.062e+00;5.018e-01;7.739e-02;5.094e+01;2.322e-01;-5.337e-03;7.500e-01;3.333e-02;1.049e+00;4.660e-01;4.937e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
71.827799000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.961e-03;7.500e-01;3.333e-02;1.049e+00;4.607e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
71.834034000;1.049e+00;4.995e-01;5.626e-02;4.763e-01;5.365e-02;1.066e+00;1.062e+00;4.844e-01;7.736e-02;5.088e+01;2.505e-01;-4.099e-03;7.500e-01;3.333e-02;1.049e+00;4.496e-01;5.064e-02;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
71.844034000;1.049e+00;4.797e-01;5.774e-02;4.574e-01;5.506e-02;1.066e+00;1.062e+00;4.656e-01;7.736e-02;5.080e+01;2.703e-01;-2.489e-03;7.500e-01;3.333e-02;1.049e+00;4.317e-01;5.197e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
71.847034000;1.049e+00;4.738e-01;5.818e-02;4.518e-01;5.548e-02;1.066e+00;1.062e+00;4.600e-01;7.736e-02;5.077e+01;2.762e-01;-1.951e-03;7.500e-01;3.333e-02;1.049e+00;4.264e-01;5.236e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
71.848034000;1.049e+00;4.718e-01;5.832e-02;4.499e-01;5.562e-02;1.066e+00;1.061e+00;4.581e-01;7.736e-02;5.077e+01;2.782e-01;-1.766e-03;7.500e-01;3.333e-02;1.049e+00;4.246e-01;5.249e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
71.860034000;1.049e+00;4.480e-01;6.002e-02;4.273e-01;5.724e-02;1.067e+00;1.061e+00;4.356e-01;7.738e-02;5.066e+01;3.020e-01;6.721e-04;7.500e-01;3.333e-02;1.049e+00;4.032e-01;5.402e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
71.861034000;1.048e+00;4.460e-01;6.016e-02;4.254e-01;5.738e-02;1.067e+00;1.061e+00;4.337e-01;7.739e-02;5.065e+01;3.040e-01;8.932e-04;7.500e-01;3.333e-02;1.048e+00;4.014e-01;5.414e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
71.895034000;1.048e+00;3.787e-01;6.463e-02;3.614e-01;6.168e-02;1.067e+00;1.060e+00;3.700e-01;7.764e-02;5.031e+01;3.713e-01;1.010e-02;7.500e-01;3.333e-02;1.048e+00;3.408e-01;5.817e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
71.896034000;1.048e+00;3.767e-01;6.475e-02;3.595e-01;6.180e-02;1.067e+00;1.059e+00;3.681e-01;7.765e-02;5.030e+01;3.733e-01;1.042e-02;7.500e-01;3.333e-02;1.048e+00;3.390e-01;5.828e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
71.902826000;1.048e+00;3.632e-01;6.559e-02;3.467e-01;6.261e-02;1.067e+00;1.059e+00;3.554e-01;7.773e-02;5.022e+01;3.868e-01;1.268e-02;7.500e-01;3.333e-02;1.048e+00;3.269e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
71.903338000;1.047e+00;3.622e-01;6.565e-02;3.458e-01;6.267e-02;1.067e+00;1.059e+00;3.544e-01;7.774e-02;5.021e+01;3.878e-01;1.285e-02;7.500e-01;3.333e-02;1.047e+00;3.260e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
71.907054000;1.047e+00;3.548e-01;6.610e-02;3.388e-01;6.311e-02;1.067e+00;1.059e+00;3.475e-01;7.778e-02;5.017e+01;3.952e-01;1.414e-02;7.500e-01;3.333e-02;1.047e+00;3.194e-01;5.949e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
71.912062000;1.047e+00;3.449e-01;6.669e-02;3.294e-01;6.369e-02;1.067e+00;1.059e+00;3.381e-01;7.786e-02;5.011e+01;4.051e-01;1.595e-02;7.500e-01;3.333e-02;1.047e+00;3.104e-01;6.002e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
71.913062000;1.047e+00;3.429e-01;6.681e-02;3.275e-01;6.380e-02;1.067e+00;1.058e+00;3.362e-01;7.787e-02;5.010e+01;4.071e-01;1.632e-02;7.500e-01;3.333e-02;1.047e+00;3.086e-01;6.013e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
71.922822000;1.047e+00;3.236e-01;6.794e-02;3.091e-01;6.490e-02;1.067e+00;1.058e+00;3.180e-01;7.803e-02;4.998e+01;4.264e-01;2.007e-02;7.500e-01;3.333e-02;1.047e+00;2.912e-01;6.114e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
71.926822000;1.047e+00;3.156e-01;6.839e-02;3.016e-01;6.535e-02;1.067e+00;1.058e+00;3.105e-01;7.810e-02;4.992e+01;4.344e-01;2.169e-02;7.500e-01;3.333e-02;1.047e+00;2.841e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
71.927822000;1.046e+00;3.136e-01;6.850e-02;2.997e-01;6.546e-02;1.067e+00;1.058e+00;3.086e-01;7.812e-02;4.991e+01;4.364e-01;2.210e-02;7.500e-01;3.333e-02;1.046e+00;2.823e-01;6.165e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
71.928822000;1.046e+00;3.117e-01;6.861e-02;2.978e-01;6.557e-02;1.067e+00;1.057e+00;3.067e-01;7.814e-02;4.990e+01;4.383e-01;2.252e-02;7.500e-01;3.333e-02;1.046e+00;2.805e-01;6.175e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
71.940822000;1.046e+00;2.878e-01;6.992e-02;2.752e-01;6.686e-02;1.067e+00;1.057e+00;2.842e-01;7.838e-02;4.974e+01;4.622e-01;2.772e-02;7.500e-01;3.333e-02;1.046e+00;2.591e-01;6.293e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
71.941822000;1.046e+00;2.859e-01;7.003e-02;2.734e-01;6.696e-02;1.067e+00;1.056e+00;2.824e-01;7.841e-02;4.972e+01;4.641e-01;2.817e-02;7.500e-01;3.333e-02;1.046e+00;2.573e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
71.946822000;1.046e+00;2.759e-01;7.056e-02;2.639e-01;6.749e-02;1.067e+00;1.056e+00;2.730e-01;7.852e-02;4.965e+01;4.741e-01;3.047e-02;7.500e-01;3.333e-02;1.046e+00;2.483e-01;6.350e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
71.947822000;1.045e+00;2.740e-01;7.066e-02;2.621e-01;6.759e-02;1.067e+00;1.056e+00;2.711e-01;7.854e-02;4.964e+01;4.760e-01;3.094e-02;7.500e-01;3.333e-02;1.045e+00;2.466e-01;6.360e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
71.948822000;1.045e+00;2.720e-01;7.077e-02;2.602e-01;6.769e-02;1.067e+00;1.056e+00;2.693e-01;7.857e-02;4.962e+01;4.780e-01;3.142e-02;7.500e-01;3.333e-02;1.045e+00;2.448e-01;6.369e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
71.952822000;1.045e+00;2.640e-01;7.118e-02;2.526e-01;6.810e-02;1.067e+00;1.056e+00;2.618e-01;7.866e-02;4.956e+01;4.860e-01;3.334e-02;7.500e-01;3.333e-02;1.045e+00;2.376e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
71.953822000;1.045e+00;2.621e-01;7.128e-02;2.507e-01;6.821e-02;1.066e+00;1.056e+00;2.599e-01;7.869e-02;4.955e+01;4.880e-01;3.382e-02;7.500e-01;3.333e-02;1.045e+00;2.358e-01;6.415e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
71.954822000;1.045e+00;2.601e-01;7.138e-02;2.489e-01;6.831e-02;1.066e+00;1.055e+00;2.580e-01;7.871e-02;4.954e+01;4.899e-01;3.431e-02;7.500e-01;3.333e-02;1.045e+00;2.341e-01;6.424e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
71.962822000;1.045e+00;2.442e-01;7.219e-02;2.338e-01;6.911e-02;1.066e+00;1.055e+00;2.430e-01;7.893e-02;4.942e+01;5.058e-01;3.834e-02;7.500e-01;3.333e-02;1.045e+00;2.198e-01;6.497e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
71.963822000;1.044e+00;2.422e-01;7.229e-02;2.319e-01;6.921e-02;1.066e+00;1.055e+00;2.411e-01;7.895e-02;4.940e+01;5.078e-01;3.886e-02;7.500e-01;3.333e-02;1.044e+00;2.180e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
71.964822000;1.044e+00;2.402e-01;7.238e-02;2.300e-01;6.931e-02;1.066e+00;1.055e+00;2.393e-01;7.898e-02;4.939e+01;5.098e-01;3.938e-02;7.500e-01;3.333e-02;1.044e+00;2.162e-01;6.514e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
71.965822000;1.044e+00;2.382e-01;7.248e-02;2.281e-01;6.941e-02;1.066e+00;1.054e+00;2.374e-01;7.901e-02;4.937e+01;5.118e-01;3.990e-02;7.500e-01;3.333e-02;1.044e+00;2.144e-01;6.523e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
71.975822000;1.044e+00;2.184e-01;7.344e-02;2.092e-01;7.037e-02;1.066e+00;1.054e+00;2.186e-01;7.930e-02;4.921e+01;5.316e-01;4.530e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
71.976822000;1.044e+00;2.164e-01;7.354e-02;2.074e-01;7.047e-02;1.066e+00;1.053e+00;2.167e-01;7.934e-02;4.920e+01;5.336e-01;4.585e-02;7.500e-01;3.333e-02;1.044e+00;1.947e-01;6.618e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
71.985822000;1.043e+00;1.985e-01;7.437e-02;1.903e-01;7.131e-02;1.065e+00;1.053e+00;1.998e-01;7.963e-02;4.905e+01;5.515e-01;5.099e-02;7.500e-01;3.333e-02;1.043e+00;1.787e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
71.986822000;1.043e+00;1.965e-01;7.446e-02;1.885e-01;7.140e-02;1.065e+00;1.052e+00;1.979e-01;7.966e-02;4.903e+01;5.535e-01;5.157e-02;7.500e-01;3.333e-02;1.043e+00;1.769e-01;6.701e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
71.989822000;1.043e+00;1.906e-01;7.473e-02;1.828e-01;7.168e-02;1.065e+00;1.052e+00;1.923e-01;7.977e-02;4.898e+01;5.594e-01;5.335e-02;7.500e-01;3.333e-02;1.043e+00;1.715e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
71.990822000;1.042e+00;1.886e-01;7.482e-02;1.809e-01;7.177e-02;1.065e+00;1.052e+00;1.904e-01;7.980e-02;4.897e+01;5.614e-01;5.395e-02;7.500e-01;3.333e-02;1.042e+00;1.697e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
71.995822000;1.042e+00;1.786e-01;7.526e-02;1.714e-01;7.222e-02;1.065e+00;1.052e+00;1.810e-01;7.998e-02;4.888e+01;5.714e-01;5.698e-02;7.500e-01;3.333e-02;1.042e+00;1.608e-01;6.773e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
71.996822000;1.042e+00;1.767e-01;7.535e-02;1.695e-01;7.231e-02;1.065e+00;1.051e+00;1.791e-01;8.002e-02;4.887e+01;5.733e-01;5.760e-02;7.500e-01;3.333e-02;1.042e+00;1.590e-01;6.781e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
72.001822000;1.042e+00;1.667e-01;7.578e-02;1.601e-01;7.275e-02;1.064e+00;1.051e+00;1.697e-01;8.020e-02;4.878e+01;5.833e-01;6.073e-02;7.500e-01;3.333e-02;1.042e+00;1.500e-01;6.820e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
72.002822000;1.041e+00;1.647e-01;7.586e-02;1.582e-01;7.284e-02;1.064e+00;1.051e+00;1.678e-01;8.024e-02;4.876e+01;5.853e-01;6.136e-02;7.500e-01;3.333e-02;1.041e+00;1.483e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
72.004822000;1.041e+00;1.608e-01;7.603e-02;1.544e-01;7.302e-02;1.064e+00;1.051e+00;1.641e-01;8.032e-02;4.873e+01;5.892e-01;6.264e-02;7.500e-01;3.333e-02;1.041e+00;1.447e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
72.005822000;1.041e+00;1.588e-01;7.612e-02;1.525e-01;7.310e-02;1.064e+00;1.050e+00;1.622e-01;8.036e-02;4.871e+01;5.912e-01;6.328e-02;7.500e-01;3.333e-02;1.041e+00;1.429e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
72.013822000;1.041e+00;1.429e-01;7.678e-02;1.373e-01;7.379e-02;1.064e+00;1.050e+00;1.471e-01;8.068e-02;4.856e+01;6.071e-01;6.855e-02;7.500e-01;3.333e-02;1.041e+00;1.286e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
72.014822000;1.040e+00;1.409e-01;7.686e-02;1.354e-01;7.387e-02;1.063e+00;1.049e+00;1.452e-01;8.073e-02;4.855e+01;6.091e-01;6.922e-02;7.500e-01;3.333e-02;1.040e+00;1.268e-01;6.917e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
72.021822000;1.040e+00;1.270e-01;7.742e-02;1.221e-01;7.446e-02;1.063e+00;1.049e+00;1.320e-01;8.103e-02;4.842e+01;6.230e-01;7.401e-02;7.500e-01;3.333e-02;1.040e+00;1.143e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
72.022822000;1.040e+00;1.250e-01;7.750e-02;1.202e-01;7.454e-02;1.063e+00;1.048e+00;1.301e-01;8.107e-02;4.840e+01;6.250e-01;7.470e-02;7.500e-01;3.333e-02;1.040e+00;1.125e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
72.024146000;1.040e+00;1.224e-01;7.760e-02;1.177e-01;7.465e-02;1.063e+00;1.048e+00;1.276e-01;8.113e-02;4.837e+01;6.276e-01;7.563e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
72.024658000;1.039e+00;1.213e-01;7.764e-02;1.167e-01;7.469e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.599e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
72.028349000;1.039e+00;1.140e-01;7.792e-02;1.097e-01;7.499e-02;1.062e+00;1.048e+00;1.197e-01;8.132e-02;4.829e+01;6.360e-01;7.861e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
72.030373000;1.039e+00;1.100e-01;7.808e-02;1.059e-01;7.516e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.825e+01;6.400e-01;8.006e-02;7.500e-01;3.333e-02;1.039e+00;9.899e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
72.030830000;1.039e+00;1.091e-01;7.811e-02;1.050e-01;7.519e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.038e-02;7.500e-01;3.333e-02;1.039e+00;9.819e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
72.031745000;1.039e+00;1.073e-01;7.818e-02;1.033e-01;7.527e-02;1.062e+00;1.047e+00;1.133e-01;8.149e-02;4.823e+01;6.427e-01;8.102e-02;7.500e-01;3.333e-02;1.039e+00;9.661e-02;7.036e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
72.034489000;1.039e+00;1.024e-01;7.839e-02;9.857e-02;7.548e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.476e-01;8.283e-02;7.500e-01;3.333e-02;1.039e+00;9.213e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
72.034946000;1.038e+00;1.016e-01;7.842e-02;9.782e-02;7.552e-02;1.062e+00;1.047e+00;1.079e-01;8.165e-02;4.817e+01;6.484e-01;8.311e-02;7.500e-01;3.333e-02;1.038e+00;9.143e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
72.036319000;1.038e+00;9.935e-02;7.852e-02;9.568e-02;7.562e-02;1.062e+00;1.047e+00;1.057e-01;8.171e-02;4.814e+01;6.506e-01;8.393e-02;7.500e-01;3.333e-02;1.038e+00;8.942e-02;7.067e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
72.040435000;1.038e+00;9.367e-02;7.880e-02;9.024e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.563e-01;8.598e-02;7.500e-01;3.333e-02;1.038e+00;8.430e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
72.040892000;1.038e+00;9.314e-02;7.883e-02;8.973e-02;7.594e-02;1.062e+00;1.046e+00;9.981e-02;8.194e-02;4.805e+01;6.569e-01;8.617e-02;7.500e-01;3.333e-02;1.038e+00;8.383e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
72.051585000;1.038e+00;8.659e-02;7.937e-02;8.343e-02;7.648e-02;1.062e+00;1.046e+00;9.356e-02;8.239e-02;4.784e+01;6.634e-01;8.834e-02;7.500e-01;3.333e-02;1.038e+00;7.793e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
72.053121000;1.038e+00;8.651e-02;7.942e-02;8.336e-02;7.653e-02;1.062e+00;1.046e+00;9.349e-02;8.244e-02;4.781e+01;6.635e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.786e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
72.053633000;1.038e+00;8.653e-02;7.944e-02;8.338e-02;7.654e-02;1.062e+00;1.046e+00;9.350e-02;8.245e-02;4.780e+01;6.635e-01;8.829e-02;7.500e-01;3.333e-02;1.038e+00;7.788e-02;7.149e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
72.059777000;1.038e+00;8.832e-02;7.956e-02;8.509e-02;7.665e-02;1.062e+00;1.046e+00;9.520e-02;8.258e-02;4.768e+01;6.617e-01;8.741e-02;7.500e-01;3.333e-02;1.038e+00;7.949e-02;7.160e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
72.060801000;1.038e+00;8.888e-02;7.956e-02;8.563e-02;7.665e-02;1.062e+00;1.046e+00;9.573e-02;8.259e-02;4.765e+01;6.611e-01;8.717e-02;7.500e-01;3.333e-02;1.038e+00;7.999e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
72.061313000;1.038e+00;8.918e-02;7.957e-02;8.592e-02;7.665e-02;1.062e+00;1.046e+00;9.602e-02;8.260e-02;4.764e+01;6.608e-01;8.704e-02;7.500e-01;3.333e-02;1.038e+00;8.027e-02;7.161e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
72.069761000;1.038e+00;9.633e-02;7.948e-02;9.276e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.416e-02;7.500e-01;3.333e-02;1.038e+00;8.669e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
72.070661000;1.039e+00;9.729e-02;7.946e-02;9.368e-02;7.651e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.527e-01;8.378e-02;7.500e-01;3.333e-02;1.039e+00;8.757e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
72.072461000;1.039e+00;9.933e-02;7.941e-02;9.564e-02;7.646e-02;1.062e+00;1.047e+00;1.057e-01;8.255e-02;4.743e+01;6.507e-01;8.300e-02;7.500e-01;3.333e-02;1.039e+00;8.940e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
72.074261000;1.039e+00;1.015e-01;7.935e-02;9.771e-02;7.639e-02;1.063e+00;1.047e+00;1.077e-01;8.251e-02;4.739e+01;6.485e-01;8.218e-02;7.500e-01;3.333e-02;1.039e+00;9.135e-02;7.141e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
72.075161000;1.039e+00;1.026e-01;7.931e-02;9.879e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.175e-02;7.500e-01;3.333e-02;1.039e+00;9.236e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
72.076061000;1.039e+00;1.038e-01;7.928e-02;9.990e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.736e+01;6.462e-01;8.132e-02;7.500e-01;3.333e-02;1.039e+00;9.340e-02;7.135e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
72.084161000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.585e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.347e-01;7.713e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
72.085061000;1.040e+00;1.167e-01;7.879e-02;1.122e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.664e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
72.086861000;1.040e+00;1.195e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.305e-01;7.565e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
72.087761000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.514e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
72.096761000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.486e-02;1.064e+00;1.049e+00;1.405e-01;8.161e-02;4.696e+01;6.140e-01;7.001e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
72.097661000;1.041e+00;1.376e-01;7.781e-02;1.322e-01;7.478e-02;1.064e+00;1.050e+00;1.420e-01;8.156e-02;4.695e+01;6.124e-01;6.949e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
72.104861000;1.041e+00;1.505e-01;7.714e-02;1.445e-01;7.409e-02;1.064e+00;1.050e+00;1.543e-01;8.115e-02;4.682e+01;5.995e-01;6.530e-02;7.500e-01;3.333e-02;1.041e+00;1.354e-01;6.942e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
72.107561000;1.041e+00;1.554e-01;7.687e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.946e-01;6.374e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
72.108561000;1.041e+00;1.573e-01;7.676e-02;1.510e-01;7.372e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.927e-01;6.316e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
72.110561000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.200e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
72.111561000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.871e-01;6.143e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
72.112561000;1.042e+00;1.648e-01;7.634e-02;1.582e-01;7.329e-02;1.065e+00;1.051e+00;1.678e-01;8.069e-02;4.668e+01;5.852e-01;6.085e-02;7.500e-01;3.333e-02;1.042e+00;1.483e-01;6.871e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
72.117561000;1.042e+00;1.742e-01;7.580e-02;1.672e-01;7.274e-02;1.065e+00;1.051e+00;1.768e-01;8.038e-02;4.659e+01;5.758e-01;5.800e-02;7.500e-01;3.333e-02;1.042e+00;1.568e-01;6.822e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
72.118561000;1.042e+00;1.761e-01;7.568e-02;1.690e-01;7.263e-02;1.065e+00;1.052e+00;1.786e-01;8.032e-02;4.657e+01;5.739e-01;5.744e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.812e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
72.121561000;1.042e+00;1.819e-01;7.534e-02;1.745e-01;7.229e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.681e-01;5.575e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
72.122561000;1.042e+00;1.838e-01;7.523e-02;1.763e-01;7.217e-02;1.065e+00;1.052e+00;1.859e-01;8.007e-02;4.651e+01;5.662e-01;5.520e-02;7.500e-01;3.333e-02;1.042e+00;1.654e-01;6.771e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
72.124561000;1.042e+00;1.876e-01;7.500e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.994e-02;4.647e+01;5.624e-01;5.409e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
72.125561000;1.043e+00;1.896e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.914e-01;7.988e-02;4.646e+01;5.604e-01;5.354e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
72.129561000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.136e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
72.130561000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.507e-01;5.082e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
72.139195000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
72.140195000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
72.141195000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.299e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
72.142195000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
72.144195000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
72.147195000;1.044e+00;2.318e-01;7.219e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.497e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
72.154195000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
72.155195000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
72.168195000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
72.169195000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
72.179195000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
