time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
72.180195000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
72.197195000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
72.203195000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
72.204195000;1.046e+00;3.446e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
72.209195000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
72.210195000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
72.224195000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
72.226195000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
72.227195000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
72.228195000;1.047e+00;3.920e-01;6.035e-02;3.744e-01;5.764e-02;1.065e+00;1.059e+00;3.830e-01;7.440e-02;4.504e+01;3.580e-01;1.148e-02;7.500e-01;3.333e-02;1.047e+00;3.528e-01;5.431e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
72.231195000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
72.242195000;1.047e+00;4.196e-01;5.805e-02;4.008e-01;5.544e-02;1.064e+00;1.059e+00;4.093e-01;7.385e-02;4.490e+01;3.304e-01;8.047e-03;7.500e-01;3.333e-02;1.047e+00;3.777e-01;5.224e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
72.250195000;1.047e+00;4.354e-01;5.670e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.330e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
72.261195000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
72.262195000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
72.303195000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.206e-02;4.440e+01;2.103e-01;-6.112e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
72.312195000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
72.313195000;1.046e+00;5.593e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
72.343195000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.225e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
72.344195000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.725e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
72.345195000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.279e-01;-7.203e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
72.355393000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.356e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
72.365393000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.098e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
72.366393000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
72.368393000;1.044e+00;6.674e-01;3.414e-02;6.390e-01;3.269e-02;1.055e+00;1.059e+00;6.469e-01;7.125e-02;4.412e+01;8.260e-02;1.244e-03;7.500e-01;3.333e-02;1.044e+00;6.007e-01;3.072e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
72.371393000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.604e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
72.372393000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.729e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
72.377393000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.394e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
72.383393000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
72.384393000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.439e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
72.400393000;1.042e+00;7.298e-01;2.715e-02;7.001e-01;2.604e-02;1.051e+00;1.058e+00;7.078e-01;7.131e-02;4.407e+01;2.018e-02;6.318e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.443e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.403393000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.404393000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.146e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.408393000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.606e-03;8.016e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.414393000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.415393000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.642e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.418393000;1.041e+00;7.648e-01;2.305e-02;7.346e-01;2.214e-02;1.048e+00;1.057e+00;7.423e-01;7.149e-02;4.406e+01;-1.485e-02;1.038e-02;7.500e-01;3.333e-02;1.041e+00;6.884e-01;2.075e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
72.427393000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
72.428393000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
72.439393000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
72.440393000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
72.450393000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
72.451393000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
72.453393000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
72.454393000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
72.460393000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
72.461393000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
72.466393000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
72.467393000;1.037e+00;8.599e-01;1.127e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
72.471393000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
72.472393000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
72.479369000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
72.479881000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
72.480637000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
72.481149000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
72.489149000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
72.490149000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
72.498149000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
72.499149000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
72.507235000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
72.507747000;1.032e+00;9.376e-01;8.544e-04;9.082e-01;8.276e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.690e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
72.511771000;1.032e+00;9.440e-01;-1.011e-04;9.147e-01;-9.797e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.100e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
72.512771000;1.032e+00;9.454e-01;-3.044e-04;9.162e-01;-2.950e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.740e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
72.513771000;1.032e+00;9.468e-01;-4.956e-04;9.176e-01;-4.803e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
72.515771000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
72.517771000;1.032e+00;9.516e-01;-1.149e-03;9.225e-01;-1.114e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.034e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
72.518771000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
72.527771000;1.031e+00;9.603e-01;-2.218e-03;9.314e-01;-2.151e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.996e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
72.528771000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
72.529771000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
72.530771000;1.031e+00;9.622e-01;-2.430e-03;9.334e-01;-2.357e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.187e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
72.535771000;1.031e+00;9.649e-01;-2.709e-03;9.361e-01;-2.628e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.438e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
72.536771000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
72.550771000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
72.551771000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
72.554771000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
72.566771000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
72.572771000;1.030e+00;9.733e-01;-3.406e-03;9.446e-01;-3.305e-03;1.029e+00;1.048e+00;9.523e-01;7.549e-02;4.475e+01;-2.233e-01;5.253e-02;7.500e-01;3.333e-02;1.030e+00;8.760e-01;-3.065e-03;1.000e+01;4.475e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
72.610771000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.995e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
72.611771000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
72.612771000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
72.614771000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
72.624771000;1.030e+00;9.750e-01;-3.248e-03;9.462e-01;-3.152e-03;1.029e+00;1.048e+00;9.539e-01;7.588e-02;4.510e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.923e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
72.677771000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
72.678771000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
72.691771000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
72.692771000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
72.978249000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
72.979249000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
73.028249000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
73.029249000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
73.363184000;1.032e+00;9.752e-01;3.346e-03;9.445e-01;3.240e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.011e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
73.364184000;1.033e+00;9.752e-01;3.356e-03;9.445e-01;3.250e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.020e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
73.472261000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
73.473598000;1.033e+00;9.752e-01;4.366e-03;9.442e-01;4.227e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.929e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
73.474110000;1.033e+00;9.751e-01;4.367e-03;9.441e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
73.476158000;1.033e+00;9.748e-01;4.391e-03;9.438e-01;4.251e-03;1.034e+00;1.051e+00;9.509e-01;8.257e-02;5.085e+01;-2.248e-01;4.470e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;3.952e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
73.478158000;1.033e+00;9.741e-01;4.471e-03;9.431e-01;4.329e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.024e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
73.482158000;1.033e+00;9.719e-01;4.799e-03;9.408e-01;4.645e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.319e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
73.483158000;1.033e+00;9.712e-01;4.911e-03;9.401e-01;4.754e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.420e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
73.489158000;1.033e+00;9.659e-01;5.778e-03;9.346e-01;5.591e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.200e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
73.490158000;1.034e+00;9.648e-01;5.950e-03;9.335e-01;5.757e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.355e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
73.493158000;1.034e+00;9.615e-01;6.499e-03;9.300e-01;6.286e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.849e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
73.497158000;1.034e+00;9.565e-01;7.299e-03;9.249e-01;7.058e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.569e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
73.498158000;1.034e+00;9.552e-01;7.509e-03;9.235e-01;7.260e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.758e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
73.500158000;1.034e+00;9.524e-01;7.938e-03;9.207e-01;7.673e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.144e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
73.501158000;1.035e+00;9.510e-01;8.157e-03;9.193e-01;7.884e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.341e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
73.510158000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.872e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.200e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
73.511158000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.414e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
73.519158000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
73.520158000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
73.521158000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
73.529158000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
73.530158000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
73.532158000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
73.535158000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
73.538158000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
73.539158000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
73.544158000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
73.545158000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
73.548158000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
73.549158000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
73.555158000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
73.557158000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
73.558158000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
73.568158000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
73.570541000;1.041e+00;8.257e-01;2.482e-02;7.928e-01;2.383e-02;1.049e+00;1.058e+00;8.000e-01;8.025e-02;5.131e+01;-7.570e-02;1.026e-02;7.500e-01;3.333e-02;1.041e+00;7.431e-01;2.234e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
73.571541000;1.042e+00;8.238e-01;2.505e-02;7.909e-01;2.405e-02;1.049e+00;1.058e+00;7.980e-01;8.022e-02;5.131e+01;-7.375e-02;9.940e-03;7.500e-01;3.333e-02;1.042e+00;7.414e-01;2.255e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
73.582222000;1.042e+00;8.029e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.285e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
73.582734000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.185e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
73.588366000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.654e-01;7.970e-02;5.134e+01;-4.079e-02;4.950e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
73.588878000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.644e-01;7.969e-02;5.134e+01;-3.979e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
73.592974000;1.043e+00;7.817e-01;2.991e-02;7.493e-01;2.867e-02;1.052e+00;1.060e+00;7.565e-01;7.957e-02;5.135e+01;-3.174e-02;3.726e-03;7.500e-01;3.333e-02;1.043e+00;7.036e-01;2.692e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.594510000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.953e-02;5.135e+01;-2.872e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.595022000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.771e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.595534000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.670e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.608846000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.900e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.609358000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.912e-02;5.135e+01;5.189e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.622670000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.677e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.624718000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.081e-02;-3.044e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.625230000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.182e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.625742000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.283e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
73.626766000;1.046e+00;7.151e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.485e-02;-3.381e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
73.635470000;1.046e+00;6.980e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.203e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
73.635982000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.304e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
73.639054000;1.046e+00;6.909e-01;3.954e-02;6.604e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.133e+01;5.911e-02;-5.150e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
73.644686000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.132e+01;7.023e-02;-5.816e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
73.645198000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.124e-02;-5.871e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
73.668310000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.623e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
73.669210000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.660e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
73.682710000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.949e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
73.686610000;1.048e+00;5.969e-01;4.832e-02;5.696e-01;4.610e-02;1.063e+00;1.062e+00;5.773e-01;7.769e-02;5.117e+01;1.531e-01;-7.936e-03;7.500e-01;3.333e-02;1.048e+00;5.372e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
73.710610000;1.048e+00;5.494e-01;5.233e-02;5.240e-01;4.991e-02;1.064e+00;1.062e+00;5.319e-01;7.747e-02;5.105e+01;2.006e-01;-6.917e-03;7.500e-01;3.333e-02;1.048e+00;4.945e-01;4.710e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
73.711610000;1.049e+00;5.475e-01;5.249e-02;5.221e-01;5.006e-02;1.064e+00;1.062e+00;5.300e-01;7.747e-02;5.104e+01;2.025e-01;-6.839e-03;7.500e-01;3.333e-02;1.049e+00;4.927e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
73.722610000;1.049e+00;5.257e-01;5.424e-02;5.013e-01;5.172e-02;1.065e+00;1.062e+00;5.093e-01;7.741e-02;5.097e+01;2.243e-01;-5.800e-03;7.500e-01;3.333e-02;1.049e+00;4.731e-01;4.881e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
73.724610000;1.049e+00;5.217e-01;5.455e-02;4.975e-01;5.202e-02;1.065e+00;1.062e+00;5.055e-01;7.740e-02;5.096e+01;2.283e-01;-5.574e-03;7.500e-01;3.333e-02;1.049e+00;4.696e-01;4.909e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
73.729610000;1.049e+00;5.118e-01;5.532e-02;4.881e-01;5.275e-02;1.065e+00;1.062e+00;4.961e-01;7.738e-02;5.092e+01;2.382e-01;-4.962e-03;7.500e-01;3.333e-02;1.049e+00;4.607e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
73.735800000;1.049e+00;4.996e-01;5.626e-02;4.764e-01;5.364e-02;1.066e+00;1.062e+00;4.845e-01;7.736e-02;5.088e+01;2.504e-01;-4.107e-03;7.500e-01;3.333e-02;1.049e+00;4.496e-01;5.063e-02;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
73.745800000;1.049e+00;4.798e-01;5.774e-02;4.575e-01;5.506e-02;1.066e+00;1.062e+00;4.657e-01;7.736e-02;5.080e+01;2.702e-01;-2.498e-03;7.500e-01;3.333e-02;1.049e+00;4.318e-01;5.196e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
73.748800000;1.049e+00;4.739e-01;5.817e-02;4.519e-01;5.547e-02;1.066e+00;1.062e+00;4.600e-01;7.736e-02;5.077e+01;2.761e-01;-1.960e-03;7.500e-01;3.333e-02;1.049e+00;4.265e-01;5.235e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
73.749800000;1.049e+00;4.719e-01;5.832e-02;4.500e-01;5.561e-02;1.066e+00;1.061e+00;4.582e-01;7.736e-02;5.077e+01;2.781e-01;-1.776e-03;7.500e-01;3.333e-02;1.049e+00;4.247e-01;5.248e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
73.761800000;1.049e+00;4.481e-01;6.001e-02;4.274e-01;5.724e-02;1.067e+00;1.061e+00;4.356e-01;7.738e-02;5.066e+01;3.019e-01;6.612e-04;7.500e-01;3.333e-02;1.049e+00;4.033e-01;5.401e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
73.762800000;1.048e+00;4.461e-01;6.015e-02;4.255e-01;5.737e-02;1.067e+00;1.061e+00;4.338e-01;7.739e-02;5.065e+01;3.039e-01;8.823e-04;7.500e-01;3.333e-02;1.048e+00;4.015e-01;5.414e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
73.796800000;1.048e+00;3.788e-01;6.462e-02;3.615e-01;6.168e-02;1.067e+00;1.060e+00;3.701e-01;7.764e-02;5.031e+01;3.712e-01;1.009e-02;7.500e-01;3.333e-02;1.048e+00;3.409e-01;5.816e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
73.797800000;1.048e+00;3.768e-01;6.475e-02;3.596e-01;6.180e-02;1.067e+00;1.059e+00;3.682e-01;7.765e-02;5.030e+01;3.732e-01;1.041e-02;7.500e-01;3.333e-02;1.048e+00;3.391e-01;5.827e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
73.804655000;1.048e+00;3.632e-01;6.559e-02;3.467e-01;6.261e-02;1.067e+00;1.059e+00;3.554e-01;7.773e-02;5.022e+01;3.868e-01;1.268e-02;7.500e-01;3.333e-02;1.048e+00;3.269e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
73.805167000;1.047e+00;3.622e-01;6.565e-02;3.458e-01;6.267e-02;1.067e+00;1.059e+00;3.544e-01;7.774e-02;5.021e+01;3.878e-01;1.286e-02;7.500e-01;3.333e-02;1.047e+00;3.260e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
73.809124000;1.047e+00;3.543e-01;6.613e-02;3.383e-01;6.314e-02;1.067e+00;1.059e+00;3.470e-01;7.779e-02;5.017e+01;3.957e-01;1.423e-02;7.500e-01;3.333e-02;1.047e+00;3.189e-01;5.951e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
73.813892000;1.047e+00;3.449e-01;6.669e-02;3.293e-01;6.369e-02;1.067e+00;1.059e+00;3.381e-01;7.786e-02;5.011e+01;4.051e-01;1.596e-02;7.500e-01;3.333e-02;1.047e+00;3.104e-01;6.002e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
73.814892000;1.047e+00;3.429e-01;6.681e-02;3.275e-01;6.380e-02;1.067e+00;1.058e+00;3.362e-01;7.787e-02;5.010e+01;4.071e-01;1.632e-02;7.500e-01;3.333e-02;1.047e+00;3.086e-01;6.013e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
73.824651000;1.047e+00;3.235e-01;6.794e-02;3.091e-01;6.491e-02;1.067e+00;1.058e+00;3.179e-01;7.803e-02;4.998e+01;4.265e-01;2.008e-02;7.500e-01;3.333e-02;1.047e+00;2.912e-01;6.114e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
73.828651000;1.047e+00;3.156e-01;6.839e-02;3.016e-01;6.535e-02;1.067e+00;1.058e+00;3.104e-01;7.810e-02;4.992e+01;4.344e-01;2.170e-02;7.500e-01;3.333e-02;1.047e+00;2.840e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
73.829651000;1.046e+00;3.136e-01;6.850e-02;2.997e-01;6.546e-02;1.067e+00;1.058e+00;3.086e-01;7.812e-02;4.991e+01;4.364e-01;2.211e-02;7.500e-01;3.333e-02;1.046e+00;2.823e-01;6.165e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
73.830651000;1.046e+00;3.116e-01;6.861e-02;2.978e-01;6.557e-02;1.067e+00;1.057e+00;3.067e-01;7.814e-02;4.990e+01;4.384e-01;2.252e-02;7.500e-01;3.333e-02;1.046e+00;2.805e-01;6.175e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
73.842651000;1.046e+00;2.878e-01;6.992e-02;2.752e-01;6.686e-02;1.067e+00;1.057e+00;2.842e-01;7.838e-02;4.974e+01;4.622e-01;2.772e-02;7.500e-01;3.333e-02;1.046e+00;2.590e-01;6.293e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
73.843651000;1.046e+00;2.858e-01;7.003e-02;2.733e-01;6.697e-02;1.067e+00;1.056e+00;2.823e-01;7.841e-02;4.972e+01;4.642e-01;2.818e-02;7.500e-01;3.333e-02;1.046e+00;2.573e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
73.844651000;1.046e+00;2.838e-01;7.014e-02;2.714e-01;6.707e-02;1.067e+00;1.056e+00;2.805e-01;7.843e-02;4.971e+01;4.662e-01;2.863e-02;7.500e-01;3.333e-02;1.046e+00;2.555e-01;6.312e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
73.848651000;1.046e+00;2.759e-01;7.056e-02;2.639e-01;6.749e-02;1.067e+00;1.056e+00;2.730e-01;7.852e-02;4.965e+01;4.741e-01;3.048e-02;7.500e-01;3.333e-02;1.046e+00;2.483e-01;6.350e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
73.849651000;1.045e+00;2.739e-01;7.066e-02;2.620e-01;6.759e-02;1.067e+00;1.056e+00;2.711e-01;7.854e-02;4.964e+01;4.761e-01;3.095e-02;7.500e-01;3.333e-02;1.045e+00;2.465e-01;6.360e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
73.850651000;1.045e+00;2.719e-01;7.077e-02;2.601e-01;6.770e-02;1.067e+00;1.056e+00;2.692e-01;7.857e-02;4.962e+01;4.781e-01;3.142e-02;7.500e-01;3.333e-02;1.045e+00;2.447e-01;6.369e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
73.854651000;1.045e+00;2.640e-01;7.118e-02;2.526e-01;6.811e-02;1.067e+00;1.056e+00;2.617e-01;7.866e-02;4.956e+01;4.860e-01;3.334e-02;7.500e-01;3.333e-02;1.045e+00;2.376e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
73.855651000;1.045e+00;2.620e-01;7.128e-02;2.507e-01;6.821e-02;1.066e+00;1.056e+00;2.599e-01;7.869e-02;4.955e+01;4.880e-01;3.383e-02;7.500e-01;3.333e-02;1.045e+00;2.358e-01;6.416e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
73.856651000;1.045e+00;2.600e-01;7.139e-02;2.488e-01;6.831e-02;1.066e+00;1.055e+00;2.580e-01;7.871e-02;4.954e+01;4.900e-01;3.432e-02;7.500e-01;3.333e-02;1.045e+00;2.340e-01;6.425e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
73.864651000;1.045e+00;2.442e-01;7.219e-02;2.337e-01;6.911e-02;1.066e+00;1.055e+00;2.430e-01;7.893e-02;4.942e+01;5.058e-01;3.835e-02;7.500e-01;3.333e-02;1.045e+00;2.197e-01;6.497e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
73.865651000;1.044e+00;2.422e-01;7.229e-02;2.319e-01;6.921e-02;1.066e+00;1.055e+00;2.411e-01;7.895e-02;4.940e+01;5.078e-01;3.887e-02;7.500e-01;3.333e-02;1.044e+00;2.180e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
73.866651000;1.044e+00;2.402e-01;7.239e-02;2.300e-01;6.931e-02;1.066e+00;1.055e+00;2.392e-01;7.898e-02;4.939e+01;5.098e-01;3.939e-02;7.500e-01;3.333e-02;1.044e+00;2.162e-01;6.515e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
73.867651000;1.044e+00;2.382e-01;7.248e-02;2.281e-01;6.941e-02;1.066e+00;1.054e+00;2.373e-01;7.901e-02;4.937e+01;5.118e-01;3.991e-02;7.500e-01;3.333e-02;1.044e+00;2.144e-01;6.524e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
73.877651000;1.044e+00;2.183e-01;7.344e-02;2.092e-01;7.037e-02;1.066e+00;1.054e+00;2.186e-01;7.931e-02;4.921e+01;5.317e-01;4.530e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
