time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
73.878651000;1.044e+00;2.164e-01;7.354e-02;2.073e-01;7.047e-02;1.066e+00;1.053e+00;2.167e-01;7.934e-02;4.920e+01;5.336e-01;4.586e-02;7.500e-01;3.333e-02;1.044e+00;1.947e-01;6.618e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
73.887651000;1.043e+00;1.985e-01;7.437e-02;1.903e-01;7.131e-02;1.065e+00;1.053e+00;1.998e-01;7.963e-02;4.905e+01;5.515e-01;5.100e-02;7.500e-01;3.333e-02;1.043e+00;1.786e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
73.888651000;1.043e+00;1.965e-01;7.446e-02;1.884e-01;7.140e-02;1.065e+00;1.052e+00;1.979e-01;7.966e-02;4.903e+01;5.535e-01;5.158e-02;7.500e-01;3.333e-02;1.043e+00;1.768e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
73.891651000;1.043e+00;1.905e-01;7.473e-02;1.828e-01;7.168e-02;1.065e+00;1.052e+00;1.923e-01;7.977e-02;4.898e+01;5.595e-01;5.336e-02;7.500e-01;3.333e-02;1.043e+00;1.715e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
73.892651000;1.042e+00;1.885e-01;7.482e-02;1.809e-01;7.177e-02;1.065e+00;1.052e+00;1.904e-01;7.980e-02;4.897e+01;5.615e-01;5.396e-02;7.500e-01;3.333e-02;1.042e+00;1.697e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
73.897651000;1.042e+00;1.786e-01;7.526e-02;1.714e-01;7.222e-02;1.065e+00;1.052e+00;1.810e-01;7.998e-02;4.888e+01;5.714e-01;5.699e-02;7.500e-01;3.333e-02;1.042e+00;1.608e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
73.898651000;1.042e+00;1.766e-01;7.535e-02;1.695e-01;7.231e-02;1.065e+00;1.051e+00;1.791e-01;8.002e-02;4.887e+01;5.734e-01;5.761e-02;7.500e-01;3.333e-02;1.042e+00;1.590e-01;6.781e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
73.903651000;1.042e+00;1.667e-01;7.578e-02;1.600e-01;7.276e-02;1.064e+00;1.051e+00;1.697e-01;8.021e-02;4.878e+01;5.833e-01;6.074e-02;7.500e-01;3.333e-02;1.042e+00;1.500e-01;6.820e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
73.904651000;1.041e+00;1.647e-01;7.586e-02;1.581e-01;7.284e-02;1.064e+00;1.051e+00;1.678e-01;8.024e-02;4.876e+01;5.853e-01;6.137e-02;7.500e-01;3.333e-02;1.041e+00;1.482e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
73.906651000;1.041e+00;1.607e-01;7.603e-02;1.544e-01;7.302e-02;1.064e+00;1.051e+00;1.640e-01;8.032e-02;4.873e+01;5.893e-01;6.265e-02;7.500e-01;3.333e-02;1.041e+00;1.447e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
73.907651000;1.041e+00;1.587e-01;7.612e-02;1.525e-01;7.310e-02;1.064e+00;1.050e+00;1.622e-01;8.036e-02;4.871e+01;5.913e-01;6.329e-02;7.500e-01;3.333e-02;1.041e+00;1.429e-01;6.851e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
73.915651000;1.041e+00;1.428e-01;7.678e-02;1.373e-01;7.379e-02;1.064e+00;1.050e+00;1.471e-01;8.069e-02;4.856e+01;6.072e-01;6.856e-02;7.500e-01;3.333e-02;1.041e+00;1.286e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
73.916651000;1.040e+00;1.409e-01;7.686e-02;1.354e-01;7.388e-02;1.063e+00;1.049e+00;1.452e-01;8.073e-02;4.855e+01;6.091e-01;6.923e-02;7.500e-01;3.333e-02;1.040e+00;1.268e-01;6.918e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
73.923651000;1.040e+00;1.269e-01;7.742e-02;1.221e-01;7.446e-02;1.063e+00;1.049e+00;1.320e-01;8.103e-02;4.842e+01;6.231e-01;7.402e-02;7.500e-01;3.333e-02;1.040e+00;1.142e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
73.924651000;1.040e+00;1.250e-01;7.750e-02;1.202e-01;7.454e-02;1.063e+00;1.048e+00;1.301e-01;8.107e-02;4.840e+01;6.250e-01;7.472e-02;7.500e-01;3.333e-02;1.040e+00;1.125e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
73.925968000;1.040e+00;1.223e-01;7.760e-02;1.177e-01;7.465e-02;1.063e+00;1.048e+00;1.276e-01;8.113e-02;4.837e+01;6.277e-01;7.564e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
73.926480000;1.039e+00;1.213e-01;7.764e-02;1.167e-01;7.469e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.600e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
73.930171000;1.039e+00;1.140e-01;7.793e-02;1.097e-01;7.499e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.360e-01;7.862e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
73.932194000;1.039e+00;1.100e-01;7.808e-02;1.059e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.825e+01;6.400e-01;8.006e-02;7.500e-01;3.333e-02;1.039e+00;9.898e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
73.932652000;1.039e+00;1.091e-01;7.812e-02;1.050e-01;7.519e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.039e-02;7.500e-01;3.333e-02;1.039e+00;9.818e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
73.933109000;1.039e+00;1.082e-01;7.815e-02;1.042e-01;7.523e-02;1.062e+00;1.047e+00;1.142e-01;8.146e-02;4.824e+01;6.418e-01;8.071e-02;7.500e-01;3.333e-02;1.039e+00;9.738e-02;7.033e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
73.933567000;1.039e+00;1.073e-01;7.818e-02;1.033e-01;7.527e-02;1.062e+00;1.047e+00;1.133e-01;8.149e-02;4.823e+01;6.427e-01;8.103e-02;7.500e-01;3.333e-02;1.039e+00;9.660e-02;7.037e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
73.936311000;1.039e+00;1.023e-01;7.839e-02;9.855e-02;7.548e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.477e-01;8.284e-02;7.500e-01;3.333e-02;1.039e+00;9.211e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
73.936768000;1.038e+00;1.016e-01;7.842e-02;9.781e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.484e-01;8.312e-02;7.500e-01;3.333e-02;1.038e+00;9.141e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
73.938598000;1.038e+00;9.863e-02;7.856e-02;9.499e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.514e-01;8.419e-02;7.500e-01;3.333e-02;1.038e+00;8.876e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
73.942256000;1.038e+00;9.365e-02;7.880e-02;9.022e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.563e-01;8.599e-02;7.500e-01;3.333e-02;1.038e+00;8.429e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
73.942714000;1.038e+00;9.312e-02;7.883e-02;8.971e-02;7.594e-02;1.062e+00;1.046e+00;9.980e-02;8.194e-02;4.805e+01;6.569e-01;8.617e-02;7.500e-01;3.333e-02;1.038e+00;8.381e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
73.953410000;1.038e+00;8.657e-02;7.937e-02;8.342e-02;7.648e-02;1.062e+00;1.046e+00;9.354e-02;8.239e-02;4.784e+01;6.634e-01;8.835e-02;7.500e-01;3.333e-02;1.038e+00;7.791e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
73.954946000;1.038e+00;8.650e-02;7.942e-02;8.335e-02;7.653e-02;1.062e+00;1.046e+00;9.347e-02;8.244e-02;4.781e+01;6.635e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.785e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
73.955458000;1.038e+00;8.652e-02;7.944e-02;8.336e-02;7.654e-02;1.062e+00;1.046e+00;9.349e-02;8.245e-02;4.780e+01;6.635e-01;8.830e-02;7.500e-01;3.333e-02;1.038e+00;7.786e-02;7.149e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
73.961602000;1.038e+00;8.831e-02;7.956e-02;8.508e-02;7.665e-02;1.062e+00;1.046e+00;9.519e-02;8.258e-02;4.767e+01;6.617e-01;8.742e-02;7.500e-01;3.333e-02;1.038e+00;7.948e-02;7.160e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
73.962114000;1.038e+00;8.858e-02;7.956e-02;8.534e-02;7.665e-02;1.062e+00;1.046e+00;9.545e-02;8.258e-02;4.766e+01;6.614e-01;8.730e-02;7.500e-01;3.333e-02;1.038e+00;7.972e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
73.962626000;1.038e+00;8.887e-02;7.957e-02;8.561e-02;7.665e-02;1.062e+00;1.046e+00;9.572e-02;8.259e-02;4.765e+01;6.611e-01;8.718e-02;7.500e-01;3.333e-02;1.038e+00;7.998e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
73.971586000;1.038e+00;9.631e-02;7.949e-02;9.275e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.416e-02;7.500e-01;3.333e-02;1.038e+00;8.668e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
73.972486000;1.039e+00;9.728e-02;7.946e-02;9.367e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.527e-01;8.379e-02;7.500e-01;3.333e-02;1.039e+00;8.755e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
73.974286000;1.039e+00;9.932e-02;7.941e-02;9.562e-02;7.646e-02;1.062e+00;1.047e+00;1.057e-01;8.255e-02;4.743e+01;6.507e-01;8.300e-02;7.500e-01;3.333e-02;1.039e+00;8.939e-02;7.147e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
73.975186000;1.039e+00;1.004e-01;7.938e-02;9.665e-02;7.642e-02;1.063e+00;1.047e+00;1.067e-01;8.253e-02;4.741e+01;6.496e-01;8.260e-02;7.500e-01;3.333e-02;1.039e+00;9.035e-02;7.144e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
73.976986000;1.039e+00;1.026e-01;7.932e-02;9.878e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.176e-02;7.500e-01;3.333e-02;1.039e+00;9.235e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
73.977886000;1.039e+00;1.038e-01;7.928e-02;9.989e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.735e+01;6.462e-01;8.132e-02;7.500e-01;3.333e-02;1.039e+00;9.339e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
73.985986000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.347e-01;7.713e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
73.986886000;1.040e+00;1.167e-01;7.879e-02;1.122e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.664e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
73.988686000;1.040e+00;1.195e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.305e-01;7.565e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
73.989586000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.515e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
73.998586000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.486e-02;1.064e+00;1.049e+00;1.405e-01;8.161e-02;4.696e+01;6.140e-01;7.001e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
73.999486000;1.041e+00;1.376e-01;7.781e-02;1.322e-01;7.478e-02;1.064e+00;1.050e+00;1.420e-01;8.156e-02;4.695e+01;6.124e-01;6.949e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
74.006686000;1.041e+00;1.505e-01;7.714e-02;1.445e-01;7.409e-02;1.064e+00;1.050e+00;1.543e-01;8.115e-02;4.682e+01;5.995e-01;6.530e-02;7.500e-01;3.333e-02;1.041e+00;1.354e-01;6.942e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
74.009386000;1.041e+00;1.554e-01;7.687e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.099e-02;4.677e+01;5.946e-01;6.374e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
74.010386000;1.041e+00;1.573e-01;7.676e-02;1.510e-01;7.372e-02;1.064e+00;1.051e+00;1.607e-01;8.094e-02;4.675e+01;5.927e-01;6.316e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
74.012386000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.201e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
74.013386000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.871e-01;6.143e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
74.021386000;1.042e+00;1.780e-01;7.557e-02;1.708e-01;7.252e-02;1.065e+00;1.052e+00;1.804e-01;8.026e-02;4.656e+01;5.720e-01;5.688e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.802e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
74.022386000;1.042e+00;1.799e-01;7.546e-02;1.727e-01;7.240e-02;1.065e+00;1.052e+00;1.822e-01;8.019e-02;4.654e+01;5.701e-01;5.632e-02;7.500e-01;3.333e-02;1.042e+00;1.619e-01;6.791e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
74.026386000;1.042e+00;1.876e-01;7.500e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.994e-02;4.647e+01;5.624e-01;5.409e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
74.027386000;1.043e+00;1.896e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.604e-01;5.354e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
74.031386000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.136e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
74.032386000;1.043e+00;1.993e-01;7.428e-02;1.911e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.507e-01;5.082e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
74.041023000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
74.042023000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
74.043023000;1.044e+00;2.200e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
74.044023000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
74.046023000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
74.049023000;1.044e+00;2.318e-01;7.219e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.497e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
74.056023000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
74.057023000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
74.070023000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
74.071023000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
74.081023000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
74.082023000;1.046e+00;2.971e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
74.099023000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
74.105023000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
74.106023000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
74.111023000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
74.112023000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.518e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
74.126023000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.755e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
74.128023000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
74.129023000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
74.130023000;1.047e+00;3.920e-01;6.035e-02;3.744e-01;5.764e-02;1.065e+00;1.059e+00;3.830e-01;7.440e-02;4.504e+01;3.580e-01;1.148e-02;7.500e-01;3.333e-02;1.047e+00;3.528e-01;5.431e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
74.131023000;1.047e+00;3.940e-01;6.018e-02;3.763e-01;5.749e-02;1.065e+00;1.059e+00;3.849e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.417e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
74.133023000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
74.143023000;1.047e+00;4.177e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.323e-01;8.274e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
74.152023000;1.047e+00;4.354e-01;5.670e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.332e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
74.163023000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
74.164023000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.089e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
74.205023000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.108e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
74.214023000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
74.215023000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
74.245023000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.220e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
74.246023000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.720e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
74.247023000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.198e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
74.257224000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.306e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
74.267224000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.102e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
74.268224000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
74.270224000;1.044e+00;6.674e-01;3.414e-02;6.390e-01;3.269e-02;1.055e+00;1.059e+00;6.469e-01;7.125e-02;4.412e+01;8.259e-02;1.244e-03;7.500e-01;3.333e-02;1.044e+00;6.007e-01;3.072e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
74.273224000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.125e-02;4.411e+01;7.674e-02;1.603e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
74.274224000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.729e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
74.279224000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.394e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
74.285224000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
74.286224000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.439e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
74.302224000;1.042e+00;7.298e-01;2.715e-02;7.001e-01;2.604e-02;1.051e+00;1.058e+00;7.078e-01;7.131e-02;4.407e+01;2.018e-02;6.318e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.443e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.305224000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.306224000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.146e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.310224000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.606e-03;8.016e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.316224000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.069e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.317224000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.642e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.320224000;1.041e+00;7.648e-01;2.305e-02;7.346e-01;2.214e-02;1.048e+00;1.057e+00;7.423e-01;7.149e-02;4.406e+01;-1.485e-02;1.038e-02;7.500e-01;3.333e-02;1.041e+00;6.884e-01;2.075e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
74.329224000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
74.330224000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
74.341224000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
74.342224000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
74.350224000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.201e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
74.355224000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
74.356224000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
74.362224000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
74.363224000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
74.373224000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
74.374224000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.668e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.018e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
74.381200000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
74.381712000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
74.382468000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
74.382980000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
74.390980000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
74.391980000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
74.399980000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
74.400980000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
74.402980000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
74.403980000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
74.409065000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
74.409577000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
74.413601000;1.032e+00;9.440e-01;-1.011e-04;9.147e-01;-9.797e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.101e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
74.414601000;1.032e+00;9.454e-01;-3.044e-04;9.162e-01;-2.950e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.740e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
74.415601000;1.032e+00;9.468e-01;-4.956e-04;9.176e-01;-4.803e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
74.417601000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
74.419601000;1.032e+00;9.516e-01;-1.149e-03;9.225e-01;-1.114e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.034e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
74.420601000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
74.429601000;1.031e+00;9.603e-01;-2.218e-03;9.314e-01;-2.151e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.996e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
74.430601000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
74.431601000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
74.432601000;1.031e+00;9.622e-01;-2.430e-03;9.334e-01;-2.357e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.187e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
74.437601000;1.031e+00;9.649e-01;-2.709e-03;9.361e-01;-2.628e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.438e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
74.438601000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
74.452601000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
74.453601000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
74.456601000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
74.468601000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
74.475601000;1.030e+00;9.734e-01;-3.408e-03;9.447e-01;-3.307e-03;1.029e+00;1.048e+00;9.524e-01;7.550e-02;4.476e+01;-2.234e-01;5.254e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.067e-03;1.000e+01;4.476e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
74.476601000;1.030e+00;9.735e-01;-3.410e-03;9.448e-01;-3.310e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.255e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.069e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
74.512601000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.995e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
74.513601000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
74.514601000;1.030e+00;9.749e-01;-3.318e-03;9.461e-01;-3.220e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.986e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
74.516601000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
74.526601000;1.030e+00;9.750e-01;-3.248e-03;9.462e-01;-3.152e-03;1.029e+00;1.048e+00;9.539e-01;7.589e-02;4.510e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.923e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
74.579601000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
74.580601000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
74.593601000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
74.594601000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
74.880082000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
74.881082000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
74.930082000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
74.931082000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
75.265037000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
75.266037000;1.033e+00;9.752e-01;3.356e-03;9.445e-01;3.250e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.020e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
75.374115000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
75.375478000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
75.375990000;1.033e+00;9.751e-01;4.368e-03;9.441e-01;4.229e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.931e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
75.377014000;1.033e+00;9.750e-01;4.373e-03;9.440e-01;4.234e-03;1.034e+00;1.051e+00;9.511e-01;8.259e-02;5.085e+01;-2.250e-01;4.475e-02;7.500e-01;3.333e-02;1.033e+00;8.775e-01;3.936e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
75.380038000;1.033e+00;9.741e-01;4.472e-03;9.431e-01;4.330e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.025e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
75.384038000;1.033e+00;9.719e-01;4.799e-03;9.408e-01;4.645e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.319e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
75.385038000;1.033e+00;9.712e-01;4.911e-03;9.401e-01;4.754e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.420e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
75.391038000;1.033e+00;9.659e-01;5.779e-03;9.346e-01;5.592e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.201e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
75.392038000;1.034e+00;9.648e-01;5.950e-03;9.335e-01;5.757e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.355e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
75.395038000;1.034e+00;9.615e-01;6.499e-03;9.300e-01;6.286e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.849e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
75.399038000;1.034e+00;9.565e-01;7.299e-03;9.249e-01;7.058e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.569e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
75.400038000;1.034e+00;9.552e-01;7.509e-03;9.235e-01;7.260e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.758e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
75.402038000;1.034e+00;9.524e-01;7.938e-03;9.207e-01;7.673e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.144e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
75.403038000;1.035e+00;9.510e-01;8.158e-03;9.193e-01;7.885e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.342e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
75.412038000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.873e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.201e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
75.413038000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.414e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
75.421038000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
75.422038000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
75.423038000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
75.434038000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
75.437038000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
75.440038000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
75.441038000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
75.446038000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
75.447038000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
75.450038000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
75.451038000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
75.457038000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
