time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
75.459038000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
75.460038000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
75.470038000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
75.472385000;1.041e+00;8.258e-01;2.481e-02;7.929e-01;2.382e-02;1.049e+00;1.058e+00;8.000e-01;8.026e-02;5.131e+01;-7.578e-02;1.027e-02;7.500e-01;3.333e-02;1.041e+00;7.432e-01;2.233e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
75.473385000;1.042e+00;8.238e-01;2.505e-02;7.909e-01;2.405e-02;1.049e+00;1.058e+00;7.981e-01;8.022e-02;5.131e+01;-7.382e-02;9.952e-03;7.500e-01;3.333e-02;1.042e+00;7.414e-01;2.254e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
75.484100000;1.042e+00;8.029e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.286e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
75.484612000;1.043e+00;8.019e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.185e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
75.490244000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.654e-01;7.970e-02;5.134e+01;-4.080e-02;4.950e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
75.490756000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.644e-01;7.969e-02;5.134e+01;-3.979e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
75.494852000;1.043e+00;7.817e-01;2.991e-02;7.493e-01;2.867e-02;1.052e+00;1.060e+00;7.565e-01;7.957e-02;5.135e+01;-3.174e-02;3.726e-03;7.500e-01;3.333e-02;1.043e+00;7.036e-01;2.692e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.496900000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.771e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.497412000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.671e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.510724000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.135e+01;-4.933e-04;-2.445e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.511236000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.912e-02;5.135e+01;5.156e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.524548000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.677e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.526596000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.081e-02;-3.044e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.527108000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.182e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.527620000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.283e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
75.528644000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.485e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
75.537348000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.203e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
75.537860000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.304e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
75.540932000;1.046e+00;6.909e-01;3.954e-02;6.604e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.133e+01;5.911e-02;-5.150e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
75.546564000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.132e+01;7.023e-02;-5.816e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
75.547076000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.124e-02;-5.871e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
75.570188000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.623e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
75.571088000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.661e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
75.584588000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.949e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
75.588588000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.117e+01;1.533e-01;-7.936e-03;7.500e-01;3.333e-02;1.048e+00;5.370e-01;4.350e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
75.612588000;1.048e+00;5.493e-01;5.235e-02;5.238e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.747e-02;5.105e+01;2.007e-01;-6.909e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
75.613588000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.298e-01;7.747e-02;5.104e+01;2.027e-01;-6.831e-03;7.500e-01;3.333e-02;1.049e+00;4.925e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
75.623588000;1.049e+00;5.275e-01;5.410e-02;5.030e-01;5.159e-02;1.065e+00;1.062e+00;5.110e-01;7.741e-02;5.098e+01;2.225e-01;-5.898e-03;7.500e-01;3.333e-02;1.049e+00;4.747e-01;4.869e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
75.624588000;1.049e+00;5.255e-01;5.425e-02;5.011e-01;5.174e-02;1.065e+00;1.062e+00;5.091e-01;7.741e-02;5.097e+01;2.245e-01;-5.790e-03;7.500e-01;3.333e-02;1.049e+00;4.730e-01;4.883e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
75.627588000;1.049e+00;5.196e-01;5.472e-02;4.955e-01;5.218e-02;1.065e+00;1.062e+00;5.035e-01;7.739e-02;5.095e+01;2.304e-01;-5.447e-03;7.500e-01;3.333e-02;1.049e+00;4.676e-01;4.925e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
75.638636000;1.049e+00;4.977e-01;5.640e-02;4.746e-01;5.378e-02;1.066e+00;1.062e+00;4.827e-01;7.736e-02;5.087e+01;2.523e-01;-3.966e-03;7.500e-01;3.333e-02;1.049e+00;4.479e-01;5.076e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
75.647636000;1.049e+00;4.799e-01;5.773e-02;4.576e-01;5.505e-02;1.066e+00;1.062e+00;4.658e-01;7.736e-02;5.080e+01;2.701e-01;-2.506e-03;7.500e-01;3.333e-02;1.049e+00;4.319e-01;5.196e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
75.650636000;1.049e+00;4.739e-01;5.817e-02;4.520e-01;5.547e-02;1.066e+00;1.062e+00;4.601e-01;7.736e-02;5.078e+01;2.761e-01;-1.969e-03;7.500e-01;3.333e-02;1.049e+00;4.265e-01;5.235e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
75.651636000;1.049e+00;4.720e-01;5.831e-02;4.501e-01;5.560e-02;1.066e+00;1.061e+00;4.583e-01;7.736e-02;5.077e+01;2.780e-01;-1.783e-03;7.500e-01;3.333e-02;1.049e+00;4.248e-01;5.248e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
75.663636000;1.049e+00;4.482e-01;6.001e-02;4.275e-01;5.723e-02;1.067e+00;1.061e+00;4.357e-01;7.738e-02;5.066e+01;3.018e-01;6.511e-04;7.500e-01;3.333e-02;1.049e+00;4.034e-01;5.401e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
75.664636000;1.049e+00;4.462e-01;6.015e-02;4.256e-01;5.736e-02;1.067e+00;1.061e+00;4.339e-01;7.739e-02;5.065e+01;3.038e-01;8.722e-04;7.500e-01;3.333e-02;1.049e+00;4.016e-01;5.413e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
75.665636000;1.048e+00;4.442e-01;6.028e-02;4.237e-01;5.750e-02;1.067e+00;1.061e+00;4.320e-01;7.739e-02;5.064e+01;3.058e-01;1.097e-03;7.500e-01;3.333e-02;1.048e+00;3.998e-01;5.426e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
75.698636000;1.048e+00;3.788e-01;6.462e-02;3.616e-01;6.167e-02;1.067e+00;1.060e+00;3.701e-01;7.764e-02;5.031e+01;3.712e-01;1.007e-02;7.500e-01;3.333e-02;1.048e+00;3.410e-01;5.815e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
75.699636000;1.048e+00;3.769e-01;6.474e-02;3.597e-01;6.179e-02;1.067e+00;1.059e+00;3.683e-01;7.765e-02;5.030e+01;3.731e-01;1.039e-02;7.500e-01;3.333e-02;1.048e+00;3.392e-01;5.827e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
75.706549000;1.048e+00;3.632e-01;6.559e-02;3.467e-01;6.262e-02;1.067e+00;1.059e+00;3.553e-01;7.773e-02;5.022e+01;3.868e-01;1.269e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
75.707061000;1.047e+00;3.621e-01;6.565e-02;3.457e-01;6.268e-02;1.067e+00;1.059e+00;3.544e-01;7.774e-02;5.021e+01;3.879e-01;1.286e-02;7.500e-01;3.333e-02;1.047e+00;3.259e-01;5.909e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
75.710779000;1.047e+00;3.548e-01;6.610e-02;3.387e-01;6.311e-02;1.067e+00;1.059e+00;3.474e-01;7.779e-02;5.017e+01;3.952e-01;1.415e-02;7.500e-01;3.333e-02;1.047e+00;3.193e-01;5.949e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
75.715787000;1.047e+00;3.448e-01;6.670e-02;3.293e-01;6.369e-02;1.067e+00;1.059e+00;3.380e-01;7.786e-02;5.011e+01;4.052e-01;1.596e-02;7.500e-01;3.333e-02;1.047e+00;3.104e-01;6.003e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
75.716787000;1.047e+00;3.429e-01;6.681e-02;3.274e-01;6.381e-02;1.067e+00;1.058e+00;3.362e-01;7.787e-02;5.010e+01;4.071e-01;1.633e-02;7.500e-01;3.333e-02;1.047e+00;3.086e-01;6.013e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
75.726546000;1.047e+00;3.235e-01;6.794e-02;3.091e-01;6.491e-02;1.067e+00;1.058e+00;3.179e-01;7.803e-02;4.998e+01;4.265e-01;2.008e-02;7.500e-01;3.333e-02;1.047e+00;2.912e-01;6.115e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
75.730546000;1.047e+00;3.156e-01;6.839e-02;3.015e-01;6.535e-02;1.067e+00;1.058e+00;3.104e-01;7.810e-02;4.992e+01;4.344e-01;2.170e-02;7.500e-01;3.333e-02;1.047e+00;2.840e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
75.731546000;1.046e+00;3.136e-01;6.850e-02;2.997e-01;6.546e-02;1.067e+00;1.058e+00;3.085e-01;7.812e-02;4.991e+01;4.364e-01;2.211e-02;7.500e-01;3.333e-02;1.046e+00;2.822e-01;6.165e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
75.732546000;1.046e+00;3.116e-01;6.862e-02;2.978e-01;6.557e-02;1.067e+00;1.057e+00;3.067e-01;7.814e-02;4.990e+01;4.384e-01;2.253e-02;7.500e-01;3.333e-02;1.046e+00;2.804e-01;6.175e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
75.744546000;1.046e+00;2.878e-01;6.993e-02;2.752e-01;6.686e-02;1.067e+00;1.057e+00;2.842e-01;7.839e-02;4.974e+01;4.622e-01;2.773e-02;7.500e-01;3.333e-02;1.046e+00;2.590e-01;6.293e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
75.745546000;1.046e+00;2.858e-01;7.003e-02;2.733e-01;6.697e-02;1.067e+00;1.056e+00;2.823e-01;7.841e-02;4.972e+01;4.642e-01;2.818e-02;7.500e-01;3.333e-02;1.046e+00;2.572e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
75.747546000;1.046e+00;2.818e-01;7.025e-02;2.695e-01;6.718e-02;1.067e+00;1.056e+00;2.786e-01;7.845e-02;4.969e+01;4.682e-01;2.909e-02;7.500e-01;3.333e-02;1.046e+00;2.537e-01;6.322e-02;1.000e+01;4.969e+01;6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
75.749546000;1.046e+00;2.779e-01;7.046e-02;2.658e-01;6.739e-02;1.067e+00;1.056e+00;2.748e-01;7.850e-02;4.967e+01;4.721e-01;3.002e-02;7.500e-01;3.333e-02;1.046e+00;2.501e-01;6.341e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
75.750546000;1.046e+00;2.759e-01;7.056e-02;2.639e-01;6.749e-02;1.067e+00;1.056e+00;2.729e-01;7.852e-02;4.965e+01;4.741e-01;3.049e-02;7.500e-01;3.333e-02;1.046e+00;2.483e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
75.751546000;1.045e+00;2.739e-01;7.067e-02;2.620e-01;6.759e-02;1.067e+00;1.056e+00;2.711e-01;7.854e-02;4.964e+01;4.761e-01;3.096e-02;7.500e-01;3.333e-02;1.045e+00;2.465e-01;6.360e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
75.756546000;1.045e+00;2.640e-01;7.118e-02;2.526e-01;6.811e-02;1.067e+00;1.056e+00;2.617e-01;7.867e-02;4.956e+01;4.860e-01;3.335e-02;7.500e-01;3.333e-02;1.045e+00;2.376e-01;6.406e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
75.757546000;1.045e+00;2.620e-01;7.129e-02;2.507e-01;6.821e-02;1.066e+00;1.056e+00;2.598e-01;7.869e-02;4.955e+01;4.880e-01;3.384e-02;7.500e-01;3.333e-02;1.045e+00;2.358e-01;6.416e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
75.758546000;1.045e+00;2.600e-01;7.139e-02;2.488e-01;6.831e-02;1.066e+00;1.055e+00;2.579e-01;7.872e-02;4.954e+01;4.900e-01;3.433e-02;7.500e-01;3.333e-02;1.045e+00;2.340e-01;6.425e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
75.765546000;1.045e+00;2.461e-01;7.209e-02;2.356e-01;6.901e-02;1.066e+00;1.055e+00;2.448e-01;7.890e-02;4.943e+01;5.039e-01;3.784e-02;7.500e-01;3.333e-02;1.045e+00;2.215e-01;6.488e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
75.766546000;1.045e+00;2.441e-01;7.219e-02;2.337e-01;6.911e-02;1.066e+00;1.055e+00;2.429e-01;7.893e-02;4.942e+01;5.059e-01;3.836e-02;7.500e-01;3.333e-02;1.045e+00;2.197e-01;6.497e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
75.767546000;1.044e+00;2.421e-01;7.229e-02;2.318e-01;6.921e-02;1.066e+00;1.055e+00;2.411e-01;7.895e-02;4.940e+01;5.079e-01;3.887e-02;7.500e-01;3.333e-02;1.044e+00;2.179e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
75.779546000;1.044e+00;2.183e-01;7.345e-02;2.092e-01;7.038e-02;1.066e+00;1.054e+00;2.186e-01;7.931e-02;4.921e+01;5.317e-01;4.531e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
75.780546000;1.044e+00;2.163e-01;7.354e-02;2.073e-01;7.047e-02;1.066e+00;1.053e+00;2.167e-01;7.934e-02;4.920e+01;5.337e-01;4.587e-02;7.500e-01;3.333e-02;1.044e+00;1.947e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
75.789546000;1.043e+00;1.984e-01;7.437e-02;1.903e-01;7.131e-02;1.065e+00;1.053e+00;1.998e-01;7.963e-02;4.905e+01;5.516e-01;5.100e-02;7.500e-01;3.333e-02;1.043e+00;1.786e-01;6.693e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
75.790546000;1.043e+00;1.965e-01;7.446e-02;1.884e-01;7.141e-02;1.065e+00;1.052e+00;1.979e-01;7.966e-02;4.903e+01;5.535e-01;5.159e-02;7.500e-01;3.333e-02;1.043e+00;1.768e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
75.793546000;1.043e+00;1.905e-01;7.473e-02;1.827e-01;7.168e-02;1.065e+00;1.052e+00;1.922e-01;7.977e-02;4.898e+01;5.595e-01;5.337e-02;7.500e-01;3.333e-02;1.043e+00;1.715e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
75.794546000;1.042e+00;1.885e-01;7.482e-02;1.808e-01;7.177e-02;1.065e+00;1.052e+00;1.904e-01;7.980e-02;4.897e+01;5.615e-01;5.396e-02;7.500e-01;3.333e-02;1.042e+00;1.697e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
75.799546000;1.042e+00;1.786e-01;7.526e-02;1.714e-01;7.222e-02;1.065e+00;1.052e+00;1.810e-01;7.998e-02;4.888e+01;5.714e-01;5.700e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
75.800546000;1.042e+00;1.766e-01;7.535e-02;1.695e-01;7.231e-02;1.065e+00;1.051e+00;1.791e-01;8.002e-02;4.887e+01;5.734e-01;5.762e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
75.805546000;1.042e+00;1.667e-01;7.578e-02;1.600e-01;7.276e-02;1.064e+00;1.051e+00;1.697e-01;8.021e-02;4.878e+01;5.833e-01;6.074e-02;7.500e-01;3.333e-02;1.042e+00;1.500e-01;6.820e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
75.806546000;1.041e+00;1.647e-01;7.587e-02;1.581e-01;7.284e-02;1.064e+00;1.051e+00;1.678e-01;8.024e-02;4.876e+01;5.853e-01;6.138e-02;7.500e-01;3.333e-02;1.041e+00;1.482e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
75.808546000;1.041e+00;1.607e-01;7.604e-02;1.543e-01;7.302e-02;1.064e+00;1.051e+00;1.640e-01;8.032e-02;4.873e+01;5.893e-01;6.266e-02;7.500e-01;3.333e-02;1.041e+00;1.446e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
75.809546000;1.041e+00;1.587e-01;7.612e-02;1.524e-01;7.311e-02;1.064e+00;1.050e+00;1.621e-01;8.036e-02;4.871e+01;5.913e-01;6.330e-02;7.500e-01;3.333e-02;1.041e+00;1.428e-01;6.851e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
75.817546000;1.041e+00;1.428e-01;7.678e-02;1.373e-01;7.379e-02;1.064e+00;1.050e+00;1.470e-01;8.069e-02;4.856e+01;6.072e-01;6.857e-02;7.500e-01;3.333e-02;1.041e+00;1.285e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
75.818546000;1.040e+00;1.408e-01;7.686e-02;1.354e-01;7.388e-02;1.063e+00;1.049e+00;1.452e-01;8.073e-02;4.855e+01;6.092e-01;6.924e-02;7.500e-01;3.333e-02;1.040e+00;1.267e-01;6.918e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
75.825546000;1.040e+00;1.269e-01;7.742e-02;1.221e-01;7.446e-02;1.063e+00;1.049e+00;1.319e-01;8.103e-02;4.842e+01;6.231e-01;7.403e-02;7.500e-01;3.333e-02;1.040e+00;1.142e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
75.826546000;1.040e+00;1.249e-01;7.750e-02;1.202e-01;7.454e-02;1.063e+00;1.048e+00;1.301e-01;8.108e-02;4.840e+01;6.251e-01;7.473e-02;7.500e-01;3.333e-02;1.040e+00;1.124e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
75.827857000;1.040e+00;1.223e-01;7.760e-02;1.177e-01;7.465e-02;1.063e+00;1.048e+00;1.276e-01;8.113e-02;4.837e+01;6.277e-01;7.564e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
75.828369000;1.039e+00;1.213e-01;7.764e-02;1.167e-01;7.469e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.600e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
75.832058000;1.039e+00;1.140e-01;7.793e-02;1.097e-01;7.499e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.360e-01;7.862e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
75.834082000;1.039e+00;1.100e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.825e+01;6.400e-01;8.007e-02;7.500e-01;3.333e-02;1.039e+00;9.896e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
75.834540000;1.039e+00;1.091e-01;7.812e-02;1.050e-01;7.520e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.039e-02;7.500e-01;3.333e-02;1.039e+00;9.816e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
75.835454000;1.039e+00;1.073e-01;7.819e-02;1.033e-01;7.527e-02;1.062e+00;1.047e+00;1.133e-01;8.149e-02;4.823e+01;6.427e-01;8.103e-02;7.500e-01;3.333e-02;1.039e+00;9.658e-02;7.037e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
75.838198000;1.039e+00;1.023e-01;7.839e-02;9.854e-02;7.548e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.477e-01;8.284e-02;7.500e-01;3.333e-02;1.039e+00;9.210e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
75.838656000;1.038e+00;1.016e-01;7.843e-02;9.779e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.484e-01;8.313e-02;7.500e-01;3.333e-02;1.038e+00;9.140e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
75.840485000;1.038e+00;9.861e-02;7.856e-02;9.497e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.514e-01;8.420e-02;7.500e-01;3.333e-02;1.038e+00;8.875e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
75.844144000;1.038e+00;9.364e-02;7.880e-02;9.021e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.564e-01;8.599e-02;7.500e-01;3.333e-02;1.038e+00;8.428e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
75.844601000;1.038e+00;9.311e-02;7.883e-02;8.970e-02;7.594e-02;1.062e+00;1.046e+00;9.978e-02;8.194e-02;4.805e+01;6.569e-01;8.618e-02;7.500e-01;3.333e-02;1.038e+00;8.380e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
75.855300000;1.038e+00;8.656e-02;7.937e-02;8.340e-02;7.648e-02;1.062e+00;1.046e+00;9.353e-02;8.239e-02;4.784e+01;6.634e-01;8.835e-02;7.500e-01;3.333e-02;1.038e+00;7.790e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
75.856836000;1.038e+00;8.648e-02;7.942e-02;8.333e-02;7.653e-02;1.062e+00;1.046e+00;9.345e-02;8.244e-02;4.781e+01;6.635e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.783e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
75.857860000;1.038e+00;8.654e-02;7.945e-02;8.339e-02;7.656e-02;1.062e+00;1.046e+00;9.351e-02;8.247e-02;4.779e+01;6.635e-01;8.827e-02;7.500e-01;3.333e-02;1.038e+00;7.789e-02;7.151e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
75.863492000;1.038e+00;8.829e-02;7.956e-02;8.506e-02;7.665e-02;1.062e+00;1.046e+00;9.518e-02;8.258e-02;4.767e+01;6.617e-01;8.742e-02;7.500e-01;3.333e-02;1.038e+00;7.946e-02;7.160e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
75.864004000;1.038e+00;8.857e-02;7.956e-02;8.532e-02;7.665e-02;1.062e+00;1.046e+00;9.543e-02;8.259e-02;4.766e+01;6.614e-01;8.731e-02;7.500e-01;3.333e-02;1.038e+00;7.971e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
75.864516000;1.038e+00;8.885e-02;7.957e-02;8.560e-02;7.665e-02;1.062e+00;1.046e+00;9.571e-02;8.259e-02;4.765e+01;6.611e-01;8.718e-02;7.500e-01;3.333e-02;1.038e+00;7.997e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
75.873476000;1.038e+00;9.630e-02;7.949e-02;9.273e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.417e-02;7.500e-01;3.333e-02;1.038e+00;8.667e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
75.874376000;1.039e+00;9.727e-02;7.946e-02;9.366e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.527e-01;8.379e-02;7.500e-01;3.333e-02;1.039e+00;8.754e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
75.876176000;1.039e+00;9.931e-02;7.941e-02;9.561e-02;7.646e-02;1.062e+00;1.047e+00;1.057e-01;8.255e-02;4.742e+01;6.507e-01;8.301e-02;7.500e-01;3.333e-02;1.039e+00;8.938e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
75.877076000;1.039e+00;1.004e-01;7.938e-02;9.664e-02;7.643e-02;1.063e+00;1.047e+00;1.067e-01;8.253e-02;4.741e+01;6.496e-01;8.260e-02;7.500e-01;3.333e-02;1.039e+00;9.034e-02;7.144e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
75.878876000;1.039e+00;1.026e-01;7.932e-02;9.877e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.176e-02;7.500e-01;3.333e-02;1.039e+00;9.234e-02;7.139e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
75.879776000;1.039e+00;1.038e-01;7.928e-02;9.987e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.735e+01;6.462e-01;8.133e-02;7.500e-01;3.333e-02;1.039e+00;9.338e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
75.887876000;1.039e+00;1.153e-01;7.885e-02;1.109e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.347e-01;7.714e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
75.888776000;1.040e+00;1.166e-01;7.879e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.665e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
75.890576000;1.040e+00;1.195e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.305e-01;7.565e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
75.891476000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.515e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
75.900476000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.161e-02;4.696e+01;6.140e-01;7.001e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
75.901376000;1.041e+00;1.376e-01;7.781e-02;1.322e-01;7.478e-02;1.064e+00;1.050e+00;1.420e-01;8.156e-02;4.695e+01;6.124e-01;6.949e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
75.911276000;1.041e+00;1.554e-01;7.687e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.100e-02;4.677e+01;5.946e-01;6.374e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
75.912276000;1.041e+00;1.573e-01;7.676e-02;1.510e-01;7.372e-02;1.064e+00;1.051e+00;1.607e-01;8.094e-02;4.675e+01;5.927e-01;6.316e-02;7.500e-01;3.333e-02;1.041e+00;1.415e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
75.914276000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.201e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
75.915276000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.871e-01;6.143e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
75.922276000;1.042e+00;1.761e-01;7.569e-02;1.690e-01;7.263e-02;1.065e+00;1.051e+00;1.786e-01;8.032e-02;4.657e+01;5.739e-01;5.744e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.812e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
75.923276000;1.042e+00;1.780e-01;7.557e-02;1.708e-01;7.252e-02;1.065e+00;1.052e+00;1.804e-01;8.026e-02;4.656e+01;5.720e-01;5.688e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.802e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
75.928276000;1.042e+00;1.876e-01;7.500e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.994e-02;4.647e+01;5.624e-01;5.409e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
75.929276000;1.043e+00;1.896e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.604e-01;5.354e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
75.933276000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.136e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
75.934276000;1.043e+00;1.992e-01;7.428e-02;1.911e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.082e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
75.942917000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
75.943917000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
75.944917000;1.044e+00;2.200e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
75.945917000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
75.947917000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
75.950917000;1.044e+00;2.318e-01;7.219e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.498e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
75.957917000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.812e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
75.958917000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
75.971917000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
75.972917000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
75.982917000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
75.983917000;1.046e+00;2.970e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
76.000917000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
76.006917000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
76.007917000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
76.012917000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
76.013917000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
76.027917000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.755e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
76.029917000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
76.030917000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
76.031917000;1.047e+00;3.920e-01;6.035e-02;3.744e-01;5.764e-02;1.065e+00;1.059e+00;3.830e-01;7.441e-02;4.504e+01;3.580e-01;1.148e-02;7.500e-01;3.333e-02;1.047e+00;3.528e-01;5.431e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
76.032917000;1.047e+00;3.940e-01;6.018e-02;3.763e-01;5.749e-02;1.065e+00;1.059e+00;3.849e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.417e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
76.034917000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
76.044917000;1.047e+00;4.177e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.323e-01;8.274e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
76.053917000;1.047e+00;4.354e-01;5.670e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.331e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
76.064917000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
76.065917000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
76.106917000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.510e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.110e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
76.115917000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
76.116917000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.186e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
76.146917000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.220e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
76.147917000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.731e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
76.148917000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.209e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
76.160119000;1.045e+00;6.440e-01;3.666e-02;6.163e-01;3.508e-02;1.056e+00;1.059e+00;6.241e-01;7.131e-02;4.415e+01;1.060e-01;4.890e-05;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.299e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
76.169119000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.089e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
76.170119000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.019e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
76.172119000;1.044e+00;6.674e-01;3.414e-02;6.390e-01;3.269e-02;1.055e+00;1.059e+00;6.469e-01;7.125e-02;4.412e+01;8.259e-02;1.244e-03;7.500e-01;3.333e-02;1.044e+00;6.007e-01;3.072e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
76.173119000;1.044e+00;6.694e-01;3.392e-02;6.409e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.361e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
76.175119000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.125e-02;4.411e+01;7.674e-02;1.603e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
76.176119000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.729e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
76.187119000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
76.188119000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
76.203119000;1.043e+00;7.279e-01;2.737e-02;6.982e-01;2.626e-02;1.051e+00;1.058e+00;7.059e-01;7.131e-02;4.407e+01;2.213e-02;6.118e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.464e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.207119000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.208119000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.213119000;1.042e+00;7.473e-01;2.512e-02;7.173e-01;2.411e-02;1.049e+00;1.057e+00;7.250e-01;7.139e-02;4.406e+01;2.660e-03;8.239e-03;7.500e-01;3.333e-02;1.042e+00;6.726e-01;2.261e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.218119000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.069e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.219119000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.013e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.223119000;1.041e+00;7.668e-01;2.282e-02;7.365e-01;2.192e-02;1.048e+00;1.057e+00;7.442e-01;7.150e-02;4.406e+01;-1.679e-02;1.063e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.054e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
76.226119000;1.041e+00;7.726e-01;2.213e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
76.227119000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.156e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
76.231119000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
76.232119000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
76.243119000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
76.244119000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
76.252119000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.201e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
76.254119000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
76.255119000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
76.257119000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
76.258119000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
76.264119000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
76.265119000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
76.275119000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
76.276119000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
76.283096000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
76.283608000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
76.284365000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
76.284877000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
76.301877000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
76.302877000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
76.304877000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
