time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
76.305877000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.344e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
76.310961000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
76.311473000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
76.315497000;1.032e+00;9.440e-01;-1.011e-04;9.147e-01;-9.797e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.100e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
76.316497000;1.032e+00;9.454e-01;-3.044e-04;9.162e-01;-2.950e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.740e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
76.317497000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
76.319497000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
76.321497000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
76.322497000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
76.332497000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
76.333497000;1.031e+00;9.616e-01;-2.363e-03;9.327e-01;-2.292e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.127e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
76.334497000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
76.339497000;1.031e+00;9.649e-01;-2.709e-03;9.361e-01;-2.628e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.438e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
76.340497000;1.031e+00;9.654e-01;-2.756e-03;9.366e-01;-2.673e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.480e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
76.354497000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
76.355497000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
76.358497000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
76.370497000;1.030e+00;9.727e-01;-3.378e-03;9.440e-01;-3.278e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.040e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
76.374497000;1.030e+00;9.731e-01;-3.398e-03;9.444e-01;-3.298e-03;1.029e+00;1.048e+00;9.521e-01;7.547e-02;4.474e+01;-2.231e-01;5.249e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.058e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
76.377497000;1.030e+00;9.734e-01;-3.408e-03;9.447e-01;-3.307e-03;1.029e+00;1.048e+00;9.524e-01;7.550e-02;4.476e+01;-2.234e-01;5.254e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.067e-03;1.000e+01;4.476e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
76.414497000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.995e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
76.415497000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
76.416497000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
76.418497000;1.030e+00;9.749e-01;-3.307e-03;9.462e-01;-3.209e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.976e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
76.428497000;1.030e+00;9.750e-01;-3.248e-03;9.462e-01;-3.152e-03;1.029e+00;1.048e+00;9.539e-01;7.589e-02;4.510e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.923e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
76.481497000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
76.482497000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
76.495497000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
76.496497000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
76.781980000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
76.782980000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
76.831980000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
76.832980000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
77.166954000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
77.167954000;1.033e+00;9.752e-01;3.356e-03;9.445e-01;3.250e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.020e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
77.276032000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
77.277420000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
77.277932000;1.033e+00;9.751e-01;4.368e-03;9.441e-01;4.229e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.931e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
77.278956000;1.033e+00;9.750e-01;4.374e-03;9.440e-01;4.235e-03;1.034e+00;1.051e+00;9.511e-01;8.259e-02;5.085e+01;-2.250e-01;4.475e-02;7.500e-01;3.333e-02;1.033e+00;8.775e-01;3.937e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
77.281980000;1.033e+00;9.741e-01;4.472e-03;9.431e-01;4.330e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.025e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
77.285980000;1.033e+00;9.719e-01;4.800e-03;9.408e-01;4.646e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.320e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
77.286980000;1.033e+00;9.712e-01;4.911e-03;9.401e-01;4.754e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.420e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
77.292980000;1.033e+00;9.659e-01;5.779e-03;9.346e-01;5.592e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.201e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
77.293980000;1.034e+00;9.648e-01;5.950e-03;9.335e-01;5.757e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.355e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
77.296980000;1.034e+00;9.615e-01;6.500e-03;9.300e-01;6.287e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.850e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
77.300980000;1.034e+00;9.565e-01;7.300e-03;9.249e-01;7.059e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.570e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
77.301980000;1.034e+00;9.552e-01;7.510e-03;9.235e-01;7.261e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.759e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
77.303980000;1.034e+00;9.524e-01;7.939e-03;9.207e-01;7.675e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.145e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
77.304980000;1.035e+00;9.510e-01;8.158e-03;9.193e-01;7.885e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.342e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
77.312980000;1.035e+00;9.390e-01;9.988e-03;9.069e-01;9.647e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.989e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
77.313980000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.873e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.201e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
77.314980000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.415e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
77.322980000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
77.323980000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
77.324980000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
77.332980000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.585e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
77.333980000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
77.335980000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
77.336980000;1.038e+00;8.972e-01;1.583e-02;8.645e-01;1.525e-02;1.043e+00;1.056e+00;8.715e-01;8.152e-02;5.118e+01;-1.472e-01;2.418e-02;7.500e-01;3.333e-02;1.038e+00;8.075e-01;1.425e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
77.338980000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
77.341980000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
77.342980000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
77.347980000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
77.348980000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
77.351980000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
77.352980000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
77.358980000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
77.360980000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
77.361980000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
77.371980000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
77.374293000;1.041e+00;8.258e-01;2.481e-02;7.929e-01;2.382e-02;1.049e+00;1.058e+00;8.001e-01;8.026e-02;5.131e+01;-7.584e-02;1.028e-02;7.500e-01;3.333e-02;1.041e+00;7.433e-01;2.233e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
77.375293000;1.042e+00;8.239e-01;2.504e-02;7.910e-01;2.404e-02;1.049e+00;1.058e+00;7.982e-01;8.023e-02;5.131e+01;-7.389e-02;9.962e-03;7.500e-01;3.333e-02;1.042e+00;7.415e-01;2.253e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
77.386041000;1.042e+00;8.029e-01;2.751e-02;7.701e-01;2.639e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.286e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
77.386553000;1.043e+00;8.019e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.186e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
77.392185000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.654e-01;7.970e-02;5.134e+01;-4.080e-02;4.950e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
77.392697000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.644e-01;7.969e-02;5.134e+01;-3.980e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
77.396793000;1.043e+00;7.817e-01;2.991e-02;7.493e-01;2.867e-02;1.052e+00;1.060e+00;7.565e-01;7.957e-02;5.135e+01;-3.175e-02;3.726e-03;7.500e-01;3.333e-02;1.043e+00;7.036e-01;2.692e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.398841000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.772e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.399353000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.671e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.412665000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.060e+00;7.259e-01;7.914e-02;5.135e+01;-4.978e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.413177000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.913e-02;5.135e+01;5.111e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.426489000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.676e-02;-2.697e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.428537000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.080e-02;-3.046e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.429049000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.181e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.429561000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.135e+01;3.282e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
77.430585000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.485e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
77.439289000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.203e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
77.439801000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.304e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
77.442361000;1.046e+00;6.919e-01;3.944e-02;6.614e-01;3.770e-02;1.058e+00;1.062e+00;6.688e-01;7.846e-02;5.133e+01;5.809e-02;-5.086e-03;7.500e-01;3.333e-02;1.046e+00;6.227e-01;3.549e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
77.448505000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.132e+01;7.022e-02;-5.816e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
77.449017000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.124e-02;-5.872e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
77.472129000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.623e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
77.473029000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.661e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
77.486529000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.949e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
77.490529000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.117e+01;1.533e-01;-7.936e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
77.514529000;1.048e+00;5.493e-01;5.235e-02;5.238e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.747e-02;5.105e+01;2.007e-01;-6.910e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
77.515529000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.298e-01;7.747e-02;5.104e+01;2.027e-01;-6.832e-03;7.500e-01;3.333e-02;1.049e+00;4.925e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
77.525529000;1.049e+00;5.275e-01;5.410e-02;5.030e-01;5.159e-02;1.065e+00;1.062e+00;5.110e-01;7.741e-02;5.098e+01;2.225e-01;-5.899e-03;7.500e-01;3.333e-02;1.049e+00;4.747e-01;4.869e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
77.526529000;1.049e+00;5.255e-01;5.425e-02;5.011e-01;5.174e-02;1.065e+00;1.062e+00;5.091e-01;7.741e-02;5.097e+01;2.245e-01;-5.790e-03;7.500e-01;3.333e-02;1.049e+00;4.730e-01;4.883e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
77.529529000;1.049e+00;5.196e-01;5.472e-02;4.955e-01;5.218e-02;1.065e+00;1.062e+00;5.035e-01;7.739e-02;5.095e+01;2.304e-01;-5.447e-03;7.500e-01;3.333e-02;1.049e+00;4.676e-01;4.925e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
77.540537000;1.049e+00;4.978e-01;5.639e-02;4.747e-01;5.378e-02;1.066e+00;1.062e+00;4.828e-01;7.736e-02;5.087e+01;2.522e-01;-3.972e-03;7.500e-01;3.333e-02;1.049e+00;4.480e-01;5.076e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
77.549537000;1.049e+00;4.800e-01;5.772e-02;4.577e-01;5.505e-02;1.066e+00;1.062e+00;4.658e-01;7.736e-02;5.080e+01;2.700e-01;-2.513e-03;7.500e-01;3.333e-02;1.049e+00;4.320e-01;5.195e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
77.552537000;1.049e+00;4.740e-01;5.816e-02;4.520e-01;5.546e-02;1.066e+00;1.062e+00;4.602e-01;7.736e-02;5.078e+01;2.760e-01;-1.977e-03;7.500e-01;3.333e-02;1.049e+00;4.266e-01;5.234e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
77.553537000;1.049e+00;4.720e-01;5.830e-02;4.502e-01;5.560e-02;1.066e+00;1.061e+00;4.583e-01;7.736e-02;5.077e+01;2.780e-01;-1.792e-03;7.500e-01;3.333e-02;1.049e+00;4.248e-01;5.247e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
77.565537000;1.049e+00;4.483e-01;6.000e-02;4.275e-01;5.723e-02;1.067e+00;1.061e+00;4.358e-01;7.738e-02;5.066e+01;3.017e-01;6.423e-04;7.500e-01;3.333e-02;1.049e+00;4.035e-01;5.400e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
77.566537000;1.049e+00;4.463e-01;6.014e-02;4.257e-01;5.736e-02;1.067e+00;1.061e+00;4.339e-01;7.739e-02;5.065e+01;3.037e-01;8.634e-04;7.500e-01;3.333e-02;1.049e+00;4.017e-01;5.413e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
77.567537000;1.048e+00;4.443e-01;6.028e-02;4.238e-01;5.749e-02;1.067e+00;1.061e+00;4.321e-01;7.739e-02;5.064e+01;3.057e-01;1.087e-03;7.500e-01;3.333e-02;1.048e+00;3.999e-01;5.425e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
77.600537000;1.048e+00;3.789e-01;6.461e-02;3.617e-01;6.167e-02;1.067e+00;1.060e+00;3.702e-01;7.764e-02;5.031e+01;3.711e-01;1.006e-02;7.500e-01;3.333e-02;1.048e+00;3.410e-01;5.815e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
77.601537000;1.048e+00;3.769e-01;6.474e-02;3.598e-01;6.179e-02;1.067e+00;1.059e+00;3.684e-01;7.765e-02;5.030e+01;3.731e-01;1.038e-02;7.500e-01;3.333e-02;1.048e+00;3.392e-01;5.826e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
77.608505000;1.048e+00;3.631e-01;6.559e-02;3.467e-01;6.262e-02;1.067e+00;1.059e+00;3.553e-01;7.773e-02;5.022e+01;3.869e-01;1.269e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
77.609017000;1.047e+00;3.621e-01;6.565e-02;3.457e-01;6.268e-02;1.067e+00;1.059e+00;3.543e-01;7.774e-02;5.021e+01;3.879e-01;1.286e-02;7.500e-01;3.333e-02;1.047e+00;3.259e-01;5.909e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
77.612975000;1.047e+00;3.543e-01;6.613e-02;3.383e-01;6.314e-02;1.067e+00;1.059e+00;3.469e-01;7.779e-02;5.017e+01;3.957e-01;1.424e-02;7.500e-01;3.333e-02;1.047e+00;3.188e-01;5.952e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
77.617743000;1.047e+00;3.448e-01;6.670e-02;3.293e-01;6.369e-02;1.067e+00;1.059e+00;3.380e-01;7.786e-02;5.011e+01;4.052e-01;1.597e-02;7.500e-01;3.333e-02;1.047e+00;3.103e-01;6.003e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
77.618743000;1.047e+00;3.428e-01;6.682e-02;3.274e-01;6.381e-02;1.067e+00;1.058e+00;3.361e-01;7.787e-02;5.010e+01;4.072e-01;1.633e-02;7.500e-01;3.333e-02;1.047e+00;3.085e-01;6.013e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
77.628502000;1.047e+00;3.235e-01;6.794e-02;3.090e-01;6.491e-02;1.067e+00;1.058e+00;3.179e-01;7.803e-02;4.998e+01;4.265e-01;2.009e-02;7.500e-01;3.333e-02;1.047e+00;2.911e-01;6.115e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
77.632502000;1.047e+00;3.155e-01;6.839e-02;3.015e-01;6.535e-02;1.067e+00;1.058e+00;3.104e-01;7.810e-02;4.992e+01;4.345e-01;2.171e-02;7.500e-01;3.333e-02;1.047e+00;2.840e-01;6.155e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
77.633502000;1.046e+00;3.136e-01;6.851e-02;2.996e-01;6.546e-02;1.067e+00;1.058e+00;3.085e-01;7.812e-02;4.991e+01;4.364e-01;2.212e-02;7.500e-01;3.333e-02;1.046e+00;2.822e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
77.634502000;1.046e+00;3.116e-01;6.862e-02;2.977e-01;6.557e-02;1.067e+00;1.057e+00;3.066e-01;7.814e-02;4.990e+01;4.384e-01;2.253e-02;7.500e-01;3.333e-02;1.046e+00;2.804e-01;6.176e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
77.646502000;1.046e+00;2.878e-01;6.993e-02;2.752e-01;6.686e-02;1.067e+00;1.057e+00;2.842e-01;7.839e-02;4.974e+01;4.622e-01;2.773e-02;7.500e-01;3.333e-02;1.046e+00;2.590e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
77.647502000;1.046e+00;2.858e-01;7.004e-02;2.733e-01;6.697e-02;1.067e+00;1.056e+00;2.823e-01;7.841e-02;4.972e+01;4.642e-01;2.819e-02;7.500e-01;3.333e-02;1.046e+00;2.572e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
77.651502000;1.046e+00;2.778e-01;7.046e-02;2.657e-01;6.739e-02;1.067e+00;1.056e+00;2.748e-01;7.850e-02;4.967e+01;4.722e-01;3.003e-02;7.500e-01;3.333e-02;1.046e+00;2.501e-01;6.341e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
77.652502000;1.045e+00;2.759e-01;7.056e-02;2.639e-01;6.749e-02;1.067e+00;1.056e+00;2.729e-01;7.852e-02;4.965e+01;4.741e-01;3.049e-02;7.500e-01;3.333e-02;1.045e+00;2.483e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
77.653502000;1.045e+00;2.739e-01;7.067e-02;2.620e-01;6.760e-02;1.067e+00;1.056e+00;2.710e-01;7.855e-02;4.964e+01;4.761e-01;3.096e-02;7.500e-01;3.333e-02;1.045e+00;2.465e-01;6.360e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
77.654502000;1.045e+00;2.719e-01;7.077e-02;2.601e-01;6.770e-02;1.067e+00;1.056e+00;2.692e-01;7.857e-02;4.962e+01;4.781e-01;3.144e-02;7.500e-01;3.333e-02;1.045e+00;2.447e-01;6.370e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
77.658502000;1.045e+00;2.639e-01;7.119e-02;2.525e-01;6.811e-02;1.067e+00;1.056e+00;2.617e-01;7.867e-02;4.956e+01;4.861e-01;3.336e-02;7.500e-01;3.333e-02;1.045e+00;2.376e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
77.668502000;1.045e+00;2.441e-01;7.219e-02;2.337e-01;6.912e-02;1.066e+00;1.055e+00;2.429e-01;7.893e-02;4.942e+01;5.059e-01;3.836e-02;7.500e-01;3.333e-02;1.045e+00;2.197e-01;6.497e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
77.669502000;1.044e+00;2.421e-01;7.229e-02;2.318e-01;6.921e-02;1.066e+00;1.055e+00;2.410e-01;7.896e-02;4.940e+01;5.079e-01;3.888e-02;7.500e-01;3.333e-02;1.044e+00;2.179e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
77.681502000;1.044e+00;2.183e-01;7.345e-02;2.092e-01;7.038e-02;1.066e+00;1.054e+00;2.185e-01;7.931e-02;4.921e+01;5.317e-01;4.532e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
77.682502000;1.044e+00;2.163e-01;7.354e-02;2.073e-01;7.047e-02;1.066e+00;1.053e+00;2.166e-01;7.934e-02;4.920e+01;5.337e-01;4.587e-02;7.500e-01;3.333e-02;1.044e+00;1.947e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
77.691502000;1.043e+00;1.984e-01;7.437e-02;1.903e-01;7.132e-02;1.065e+00;1.053e+00;1.997e-01;7.963e-02;4.905e+01;5.516e-01;5.101e-02;7.500e-01;3.333e-02;1.043e+00;1.786e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
77.692502000;1.043e+00;1.964e-01;7.446e-02;1.884e-01;7.141e-02;1.065e+00;1.052e+00;1.979e-01;7.966e-02;4.903e+01;5.536e-01;5.160e-02;7.500e-01;3.333e-02;1.043e+00;1.768e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
77.695502000;1.043e+00;1.905e-01;7.473e-02;1.827e-01;7.168e-02;1.065e+00;1.052e+00;1.922e-01;7.977e-02;4.898e+01;5.595e-01;5.337e-02;7.500e-01;3.333e-02;1.043e+00;1.714e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
77.696502000;1.042e+00;1.885e-01;7.482e-02;1.808e-01;7.177e-02;1.065e+00;1.052e+00;1.903e-01;7.980e-02;4.897e+01;5.615e-01;5.397e-02;7.500e-01;3.333e-02;1.042e+00;1.696e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
77.701502000;1.042e+00;1.786e-01;7.526e-02;1.713e-01;7.223e-02;1.065e+00;1.052e+00;1.809e-01;7.998e-02;4.888e+01;5.714e-01;5.701e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
77.702502000;1.042e+00;1.766e-01;7.535e-02;1.695e-01;7.232e-02;1.065e+00;1.051e+00;1.790e-01;8.002e-02;4.887e+01;5.734e-01;5.762e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
77.707502000;1.042e+00;1.666e-01;7.578e-02;1.600e-01;7.276e-02;1.064e+00;1.051e+00;1.696e-01;8.021e-02;4.878e+01;5.834e-01;6.075e-02;7.500e-01;3.333e-02;1.042e+00;1.500e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
77.708502000;1.041e+00;1.646e-01;7.587e-02;1.581e-01;7.285e-02;1.064e+00;1.051e+00;1.678e-01;8.025e-02;4.876e+01;5.854e-01;6.139e-02;7.500e-01;3.333e-02;1.041e+00;1.482e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
77.710502000;1.041e+00;1.607e-01;7.604e-02;1.543e-01;7.302e-02;1.064e+00;1.051e+00;1.640e-01;8.032e-02;4.873e+01;5.893e-01;6.267e-02;7.500e-01;3.333e-02;1.041e+00;1.446e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
77.711502000;1.041e+00;1.587e-01;7.612e-02;1.524e-01;7.311e-02;1.064e+00;1.050e+00;1.621e-01;8.036e-02;4.871e+01;5.913e-01;6.331e-02;7.500e-01;3.333e-02;1.041e+00;1.428e-01;6.851e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
77.719502000;1.041e+00;1.428e-01;7.678e-02;1.372e-01;7.379e-02;1.064e+00;1.050e+00;1.470e-01;8.069e-02;4.856e+01;6.072e-01;6.857e-02;7.500e-01;3.333e-02;1.041e+00;1.285e-01;6.910e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
77.720502000;1.040e+00;1.408e-01;7.686e-02;1.353e-01;7.388e-02;1.063e+00;1.049e+00;1.451e-01;8.073e-02;4.855e+01;6.092e-01;6.925e-02;7.500e-01;3.333e-02;1.040e+00;1.267e-01;6.918e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
77.727502000;1.040e+00;1.269e-01;7.742e-02;1.220e-01;7.446e-02;1.063e+00;1.049e+00;1.319e-01;8.103e-02;4.842e+01;6.231e-01;7.404e-02;7.500e-01;3.333e-02;1.040e+00;1.142e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
77.728502000;1.040e+00;1.249e-01;7.750e-02;1.201e-01;7.455e-02;1.063e+00;1.048e+00;1.300e-01;8.108e-02;4.840e+01;6.251e-01;7.473e-02;7.500e-01;3.333e-02;1.040e+00;1.124e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
77.729808000;1.040e+00;1.223e-01;7.760e-02;1.176e-01;7.465e-02;1.063e+00;1.048e+00;1.276e-01;8.114e-02;4.837e+01;6.277e-01;7.565e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
77.730320000;1.039e+00;1.213e-01;7.764e-02;1.167e-01;7.470e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.601e-02;7.500e-01;3.333e-02;1.039e+00;1.092e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
77.734008000;1.039e+00;1.139e-01;7.793e-02;1.097e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.863e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
77.736032000;1.039e+00;1.099e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.825e+01;6.401e-01;8.007e-02;7.500e-01;3.333e-02;1.039e+00;9.895e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
77.736489000;1.039e+00;1.091e-01;7.812e-02;1.050e-01;7.520e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.409e-01;8.040e-02;7.500e-01;3.333e-02;1.039e+00;9.815e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
77.740148000;1.039e+00;1.023e-01;7.839e-02;9.852e-02;7.549e-02;1.062e+00;1.047e+00;1.086e-01;8.162e-02;4.818e+01;6.477e-01;8.285e-02;7.500e-01;3.333e-02;1.039e+00;9.209e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
77.740605000;1.038e+00;1.015e-01;7.843e-02;9.778e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.485e-01;8.313e-02;7.500e-01;3.333e-02;1.038e+00;9.139e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
77.742434000;1.038e+00;9.860e-02;7.856e-02;9.496e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.514e-01;8.420e-02;7.500e-01;3.333e-02;1.038e+00;8.874e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
77.746093000;1.038e+00;9.363e-02;7.880e-02;9.019e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.564e-01;8.600e-02;7.500e-01;3.333e-02;1.038e+00;8.426e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
77.746550000;1.038e+00;9.310e-02;7.883e-02;8.968e-02;7.594e-02;1.062e+00;1.046e+00;9.977e-02;8.194e-02;4.805e+01;6.569e-01;8.618e-02;7.500e-01;3.333e-02;1.038e+00;8.379e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
77.757252000;1.038e+00;8.654e-02;7.937e-02;8.339e-02;7.648e-02;1.062e+00;1.046e+00;9.351e-02;8.239e-02;4.784e+01;6.635e-01;8.836e-02;7.500e-01;3.333e-02;1.038e+00;7.789e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
77.758788000;1.038e+00;8.647e-02;7.942e-02;8.332e-02;7.653e-02;1.062e+00;1.046e+00;9.344e-02;8.244e-02;4.781e+01;6.635e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.782e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
77.759812000;1.038e+00;8.653e-02;7.945e-02;8.337e-02;7.656e-02;1.062e+00;1.046e+00;9.350e-02;8.247e-02;4.779e+01;6.635e-01;8.828e-02;7.500e-01;3.333e-02;1.038e+00;7.787e-02;7.151e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
77.764932000;1.038e+00;8.803e-02;7.955e-02;8.481e-02;7.665e-02;1.062e+00;1.046e+00;9.492e-02;8.257e-02;4.769e+01;6.620e-01;8.754e-02;7.500e-01;3.333e-02;1.038e+00;7.923e-02;7.160e-02;1.000e+01;4.769e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
77.765956000;1.038e+00;8.855e-02;7.956e-02;8.531e-02;7.665e-02;1.062e+00;1.046e+00;9.542e-02;8.259e-02;4.766e+01;6.614e-01;8.731e-02;7.500e-01;3.333e-02;1.038e+00;7.970e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
77.766468000;1.038e+00;8.884e-02;7.957e-02;8.559e-02;7.665e-02;1.062e+00;1.046e+00;9.569e-02;8.259e-02;4.765e+01;6.612e-01;8.719e-02;7.500e-01;3.333e-02;1.038e+00;7.995e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
77.775428000;1.038e+00;9.629e-02;7.949e-02;9.272e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.417e-02;7.500e-01;3.333e-02;1.038e+00;8.666e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
77.776328000;1.039e+00;9.726e-02;7.947e-02;9.365e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.527e-01;8.380e-02;7.500e-01;3.333e-02;1.039e+00;8.753e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
77.778128000;1.039e+00;9.930e-02;7.941e-02;9.560e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.507e-01;8.301e-02;7.500e-01;3.333e-02;1.039e+00;8.937e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
77.779928000;1.039e+00;1.015e-01;7.935e-02;9.768e-02;7.639e-02;1.063e+00;1.047e+00;1.077e-01;8.251e-02;4.739e+01;6.485e-01;8.219e-02;7.500e-01;3.333e-02;1.039e+00;9.132e-02;7.142e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
77.780828000;1.039e+00;1.026e-01;7.932e-02;9.876e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.176e-02;7.500e-01;3.333e-02;1.039e+00;9.233e-02;7.139e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
77.781728000;1.039e+00;1.037e-01;7.928e-02;9.986e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.735e+01;6.463e-01;8.133e-02;7.500e-01;3.333e-02;1.039e+00;9.337e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
77.789828000;1.039e+00;1.152e-01;7.885e-02;1.109e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.714e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
77.790728000;1.040e+00;1.166e-01;7.879e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.665e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
77.792528000;1.040e+00;1.194e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.306e-01;7.566e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
77.793428000;1.040e+00;1.209e-01;7.861e-02;1.163e-01;7.560e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.515e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
77.802428000;1.040e+00;1.360e-01;7.789e-02;1.307e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.161e-02;4.696e+01;6.140e-01;7.002e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
77.803328000;1.041e+00;1.376e-01;7.782e-02;1.322e-01;7.479e-02;1.064e+00;1.050e+00;1.420e-01;8.156e-02;4.695e+01;6.124e-01;6.949e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
77.813228000;1.041e+00;1.554e-01;7.687e-02;1.493e-01;7.382e-02;1.064e+00;1.050e+00;1.590e-01;8.100e-02;4.677e+01;5.946e-01;6.374e-02;7.500e-01;3.333e-02;1.041e+00;1.399e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
77.814228000;1.041e+00;1.573e-01;7.677e-02;1.510e-01;7.372e-02;1.064e+00;1.051e+00;1.607e-01;8.094e-02;4.675e+01;5.927e-01;6.317e-02;7.500e-01;3.333e-02;1.041e+00;1.415e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
77.816228000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.643e-01;8.081e-02;4.671e+01;5.890e-01;6.201e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
77.817228000;1.042e+00;1.629e-01;7.645e-02;1.564e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.871e-01;6.144e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
77.818228000;1.042e+00;1.647e-01;7.635e-02;1.581e-01;7.329e-02;1.065e+00;1.051e+00;1.678e-01;8.069e-02;4.668e+01;5.853e-01;6.086e-02;7.500e-01;3.333e-02;1.042e+00;1.483e-01;6.871e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
77.825228000;1.042e+00;1.780e-01;7.557e-02;1.708e-01;7.252e-02;1.065e+00;1.052e+00;1.804e-01;8.026e-02;4.656e+01;5.720e-01;5.688e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.802e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
77.827228000;1.042e+00;1.818e-01;7.535e-02;1.745e-01;7.229e-02;1.065e+00;1.052e+00;1.840e-01;8.013e-02;4.652e+01;5.682e-01;5.576e-02;7.500e-01;3.333e-02;1.042e+00;1.637e-01;6.781e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
77.830228000;1.042e+00;1.876e-01;7.500e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.994e-02;4.647e+01;5.624e-01;5.410e-02;7.500e-01;3.333e-02;1.042e+00;1.689e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
77.831228000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.355e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
77.835228000;1.043e+00;1.973e-01;7.440e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.137e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
77.836228000;1.043e+00;1.992e-01;7.428e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.083e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
77.844871000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
77.845871000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
77.846871000;1.044e+00;2.200e-01;7.296e-02;2.109e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
77.847871000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
77.849871000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
77.852871000;1.044e+00;2.318e-01;7.219e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.086e-01;6.498e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
