time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
77.859871000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
77.860871000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
77.873871000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
77.874871000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
77.884871000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
77.885871000;1.046e+00;2.970e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
77.902871000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.250e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
77.908871000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
77.909871000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
77.914871000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
77.915871000;1.047e+00;3.564e-01;6.319e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
77.929871000;1.047e+00;3.841e-01;6.099e-02;3.669e-01;5.826e-02;1.065e+00;1.058e+00;3.755e-01;7.457e-02;4.508e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
77.931871000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
77.932871000;1.047e+00;3.900e-01;6.051e-02;3.726e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
77.934871000;1.047e+00;3.940e-01;6.019e-02;3.763e-01;5.749e-02;1.065e+00;1.059e+00;3.849e-01;7.436e-02;4.503e+01;3.560e-01;1.122e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.417e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
77.936871000;1.047e+00;3.979e-01;5.986e-02;3.801e-01;5.718e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.521e-01;1.070e-02;7.500e-01;3.333e-02;1.047e+00;3.581e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
77.946871000;1.047e+00;4.177e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.274e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
77.955871000;1.047e+00;4.354e-01;5.671e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.331e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
77.966871000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
77.967871000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
78.008871000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.112e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
78.017871000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
78.018871000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.186e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
78.048871000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.319e-01;-8.232e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
78.049871000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.732e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
78.050871000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.211e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
78.061076000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.456e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
78.071076000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.087e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
78.072076000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
78.074076000;1.044e+00;6.674e-01;3.414e-02;6.390e-01;3.269e-02;1.055e+00;1.059e+00;6.469e-01;7.125e-02;4.412e+01;8.259e-02;1.244e-03;7.500e-01;3.333e-02;1.044e+00;6.007e-01;3.072e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
78.075076000;1.044e+00;6.694e-01;3.392e-02;6.409e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.361e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
78.077076000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.125e-02;4.411e+01;7.674e-02;1.603e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
78.078076000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.729e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
78.089076000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
78.090076000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
78.105076000;1.043e+00;7.279e-01;2.737e-02;6.982e-01;2.626e-02;1.051e+00;1.058e+00;7.059e-01;7.131e-02;4.407e+01;2.213e-02;6.118e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.464e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.109076000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.934e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.110076000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.114076000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.606e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.120076000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.069e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.121076000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.014e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.125076000;1.041e+00;7.668e-01;2.282e-02;7.365e-01;2.192e-02;1.048e+00;1.057e+00;7.442e-01;7.150e-02;4.406e+01;-1.679e-02;1.063e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.054e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
78.128076000;1.041e+00;7.726e-01;2.213e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
78.129076000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.156e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
78.133076000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
78.134076000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
78.145076000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
78.146076000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
78.154076000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.201e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
78.156076000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
78.157076000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
78.159076000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
78.160076000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
78.166076000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
78.167076000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
78.177076000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
78.178076000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
78.185053000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
78.185565000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
78.186322000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
78.186834000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
78.194834000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
78.195834000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
78.203834000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
78.204834000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
78.206834000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
78.207834000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.344e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
78.212918000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
78.213430000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
78.217454000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.690e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-8.999e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
78.218454000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
78.219454000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
78.221454000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
78.223454000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
78.224454000;1.031e+00;9.526e-01;-1.288e-03;9.236e-01;-1.248e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.159e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
78.234454000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
78.235454000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
78.236454000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
78.241454000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
78.242454000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
78.256454000;1.031e+00;9.700e-01;-3.186e-03;9.413e-01;-3.091e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.867e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
78.257454000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
78.260454000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
78.272454000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
78.276454000;1.030e+00;9.731e-01;-3.398e-03;9.444e-01;-3.298e-03;1.029e+00;1.048e+00;9.521e-01;7.547e-02;4.474e+01;-2.231e-01;5.249e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.058e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
78.316454000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.995e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
78.317454000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
78.318454000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
78.320454000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
78.328454000;1.030e+00;9.750e-01;-3.260e-03;9.462e-01;-3.164e-03;1.029e+00;1.048e+00;9.539e-01;7.587e-02;4.509e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.934e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
78.383454000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
78.384454000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
78.397454000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
78.398454000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
78.683939000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
78.684939000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
78.733939000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
78.734939000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
79.068931000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
79.069931000;1.033e+00;9.752e-01;3.356e-03;9.445e-01;3.250e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.020e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
79.178009000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
79.179420000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
79.179932000;1.033e+00;9.751e-01;4.368e-03;9.441e-01;4.229e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.931e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
79.181468000;1.033e+00;9.749e-01;4.381e-03;9.439e-01;4.242e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.943e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
79.183980000;1.033e+00;9.741e-01;4.472e-03;9.431e-01;4.330e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.025e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
79.187980000;1.033e+00;9.719e-01;4.800e-03;9.408e-01;4.646e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.320e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
79.188980000;1.033e+00;9.712e-01;4.912e-03;9.401e-01;4.755e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.421e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
79.194980000;1.033e+00;9.659e-01;5.780e-03;9.346e-01;5.593e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.202e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
79.195980000;1.034e+00;9.648e-01;5.951e-03;9.335e-01;5.758e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.356e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
79.198980000;1.034e+00;9.615e-01;6.500e-03;9.300e-01;6.287e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.850e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
79.202980000;1.034e+00;9.565e-01;7.300e-03;9.249e-01;7.059e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.570e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
79.203980000;1.034e+00;9.552e-01;7.510e-03;9.235e-01;7.261e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.759e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
79.205980000;1.034e+00;9.524e-01;7.939e-03;9.207e-01;7.675e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.145e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
79.206980000;1.035e+00;9.510e-01;8.158e-03;9.193e-01;7.885e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.342e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
79.214980000;1.035e+00;9.390e-01;9.988e-03;9.069e-01;9.647e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.989e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
79.215980000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.874e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.202e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
79.216980000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.415e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
79.224980000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
79.225980000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
79.226980000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
79.237980000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
79.240980000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
79.243980000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
79.244980000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
79.249980000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
79.250980000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
79.253980000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
79.254980000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
79.260980000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
79.262980000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
79.263980000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
79.273980000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
79.276261000;1.041e+00;8.259e-01;2.480e-02;7.930e-01;2.381e-02;1.049e+00;1.058e+00;8.002e-01;8.026e-02;5.131e+01;-7.591e-02;1.029e-02;7.500e-01;3.333e-02;1.041e+00;7.433e-01;2.232e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
79.277261000;1.042e+00;8.240e-01;2.503e-02;7.911e-01;2.403e-02;1.049e+00;1.058e+00;7.982e-01;8.023e-02;5.131e+01;-7.395e-02;9.972e-03;7.500e-01;3.333e-02;1.042e+00;7.416e-01;2.253e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
79.288039000;1.042e+00;8.029e-01;2.751e-02;7.701e-01;2.639e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.286e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
79.288551000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.186e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
79.294695000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.969e-02;5.134e+01;-3.980e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
79.295207000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.635e-01;7.967e-02;5.134e+01;-3.879e-02;4.673e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
79.298279000;1.043e+00;7.828e-01;2.980e-02;7.503e-01;2.856e-02;1.052e+00;1.060e+00;7.575e-01;7.958e-02;5.135e+01;-3.276e-02;3.859e-03;7.500e-01;3.333e-02;1.043e+00;7.045e-01;2.682e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.300327000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.953e-02;5.135e+01;-2.873e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.009e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.300839000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.772e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.301351000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.671e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.314663000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.060e+00;7.259e-01;7.914e-02;5.135e+01;-5.011e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.315175000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.913e-02;5.135e+01;5.078e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.328487000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.135e+01;2.676e-02;-2.697e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.330535000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.080e-02;-3.046e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.331047000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.181e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.331559000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.135e+01;3.282e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
79.332583000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.484e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
79.341287000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.202e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
79.341799000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.303e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
79.344359000;1.046e+00;6.919e-01;3.944e-02;6.614e-01;3.770e-02;1.058e+00;1.062e+00;6.688e-01;7.846e-02;5.133e+01;5.809e-02;-5.086e-03;7.500e-01;3.333e-02;1.046e+00;6.227e-01;3.549e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
79.350503000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.132e+01;7.022e-02;-5.816e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
79.351015000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.123e-02;-5.872e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
79.374127000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.624e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
79.375027000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.661e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
79.388527000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.950e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
79.392527000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.118e+01;1.533e-01;-7.937e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
79.416527000;1.048e+00;5.493e-01;5.235e-02;5.239e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.747e-02;5.105e+01;2.007e-01;-6.910e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
79.417527000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.298e-01;7.747e-02;5.104e+01;2.027e-01;-6.832e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
79.427527000;1.049e+00;5.275e-01;5.410e-02;5.030e-01;5.159e-02;1.065e+00;1.062e+00;5.110e-01;7.741e-02;5.098e+01;2.225e-01;-5.900e-03;7.500e-01;3.333e-02;1.049e+00;4.747e-01;4.869e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
79.428527000;1.049e+00;5.255e-01;5.425e-02;5.011e-01;5.174e-02;1.065e+00;1.062e+00;5.091e-01;7.741e-02;5.097e+01;2.245e-01;-5.791e-03;7.500e-01;3.333e-02;1.049e+00;4.730e-01;4.883e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
79.432527000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.233e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.094e+01;2.324e-01;-5.328e-03;7.500e-01;3.333e-02;1.049e+00;4.658e-01;4.939e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
79.442498000;1.049e+00;4.979e-01;5.639e-02;4.748e-01;5.377e-02;1.066e+00;1.062e+00;4.828e-01;7.736e-02;5.087e+01;2.521e-01;-3.978e-03;7.500e-01;3.333e-02;1.049e+00;4.481e-01;5.075e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
79.451498000;1.049e+00;4.800e-01;5.772e-02;4.578e-01;5.504e-02;1.066e+00;1.062e+00;4.659e-01;7.736e-02;5.080e+01;2.700e-01;-2.520e-03;7.500e-01;3.333e-02;1.049e+00;4.320e-01;5.195e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
79.454498000;1.049e+00;4.741e-01;5.815e-02;4.521e-01;5.546e-02;1.066e+00;1.062e+00;4.603e-01;7.736e-02;5.078e+01;2.759e-01;-1.984e-03;7.500e-01;3.333e-02;1.049e+00;4.267e-01;5.234e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
79.455498000;1.049e+00;4.721e-01;5.830e-02;4.502e-01;5.560e-02;1.066e+00;1.061e+00;4.584e-01;7.736e-02;5.077e+01;2.779e-01;-1.800e-03;7.500e-01;3.333e-02;1.049e+00;4.249e-01;5.247e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
79.467498000;1.049e+00;4.484e-01;6.000e-02;4.276e-01;5.722e-02;1.067e+00;1.061e+00;4.359e-01;7.739e-02;5.066e+01;3.016e-01;6.333e-04;7.500e-01;3.333e-02;1.049e+00;4.035e-01;5.400e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
79.468498000;1.049e+00;4.464e-01;6.014e-02;4.257e-01;5.735e-02;1.067e+00;1.061e+00;4.340e-01;7.739e-02;5.065e+01;3.036e-01;8.544e-04;7.500e-01;3.333e-02;1.049e+00;4.017e-01;5.412e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
79.469498000;1.048e+00;4.444e-01;6.027e-02;4.238e-01;5.749e-02;1.067e+00;1.061e+00;4.321e-01;7.739e-02;5.065e+01;3.056e-01;1.078e-03;7.500e-01;3.333e-02;1.048e+00;4.000e-01;5.425e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
79.502498000;1.048e+00;3.790e-01;6.461e-02;3.617e-01;6.166e-02;1.067e+00;1.060e+00;3.703e-01;7.764e-02;5.031e+01;3.710e-01;1.005e-02;7.500e-01;3.333e-02;1.048e+00;3.411e-01;5.815e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
79.503498000;1.048e+00;3.770e-01;6.473e-02;3.598e-01;6.178e-02;1.067e+00;1.059e+00;3.684e-01;7.765e-02;5.030e+01;3.730e-01;1.037e-02;7.500e-01;3.333e-02;1.048e+00;3.393e-01;5.826e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
79.510518000;1.048e+00;3.631e-01;6.559e-02;3.466e-01;6.262e-02;1.067e+00;1.059e+00;3.553e-01;7.773e-02;5.022e+01;3.869e-01;1.269e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.903e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
79.511030000;1.047e+00;3.621e-01;6.566e-02;3.457e-01;6.268e-02;1.067e+00;1.059e+00;3.543e-01;7.774e-02;5.021e+01;3.879e-01;1.287e-02;7.500e-01;3.333e-02;1.047e+00;3.259e-01;5.909e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
79.514749000;1.047e+00;3.547e-01;6.610e-02;3.387e-01;6.312e-02;1.067e+00;1.059e+00;3.474e-01;7.779e-02;5.017e+01;3.953e-01;1.416e-02;7.500e-01;3.333e-02;1.047e+00;3.192e-01;5.949e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
79.519757000;1.047e+00;3.448e-01;6.670e-02;3.293e-01;6.370e-02;1.067e+00;1.059e+00;3.380e-01;7.786e-02;5.011e+01;4.052e-01;1.597e-02;7.500e-01;3.333e-02;1.047e+00;3.103e-01;6.003e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
79.520757000;1.047e+00;3.428e-01;6.682e-02;3.274e-01;6.381e-02;1.067e+00;1.058e+00;3.361e-01;7.787e-02;5.010e+01;4.072e-01;1.634e-02;7.500e-01;3.333e-02;1.047e+00;3.085e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
79.530515000;1.047e+00;3.234e-01;6.794e-02;3.090e-01;6.491e-02;1.067e+00;1.058e+00;3.178e-01;7.803e-02;4.998e+01;4.266e-01;2.009e-02;7.500e-01;3.333e-02;1.047e+00;2.911e-01;6.115e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
79.534515000;1.047e+00;3.155e-01;6.840e-02;3.015e-01;6.536e-02;1.067e+00;1.058e+00;3.104e-01;7.810e-02;4.992e+01;4.345e-01;2.171e-02;7.500e-01;3.333e-02;1.047e+00;2.840e-01;6.156e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
79.535515000;1.046e+00;3.135e-01;6.851e-02;2.996e-01;6.547e-02;1.067e+00;1.058e+00;3.085e-01;7.812e-02;4.991e+01;4.365e-01;2.212e-02;7.500e-01;3.333e-02;1.046e+00;2.822e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
79.536515000;1.046e+00;3.115e-01;6.862e-02;2.977e-01;6.557e-02;1.067e+00;1.057e+00;3.066e-01;7.814e-02;4.990e+01;4.385e-01;2.254e-02;7.500e-01;3.333e-02;1.046e+00;2.804e-01;6.176e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
79.548515000;1.046e+00;2.877e-01;6.993e-02;2.751e-01;6.687e-02;1.067e+00;1.057e+00;2.841e-01;7.839e-02;4.974e+01;4.623e-01;2.774e-02;7.500e-01;3.333e-02;1.046e+00;2.590e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
79.549515000;1.046e+00;2.858e-01;7.004e-02;2.732e-01;6.697e-02;1.067e+00;1.056e+00;2.823e-01;7.841e-02;4.972e+01;4.642e-01;2.819e-02;7.500e-01;3.333e-02;1.046e+00;2.572e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
79.552515000;1.046e+00;2.798e-01;7.035e-02;2.676e-01;6.729e-02;1.067e+00;1.056e+00;2.766e-01;7.848e-02;4.968e+01;4.702e-01;2.957e-02;7.500e-01;3.333e-02;1.046e+00;2.518e-01;6.332e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
79.553515000;1.046e+00;2.778e-01;7.046e-02;2.657e-01;6.739e-02;1.067e+00;1.056e+00;2.748e-01;7.850e-02;4.967e+01;4.722e-01;3.003e-02;7.500e-01;3.333e-02;1.046e+00;2.500e-01;6.341e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
79.554515000;1.045e+00;2.758e-01;7.057e-02;2.638e-01;6.749e-02;1.067e+00;1.056e+00;2.729e-01;7.852e-02;4.965e+01;4.742e-01;3.050e-02;7.500e-01;3.333e-02;1.045e+00;2.482e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
79.556515000;1.045e+00;2.719e-01;7.077e-02;2.601e-01;6.770e-02;1.067e+00;1.056e+00;2.691e-01;7.857e-02;4.962e+01;4.781e-01;3.144e-02;7.500e-01;3.333e-02;1.045e+00;2.447e-01;6.370e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
79.560515000;1.045e+00;2.639e-01;7.119e-02;2.525e-01;6.811e-02;1.067e+00;1.056e+00;2.616e-01;7.867e-02;4.956e+01;4.861e-01;3.336e-02;7.500e-01;3.333e-02;1.045e+00;2.375e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
