time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
79.570515000;1.045e+00;2.441e-01;7.219e-02;2.337e-01;6.912e-02;1.066e+00;1.055e+00;2.429e-01;7.893e-02;4.942e+01;5.059e-01;3.837e-02;7.500e-01;3.333e-02;1.045e+00;2.197e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
79.571515000;1.044e+00;2.421e-01;7.229e-02;2.318e-01;6.922e-02;1.066e+00;1.055e+00;2.410e-01;7.896e-02;4.940e+01;5.079e-01;3.889e-02;7.500e-01;3.333e-02;1.044e+00;2.179e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
79.583515000;1.044e+00;2.183e-01;7.345e-02;2.091e-01;7.038e-02;1.066e+00;1.054e+00;2.185e-01;7.931e-02;4.921e+01;5.317e-01;4.533e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.610e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
79.584515000;1.044e+00;2.163e-01;7.354e-02;2.072e-01;7.047e-02;1.066e+00;1.053e+00;2.166e-01;7.934e-02;4.920e+01;5.337e-01;4.588e-02;7.500e-01;3.333e-02;1.044e+00;1.946e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
79.593515000;1.043e+00;1.984e-01;7.438e-02;1.902e-01;7.132e-02;1.065e+00;1.053e+00;1.997e-01;7.963e-02;4.905e+01;5.516e-01;5.102e-02;7.500e-01;3.333e-02;1.043e+00;1.786e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
79.594515000;1.043e+00;1.964e-01;7.447e-02;1.883e-01;7.141e-02;1.065e+00;1.052e+00;1.978e-01;7.967e-02;4.903e+01;5.536e-01;5.161e-02;7.500e-01;3.333e-02;1.043e+00;1.768e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
79.597515000;1.043e+00;1.905e-01;7.474e-02;1.827e-01;7.168e-02;1.065e+00;1.052e+00;1.922e-01;7.977e-02;4.898e+01;5.595e-01;5.338e-02;7.500e-01;3.333e-02;1.043e+00;1.714e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
79.598515000;1.042e+00;1.885e-01;7.483e-02;1.808e-01;7.178e-02;1.065e+00;1.052e+00;1.903e-01;7.980e-02;4.897e+01;5.615e-01;5.398e-02;7.500e-01;3.333e-02;1.042e+00;1.696e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
79.603515000;1.042e+00;1.785e-01;7.527e-02;1.713e-01;7.223e-02;1.065e+00;1.052e+00;1.809e-01;7.998e-02;4.888e+01;5.715e-01;5.702e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
79.604515000;1.042e+00;1.765e-01;7.535e-02;1.694e-01;7.232e-02;1.065e+00;1.051e+00;1.790e-01;8.002e-02;4.887e+01;5.735e-01;5.763e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
79.609515000;1.042e+00;1.666e-01;7.578e-02;1.600e-01;7.276e-02;1.064e+00;1.051e+00;1.696e-01;8.021e-02;4.878e+01;5.834e-01;6.076e-02;7.500e-01;3.333e-02;1.042e+00;1.499e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
79.610515000;1.041e+00;1.646e-01;7.587e-02;1.581e-01;7.285e-02;1.064e+00;1.051e+00;1.677e-01;8.025e-02;4.876e+01;5.854e-01;6.140e-02;7.500e-01;3.333e-02;1.041e+00;1.482e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
79.612515000;1.041e+00;1.606e-01;7.604e-02;1.543e-01;7.302e-02;1.064e+00;1.051e+00;1.640e-01;8.032e-02;4.873e+01;5.894e-01;6.267e-02;7.500e-01;3.333e-02;1.041e+00;1.446e-01;6.843e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
79.613515000;1.041e+00;1.587e-01;7.612e-02;1.524e-01;7.311e-02;1.064e+00;1.050e+00;1.621e-01;8.036e-02;4.871e+01;5.913e-01;6.332e-02;7.500e-01;3.333e-02;1.041e+00;1.428e-01;6.851e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
79.620515000;1.041e+00;1.447e-01;7.670e-02;1.391e-01;7.371e-02;1.064e+00;1.050e+00;1.489e-01;8.065e-02;4.858e+01;6.053e-01;6.791e-02;7.500e-01;3.333e-02;1.041e+00;1.303e-01;6.903e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
79.621515000;1.040e+00;1.428e-01;7.678e-02;1.372e-01;7.380e-02;1.064e+00;1.050e+00;1.470e-01;8.069e-02;4.856e+01;6.072e-01;6.858e-02;7.500e-01;3.333e-02;1.040e+00;1.285e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
79.629515000;1.040e+00;1.269e-01;7.742e-02;1.220e-01;7.447e-02;1.063e+00;1.049e+00;1.319e-01;8.103e-02;4.842e+01;6.231e-01;7.405e-02;7.500e-01;3.333e-02;1.040e+00;1.142e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
79.630515000;1.040e+00;1.249e-01;7.750e-02;1.201e-01;7.455e-02;1.063e+00;1.048e+00;1.300e-01;8.108e-02;4.840e+01;6.251e-01;7.474e-02;7.500e-01;3.333e-02;1.040e+00;1.124e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
79.631816000;1.040e+00;1.223e-01;7.760e-02;1.176e-01;7.465e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.277e-01;7.565e-02;7.500e-01;3.333e-02;1.040e+00;1.101e-01;6.984e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
79.632328000;1.039e+00;1.213e-01;7.764e-02;1.167e-01;7.470e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.601e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
79.636015000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.863e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
79.638039000;1.039e+00;1.099e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.825e+01;6.401e-01;8.008e-02;7.500e-01;3.333e-02;1.039e+00;9.894e-02;7.028e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
79.638496000;1.039e+00;1.090e-01;7.812e-02;1.050e-01;7.520e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.825e+01;6.410e-01;8.040e-02;7.500e-01;3.333e-02;1.039e+00;9.814e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
79.638953000;1.039e+00;1.082e-01;7.815e-02;1.041e-01;7.523e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.418e-01;8.072e-02;7.500e-01;3.333e-02;1.039e+00;9.734e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
79.642155000;1.039e+00;1.023e-01;7.839e-02;9.851e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.477e-01;8.285e-02;7.500e-01;3.333e-02;1.039e+00;9.208e-02;7.055e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
79.642612000;1.038e+00;1.015e-01;7.843e-02;9.777e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.485e-01;8.314e-02;7.500e-01;3.333e-02;1.038e+00;9.137e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
79.644441000;1.038e+00;9.858e-02;7.856e-02;9.495e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.514e-01;8.421e-02;7.500e-01;3.333e-02;1.038e+00;8.872e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
79.648100000;1.038e+00;9.361e-02;7.881e-02;9.018e-02;7.592e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.806e+01;6.564e-01;8.600e-02;7.500e-01;3.333e-02;1.038e+00;8.425e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
79.648557000;1.038e+00;9.308e-02;7.883e-02;8.967e-02;7.594e-02;1.062e+00;1.046e+00;9.976e-02;8.195e-02;4.805e+01;6.569e-01;8.619e-02;7.500e-01;3.333e-02;1.038e+00;8.377e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
79.659261000;1.038e+00;8.653e-02;7.937e-02;8.338e-02;7.648e-02;1.062e+00;1.046e+00;9.350e-02;8.239e-02;4.784e+01;6.635e-01;8.836e-02;7.500e-01;3.333e-02;1.038e+00;7.787e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
79.660797000;1.038e+00;8.645e-02;7.942e-02;8.330e-02;7.653e-02;1.062e+00;1.046e+00;9.343e-02;8.244e-02;4.781e+01;6.635e-01;8.834e-02;7.500e-01;3.333e-02;1.038e+00;7.781e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
79.661821000;1.038e+00;8.651e-02;7.945e-02;8.336e-02;7.656e-02;1.062e+00;1.046e+00;9.348e-02;8.247e-02;4.779e+01;6.635e-01;8.828e-02;7.500e-01;3.333e-02;1.038e+00;7.786e-02;7.151e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
79.668477000;1.038e+00;8.883e-02;7.957e-02;8.557e-02;7.665e-02;1.062e+00;1.046e+00;9.568e-02;8.259e-02;4.765e+01;6.612e-01;8.719e-02;7.500e-01;3.333e-02;1.038e+00;7.994e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
79.669501000;1.038e+00;8.945e-02;7.957e-02;8.617e-02;7.666e-02;1.062e+00;1.046e+00;9.628e-02;8.260e-02;4.763e+01;6.605e-01;8.693e-02;7.500e-01;3.333e-02;1.038e+00;8.051e-02;7.161e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
79.670013000;1.038e+00;8.979e-02;7.957e-02;8.649e-02;7.665e-02;1.062e+00;1.047e+00;9.660e-02;8.261e-02;4.762e+01;6.602e-01;8.678e-02;7.500e-01;3.333e-02;1.038e+00;8.081e-02;7.162e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
79.677437000;1.038e+00;9.628e-02;7.949e-02;9.271e-02;7.654e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.418e-02;7.500e-01;3.333e-02;1.038e+00;8.665e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
79.678337000;1.039e+00;9.725e-02;7.947e-02;9.364e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.528e-01;8.380e-02;7.500e-01;3.333e-02;1.039e+00;8.752e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
79.680137000;1.039e+00;9.928e-02;7.941e-02;9.559e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.507e-01;8.302e-02;7.500e-01;3.333e-02;1.039e+00;8.936e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
79.681037000;1.039e+00;1.004e-01;7.938e-02;9.661e-02;7.643e-02;1.063e+00;1.047e+00;1.067e-01;8.253e-02;4.741e+01;6.496e-01;8.261e-02;7.500e-01;3.333e-02;1.039e+00;9.032e-02;7.145e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
79.682837000;1.039e+00;1.026e-01;7.932e-02;9.875e-02;7.635e-02;1.063e+00;1.047e+00;1.088e-01;8.249e-02;4.737e+01;6.474e-01;8.177e-02;7.500e-01;3.333e-02;1.039e+00;9.232e-02;7.139e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
79.683737000;1.039e+00;1.037e-01;7.928e-02;9.985e-02;7.631e-02;1.063e+00;1.048e+00;1.099e-01;8.247e-02;4.735e+01;6.463e-01;8.133e-02;7.500e-01;3.333e-02;1.039e+00;9.336e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
79.691837000;1.039e+00;1.152e-01;7.885e-02;1.109e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.714e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
79.692737000;1.040e+00;1.166e-01;7.879e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.665e-02;7.500e-01;3.333e-02;1.040e+00;1.050e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
79.694537000;1.040e+00;1.194e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.306e-01;7.566e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
79.695437000;1.040e+00;1.209e-01;7.861e-02;1.162e-01;7.561e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.516e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
79.704437000;1.040e+00;1.360e-01;7.790e-02;1.307e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.161e-02;4.696e+01;6.140e-01;7.002e-02;7.500e-01;3.333e-02;1.040e+00;1.224e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
79.705337000;1.041e+00;1.375e-01;7.782e-02;1.322e-01;7.479e-02;1.064e+00;1.050e+00;1.420e-01;8.157e-02;4.695e+01;6.125e-01;6.950e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
79.714337000;1.041e+00;1.537e-01;7.696e-02;1.477e-01;7.391e-02;1.064e+00;1.050e+00;1.574e-01;8.105e-02;4.678e+01;5.963e-01;6.427e-02;7.500e-01;3.333e-02;1.041e+00;1.384e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
79.716237000;1.041e+00;1.573e-01;7.677e-02;1.510e-01;7.372e-02;1.064e+00;1.051e+00;1.607e-01;8.094e-02;4.675e+01;5.927e-01;6.317e-02;7.500e-01;3.333e-02;1.041e+00;1.415e-01;6.909e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
79.718237000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.081e-02;4.671e+01;5.890e-01;6.201e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
79.719237000;1.042e+00;1.628e-01;7.645e-02;1.563e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.872e-01;6.144e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
79.731237000;1.042e+00;1.857e-01;7.512e-02;1.781e-01;7.206e-02;1.065e+00;1.052e+00;1.877e-01;8.001e-02;4.649e+01;5.643e-01;5.465e-02;7.500e-01;3.333e-02;1.042e+00;1.671e-01;6.760e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
79.732237000;1.042e+00;1.876e-01;7.500e-02;1.800e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.995e-02;4.647e+01;5.624e-01;5.410e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
79.733237000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.182e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.355e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
79.734237000;1.043e+00;1.915e-01;7.476e-02;1.836e-01;7.171e-02;1.065e+00;1.052e+00;1.932e-01;7.982e-02;4.644e+01;5.585e-01;5.300e-02;7.500e-01;3.333e-02;1.043e+00;1.723e-01;6.729e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
79.737237000;1.043e+00;1.973e-01;7.441e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.137e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
79.738237000;1.043e+00;1.992e-01;7.428e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.083e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
79.746883000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
79.747883000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
79.748883000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
79.749883000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
79.751883000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
79.754883000;1.044e+00;2.318e-01;7.219e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.086e-01;6.498e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
79.761883000;1.044e+00;2.456e-01;7.127e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
79.762883000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
79.775883000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
79.776883000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
79.786883000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
79.787883000;1.046e+00;2.970e-01;6.767e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
79.804883000;1.046e+00;3.307e-01;6.518e-02;3.161e-01;6.230e-02;1.066e+00;1.057e+00;3.249e-01;7.580e-02;4.540e+01;4.193e-01;2.103e-02;7.500e-01;3.333e-02;1.046e+00;2.976e-01;5.866e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
79.810883000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
79.811883000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
79.816883000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
79.817883000;1.047e+00;3.564e-01;6.320e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
79.830883000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.737e-01;7.461e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
79.833883000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
79.834883000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
79.840883000;1.047e+00;4.019e-01;5.954e-02;3.838e-01;5.687e-02;1.065e+00;1.059e+00;3.924e-01;7.420e-02;4.499e+01;3.481e-01;1.019e-02;7.500e-01;3.333e-02;1.047e+00;3.617e-01;5.358e-02;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
79.841883000;1.047e+00;4.038e-01;5.937e-02;3.857e-01;5.671e-02;1.065e+00;1.059e+00;3.943e-01;7.416e-02;4.498e+01;3.462e-01;9.941e-03;7.500e-01;3.333e-02;1.047e+00;3.634e-01;5.344e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
79.848883000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.274e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
79.857883000;1.047e+00;4.354e-01;5.671e-02;4.158e-01;5.415e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.331e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
79.868883000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
79.869883000;1.047e+00;4.591e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
79.910883000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.111e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
79.919883000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
79.920883000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.426e-01;7.186e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
79.950883000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.231e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
79.951883000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.731e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
79.952883000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.209e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
79.963090000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.420e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
79.973090000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.091e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
79.974090000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
79.977090000;1.044e+00;6.694e-01;3.392e-02;6.409e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.361e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
79.980090000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.729e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
79.982090000;1.044e+00;6.791e-01;3.286e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.987e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
79.983090000;1.044e+00;6.811e-01;3.264e-02;6.524e-01;3.126e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.410e+01;6.893e-02;2.120e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
79.985090000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.086e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.409e+01;6.502e-02;2.393e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
79.991090000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
79.992090000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.137e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
80.007090000;1.043e+00;7.279e-01;2.737e-02;6.982e-01;2.626e-02;1.051e+00;1.058e+00;7.059e-01;7.131e-02;4.407e+01;2.213e-02;6.118e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.464e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.011090000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.012090000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.016090000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.606e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.022090000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.069e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.023090000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.014e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.027090000;1.041e+00;7.668e-01;2.282e-02;7.365e-01;2.192e-02;1.048e+00;1.057e+00;7.442e-01;7.150e-02;4.406e+01;-1.679e-02;1.063e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.054e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
80.035090000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
80.036090000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
80.047090000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
80.048090000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
80.056090000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.201e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
80.061090000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
80.062090000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
80.068090000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
80.069090000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
80.074090000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
80.075090000;1.037e+00;8.599e-01;1.128e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
80.079090000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
80.080090000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
80.087068000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
80.087580000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
80.088337000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
80.088849000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
80.096849000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
80.097849000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
80.105849000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
80.106849000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
80.114931000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
80.115443000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
80.119467000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.690e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.000e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
80.120467000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
80.121467000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
80.123467000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
80.125467000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
80.126467000;1.031e+00;9.526e-01;-1.287e-03;9.236e-01;-1.247e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.158e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
80.136467000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
80.137467000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
80.138467000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
80.143467000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
80.144467000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
80.158467000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
80.159467000;1.030e+00;9.703e-01;-3.204e-03;9.416e-01;-3.110e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.884e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
80.162467000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
80.174467000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
80.178467000;1.030e+00;9.731e-01;-3.398e-03;9.444e-01;-3.298e-03;1.029e+00;1.048e+00;9.521e-01;7.547e-02;4.474e+01;-2.231e-01;5.249e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.058e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
80.219467000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
80.220467000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
80.222467000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
80.230467000;1.030e+00;9.750e-01;-3.259e-03;9.462e-01;-3.163e-03;1.029e+00;1.048e+00;9.539e-01;7.587e-02;4.509e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.933e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
80.285467000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
80.286467000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
80.299467000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
80.300467000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
80.585955000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
80.586955000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.920e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
80.635955000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
80.636955000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
80.970963000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
80.971963000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
81.081219000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
81.081475000;1.033e+00;9.752e-01;4.368e-03;9.442e-01;4.229e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.931e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
81.081987000;1.033e+00;9.751e-01;4.369e-03;9.441e-01;4.230e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.932e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
81.083523000;1.033e+00;9.749e-01;4.382e-03;9.439e-01;4.243e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.944e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
81.086035000;1.033e+00;9.741e-01;4.473e-03;9.431e-01;4.331e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.026e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
81.090035000;1.033e+00;9.719e-01;4.800e-03;9.408e-01;4.646e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.089e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.320e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
81.091035000;1.033e+00;9.712e-01;4.912e-03;9.401e-01;4.755e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.421e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
81.097035000;1.033e+00;9.659e-01;5.780e-03;9.346e-01;5.593e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.202e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
81.098035000;1.034e+00;9.648e-01;5.951e-03;9.335e-01;5.758e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.356e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
81.101035000;1.034e+00;9.615e-01;6.501e-03;9.300e-01;6.289e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.851e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
81.105035000;1.034e+00;9.565e-01;7.301e-03;9.249e-01;7.060e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.571e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
81.106035000;1.034e+00;9.552e-01;7.510e-03;9.235e-01;7.261e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.759e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
81.117035000;1.035e+00;9.390e-01;9.988e-03;9.069e-01;9.647e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.989e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
81.118035000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.874e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.202e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
81.119035000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.416e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
81.127035000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
81.128035000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
81.129035000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
81.137035000;1.037e+00;9.045e-01;1.485e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.585e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
81.138035000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
81.140035000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
81.143035000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
81.146035000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
81.147035000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
81.152035000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
81.153035000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
81.156035000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
81.157035000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
81.163035000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
81.165035000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
