time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
81.166035000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
81.176035000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.331e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
81.178285000;1.041e+00;8.260e-01;2.479e-02;7.931e-01;2.380e-02;1.049e+00;1.058e+00;8.002e-01;8.026e-02;5.131e+01;-7.596e-02;1.030e-02;7.500e-01;3.333e-02;1.041e+00;7.434e-01;2.231e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
81.179285000;1.042e+00;8.240e-01;2.503e-02;7.911e-01;2.403e-02;1.049e+00;1.058e+00;7.983e-01;8.023e-02;5.131e+01;-7.401e-02;9.981e-03;7.500e-01;3.333e-02;1.042e+00;7.416e-01;2.252e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
81.190092000;1.042e+00;8.029e-01;2.751e-02;7.701e-01;2.639e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.287e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
81.190604000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.987e-02;5.133e+01;-5.186e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
81.196748000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.645e-01;7.969e-02;5.134e+01;-3.980e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
81.197260000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.635e-01;7.967e-02;5.134e+01;-3.880e-02;4.673e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
81.200332000;1.043e+00;7.828e-01;2.980e-02;7.503e-01;2.856e-02;1.052e+00;1.060e+00;7.575e-01;7.959e-02;5.135e+01;-3.276e-02;3.859e-03;7.500e-01;3.333e-02;1.043e+00;7.045e-01;2.682e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.202380000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.536e-01;7.953e-02;5.135e+01;-2.873e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.009e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.202892000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.772e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.203404000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.672e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.216716000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.060e+00;7.259e-01;7.914e-02;5.135e+01;-5.044e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.217228000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.913e-02;5.135e+01;5.044e-04;-1.333e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.231052000;1.045e+00;7.222e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.777e-02;-2.784e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.232588000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.080e-02;-3.046e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.233100000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.181e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.233612000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.135e+01;3.282e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
81.234636000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.484e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
81.243340000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.202e-02;-4.679e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
81.243852000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.303e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
81.246412000;1.046e+00;6.919e-01;3.944e-02;6.614e-01;3.770e-02;1.058e+00;1.062e+00;6.688e-01;7.846e-02;5.133e+01;5.809e-02;-5.086e-03;7.500e-01;3.333e-02;1.046e+00;6.227e-01;3.549e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
81.252556000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.834e-02;5.132e+01;7.022e-02;-5.817e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
81.253068000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.131e+01;7.123e-02;-5.872e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
81.276180000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.624e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
81.277080000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.662e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
81.290580000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.950e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
81.294580000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.118e+01;1.533e-01;-7.937e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
81.318580000;1.048e+00;5.493e-01;5.235e-02;5.239e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.748e-02;5.105e+01;2.007e-01;-6.911e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
81.319580000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.298e-01;7.747e-02;5.104e+01;2.027e-01;-6.833e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
81.329580000;1.049e+00;5.275e-01;5.410e-02;5.030e-01;5.159e-02;1.065e+00;1.062e+00;5.110e-01;7.741e-02;5.098e+01;2.225e-01;-5.900e-03;7.500e-01;3.333e-02;1.049e+00;4.747e-01;4.869e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
81.330580000;1.049e+00;5.255e-01;5.425e-02;5.012e-01;5.174e-02;1.065e+00;1.062e+00;5.091e-01;7.741e-02;5.097e+01;2.245e-01;-5.791e-03;7.500e-01;3.333e-02;1.049e+00;4.730e-01;4.883e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
81.334580000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.233e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.094e+01;2.324e-01;-5.328e-03;7.500e-01;3.333e-02;1.049e+00;4.658e-01;4.939e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
81.344517000;1.049e+00;4.979e-01;5.638e-02;4.748e-01;5.377e-02;1.066e+00;1.062e+00;4.829e-01;7.736e-02;5.087e+01;2.521e-01;-3.984e-03;7.500e-01;3.333e-02;1.049e+00;4.481e-01;5.074e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
81.353517000;1.049e+00;4.801e-01;5.771e-02;4.578e-01;5.504e-02;1.066e+00;1.062e+00;4.660e-01;7.736e-02;5.080e+01;2.699e-01;-2.527e-03;7.500e-01;3.333e-02;1.049e+00;4.321e-01;5.194e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
81.356517000;1.049e+00;4.742e-01;5.815e-02;4.522e-01;5.545e-02;1.066e+00;1.062e+00;4.603e-01;7.736e-02;5.078e+01;2.758e-01;-1.991e-03;7.500e-01;3.333e-02;1.049e+00;4.268e-01;5.233e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
81.357517000;1.049e+00;4.722e-01;5.829e-02;4.503e-01;5.559e-02;1.066e+00;1.061e+00;4.585e-01;7.736e-02;5.077e+01;2.778e-01;-1.807e-03;7.500e-01;3.333e-02;1.049e+00;4.250e-01;5.246e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
81.369517000;1.049e+00;4.484e-01;5.999e-02;4.277e-01;5.722e-02;1.067e+00;1.061e+00;4.359e-01;7.739e-02;5.066e+01;3.016e-01;6.243e-04;7.500e-01;3.333e-02;1.049e+00;4.036e-01;5.399e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
81.370517000;1.049e+00;4.464e-01;6.013e-02;4.258e-01;5.735e-02;1.067e+00;1.061e+00;4.341e-01;7.739e-02;5.065e+01;3.036e-01;8.456e-04;7.500e-01;3.333e-02;1.049e+00;4.018e-01;5.412e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
81.371517000;1.048e+00;4.445e-01;6.027e-02;4.239e-01;5.748e-02;1.067e+00;1.061e+00;4.322e-01;7.739e-02;5.065e+01;3.055e-01;1.069e-03;7.500e-01;3.333e-02;1.048e+00;4.000e-01;5.424e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
81.404517000;1.048e+00;3.791e-01;6.460e-02;3.618e-01;6.166e-02;1.067e+00;1.060e+00;3.704e-01;7.764e-02;5.031e+01;3.709e-01;1.004e-02;7.500e-01;3.333e-02;1.048e+00;3.412e-01;5.814e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
81.405517000;1.048e+00;3.771e-01;6.473e-02;3.599e-01;6.178e-02;1.067e+00;1.059e+00;3.685e-01;7.765e-02;5.030e+01;3.729e-01;1.036e-02;7.500e-01;3.333e-02;1.048e+00;3.394e-01;5.826e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
81.412585000;1.048e+00;3.631e-01;6.560e-02;3.466e-01;6.262e-02;1.067e+00;1.059e+00;3.553e-01;7.773e-02;5.022e+01;3.869e-01;1.270e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.904e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
81.413097000;1.047e+00;3.621e-01;6.566e-02;3.457e-01;6.268e-02;1.067e+00;1.059e+00;3.543e-01;7.774e-02;5.021e+01;3.879e-01;1.287e-02;7.500e-01;3.333e-02;1.047e+00;3.259e-01;5.909e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
81.416808000;1.047e+00;3.547e-01;6.611e-02;3.387e-01;6.312e-02;1.067e+00;1.059e+00;3.474e-01;7.779e-02;5.017e+01;3.953e-01;1.416e-02;7.500e-01;3.333e-02;1.047e+00;3.192e-01;5.949e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
81.421824000;1.047e+00;3.448e-01;6.670e-02;3.292e-01;6.370e-02;1.067e+00;1.059e+00;3.380e-01;7.786e-02;5.011e+01;4.052e-01;1.597e-02;7.500e-01;3.333e-02;1.047e+00;3.103e-01;6.003e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
81.422824000;1.047e+00;3.428e-01;6.682e-02;3.274e-01;6.381e-02;1.067e+00;1.058e+00;3.361e-01;7.787e-02;5.010e+01;4.072e-01;1.634e-02;7.500e-01;3.333e-02;1.047e+00;3.085e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
81.432582000;1.047e+00;3.234e-01;6.795e-02;3.090e-01;6.491e-02;1.067e+00;1.058e+00;3.178e-01;7.803e-02;4.998e+01;4.266e-01;2.010e-02;7.500e-01;3.333e-02;1.047e+00;2.911e-01;6.115e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
81.436582000;1.047e+00;3.155e-01;6.840e-02;3.015e-01;6.536e-02;1.067e+00;1.058e+00;3.103e-01;7.811e-02;4.992e+01;4.345e-01;2.172e-02;7.500e-01;3.333e-02;1.047e+00;2.839e-01;6.156e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
81.437582000;1.046e+00;3.135e-01;6.851e-02;2.996e-01;6.547e-02;1.067e+00;1.058e+00;3.085e-01;7.812e-02;4.991e+01;4.365e-01;2.213e-02;7.500e-01;3.333e-02;1.046e+00;2.822e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
81.438582000;1.046e+00;3.115e-01;6.862e-02;2.977e-01;6.558e-02;1.067e+00;1.057e+00;3.066e-01;7.814e-02;4.990e+01;4.385e-01;2.254e-02;7.500e-01;3.333e-02;1.046e+00;2.804e-01;6.176e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
81.450582000;1.046e+00;2.877e-01;6.993e-02;2.751e-01;6.687e-02;1.067e+00;1.057e+00;2.841e-01;7.839e-02;4.974e+01;4.623e-01;2.775e-02;7.500e-01;3.333e-02;1.046e+00;2.589e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
81.451582000;1.046e+00;2.857e-01;7.004e-02;2.732e-01;6.697e-02;1.067e+00;1.056e+00;2.822e-01;7.841e-02;4.972e+01;4.643e-01;2.820e-02;7.500e-01;3.333e-02;1.046e+00;2.572e-01;6.303e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
81.454582000;1.046e+00;2.798e-01;7.036e-02;2.676e-01;6.729e-02;1.067e+00;1.056e+00;2.766e-01;7.848e-02;4.968e+01;4.702e-01;2.957e-02;7.500e-01;3.333e-02;1.046e+00;2.518e-01;6.332e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
81.455582000;1.046e+00;2.778e-01;7.046e-02;2.657e-01;6.739e-02;1.067e+00;1.056e+00;2.747e-01;7.850e-02;4.967e+01;4.722e-01;3.004e-02;7.500e-01;3.333e-02;1.046e+00;2.500e-01;6.342e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
81.456582000;1.045e+00;2.758e-01;7.057e-02;2.638e-01;6.750e-02;1.067e+00;1.056e+00;2.729e-01;7.852e-02;4.965e+01;4.742e-01;3.050e-02;7.500e-01;3.333e-02;1.045e+00;2.482e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
81.462582000;1.045e+00;2.639e-01;7.119e-02;2.525e-01;6.811e-02;1.067e+00;1.056e+00;2.616e-01;7.867e-02;4.956e+01;4.861e-01;3.337e-02;7.500e-01;3.333e-02;1.045e+00;2.375e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
81.471582000;1.045e+00;2.460e-01;7.210e-02;2.355e-01;6.902e-02;1.066e+00;1.055e+00;2.448e-01;7.890e-02;4.943e+01;5.040e-01;3.786e-02;7.500e-01;3.333e-02;1.045e+00;2.214e-01;6.489e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
81.472582000;1.045e+00;2.440e-01;7.220e-02;2.336e-01;6.912e-02;1.066e+00;1.055e+00;2.429e-01;7.893e-02;4.942e+01;5.060e-01;3.838e-02;7.500e-01;3.333e-02;1.045e+00;2.196e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
81.473582000;1.044e+00;2.421e-01;7.229e-02;2.318e-01;6.922e-02;1.066e+00;1.055e+00;2.410e-01;7.896e-02;4.940e+01;5.079e-01;3.889e-02;7.500e-01;3.333e-02;1.044e+00;2.179e-01;6.506e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
81.485582000;1.044e+00;2.182e-01;7.345e-02;2.091e-01;7.038e-02;1.066e+00;1.054e+00;2.185e-01;7.931e-02;4.921e+01;5.318e-01;4.533e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
81.486582000;1.044e+00;2.162e-01;7.355e-02;2.072e-01;7.048e-02;1.066e+00;1.053e+00;2.166e-01;7.934e-02;4.920e+01;5.338e-01;4.589e-02;7.500e-01;3.333e-02;1.044e+00;1.946e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
81.495582000;1.043e+00;1.984e-01;7.438e-02;1.902e-01;7.132e-02;1.065e+00;1.053e+00;1.997e-01;7.963e-02;4.905e+01;5.516e-01;5.103e-02;7.500e-01;3.333e-02;1.043e+00;1.785e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
81.496582000;1.043e+00;1.964e-01;7.447e-02;1.883e-01;7.141e-02;1.065e+00;1.052e+00;1.978e-01;7.967e-02;4.903e+01;5.536e-01;5.161e-02;7.500e-01;3.333e-02;1.043e+00;1.767e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
81.499582000;1.043e+00;1.904e-01;7.474e-02;1.827e-01;7.169e-02;1.065e+00;1.052e+00;1.922e-01;7.977e-02;4.898e+01;5.596e-01;5.339e-02;7.500e-01;3.333e-02;1.043e+00;1.714e-01;6.726e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
81.500582000;1.042e+00;1.884e-01;7.483e-02;1.808e-01;7.178e-02;1.065e+00;1.052e+00;1.903e-01;7.980e-02;4.897e+01;5.616e-01;5.399e-02;7.500e-01;3.333e-02;1.042e+00;1.696e-01;6.734e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
81.505582000;1.042e+00;1.785e-01;7.527e-02;1.713e-01;7.223e-02;1.065e+00;1.052e+00;1.809e-01;7.998e-02;4.888e+01;5.715e-01;5.702e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
81.506582000;1.042e+00;1.765e-01;7.535e-02;1.694e-01;7.232e-02;1.065e+00;1.051e+00;1.790e-01;8.002e-02;4.887e+01;5.735e-01;5.764e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
81.511582000;1.042e+00;1.666e-01;7.579e-02;1.599e-01;7.276e-02;1.064e+00;1.051e+00;1.696e-01;8.021e-02;4.878e+01;5.834e-01;6.077e-02;7.500e-01;3.333e-02;1.042e+00;1.499e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
81.512582000;1.041e+00;1.646e-01;7.587e-02;1.580e-01;7.285e-02;1.064e+00;1.051e+00;1.677e-01;8.025e-02;4.876e+01;5.854e-01;6.140e-02;7.500e-01;3.333e-02;1.041e+00;1.481e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
81.514582000;1.041e+00;1.606e-01;7.604e-02;1.543e-01;7.302e-02;1.064e+00;1.051e+00;1.639e-01;8.032e-02;4.873e+01;5.894e-01;6.268e-02;7.500e-01;3.333e-02;1.041e+00;1.446e-01;6.844e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
81.515582000;1.041e+00;1.586e-01;7.612e-02;1.524e-01;7.311e-02;1.064e+00;1.050e+00;1.621e-01;8.036e-02;4.871e+01;5.914e-01;6.333e-02;7.500e-01;3.333e-02;1.041e+00;1.428e-01;6.851e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
81.522582000;1.041e+00;1.447e-01;7.670e-02;1.391e-01;7.371e-02;1.064e+00;1.050e+00;1.489e-01;8.065e-02;4.858e+01;6.053e-01;6.792e-02;7.500e-01;3.333e-02;1.041e+00;1.303e-01;6.903e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
81.523582000;1.040e+00;1.427e-01;7.679e-02;1.372e-01;7.380e-02;1.064e+00;1.050e+00;1.470e-01;8.069e-02;4.856e+01;6.073e-01;6.859e-02;7.500e-01;3.333e-02;1.040e+00;1.285e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
81.531582000;1.040e+00;1.268e-01;7.743e-02;1.220e-01;7.447e-02;1.063e+00;1.049e+00;1.319e-01;8.103e-02;4.842e+01;6.232e-01;7.405e-02;7.500e-01;3.333e-02;1.040e+00;1.142e-01;6.968e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
81.532582000;1.040e+00;1.248e-01;7.750e-02;1.201e-01;7.455e-02;1.063e+00;1.048e+00;1.300e-01;8.108e-02;4.840e+01;6.252e-01;7.475e-02;7.500e-01;3.333e-02;1.040e+00;1.124e-01;6.975e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
81.533878000;1.040e+00;1.223e-01;7.761e-02;1.176e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.277e-01;7.566e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
81.534390000;1.039e+00;1.213e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.287e-01;7.602e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
81.538076000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.864e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
81.540100000;1.039e+00;1.099e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.826e+01;6.401e-01;8.008e-02;7.500e-01;3.333e-02;1.039e+00;9.893e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
81.540557000;1.039e+00;1.090e-01;7.812e-02;1.050e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.041e-02;7.500e-01;3.333e-02;1.039e+00;9.813e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
81.541014000;1.039e+00;1.081e-01;7.815e-02;1.041e-01;7.523e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.419e-01;8.073e-02;7.500e-01;3.333e-02;1.039e+00;9.733e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
81.544216000;1.039e+00;1.023e-01;7.839e-02;9.850e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.477e-01;8.286e-02;7.500e-01;3.333e-02;1.039e+00;9.206e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
81.544673000;1.038e+00;1.015e-01;7.843e-02;9.775e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.485e-01;8.314e-02;7.500e-01;3.333e-02;1.038e+00;9.136e-02;7.058e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
81.546502000;1.038e+00;9.857e-02;7.856e-02;9.493e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.514e-01;8.421e-02;7.500e-01;3.333e-02;1.038e+00;8.871e-02;7.070e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
81.550161000;1.038e+00;9.360e-02;7.881e-02;9.017e-02;7.592e-02;1.062e+00;1.047e+00;1.002e-01;8.192e-02;4.806e+01;6.564e-01;8.600e-02;7.500e-01;3.333e-02;1.038e+00;8.424e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
81.550618000;1.038e+00;9.307e-02;7.884e-02;8.966e-02;7.595e-02;1.062e+00;1.046e+00;9.974e-02;8.195e-02;4.805e+01;6.569e-01;8.619e-02;7.500e-01;3.333e-02;1.038e+00;8.376e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
81.561325000;1.038e+00;8.651e-02;7.937e-02;8.336e-02;7.648e-02;1.062e+00;1.046e+00;9.349e-02;8.239e-02;4.784e+01;6.635e-01;8.837e-02;7.500e-01;3.333e-02;1.038e+00;7.786e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
81.562861000;1.038e+00;8.644e-02;7.943e-02;8.329e-02;7.653e-02;1.062e+00;1.046e+00;9.342e-02;8.244e-02;4.781e+01;6.636e-01;8.834e-02;7.500e-01;3.333e-02;1.038e+00;7.780e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
81.570029000;1.038e+00;8.853e-02;7.957e-02;8.529e-02;7.665e-02;1.062e+00;1.046e+00;9.540e-02;8.259e-02;4.766e+01;6.615e-01;8.732e-02;7.500e-01;3.333e-02;1.038e+00;7.967e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
81.570541000;1.038e+00;8.882e-02;7.957e-02;8.556e-02;7.666e-02;1.062e+00;1.046e+00;9.567e-02;8.259e-02;4.765e+01;6.612e-01;8.720e-02;7.500e-01;3.333e-02;1.038e+00;7.993e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
81.571565000;1.038e+00;8.944e-02;7.957e-02;8.616e-02;7.666e-02;1.062e+00;1.046e+00;9.627e-02;8.260e-02;4.763e+01;6.606e-01;8.693e-02;7.500e-01;3.333e-02;1.038e+00;8.050e-02;7.162e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
81.579501000;1.038e+00;9.627e-02;7.949e-02;9.270e-02;7.655e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.418e-02;7.500e-01;3.333e-02;1.038e+00;8.664e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
81.580401000;1.039e+00;9.724e-02;7.947e-02;9.363e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.528e-01;8.380e-02;7.500e-01;3.333e-02;1.039e+00;8.751e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
81.581301000;1.039e+00;9.824e-02;7.944e-02;9.459e-02;7.649e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.342e-02;7.500e-01;3.333e-02;1.039e+00;8.841e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
81.582201000;1.039e+00;9.927e-02;7.942e-02;9.558e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.507e-01;8.302e-02;7.500e-01;3.333e-02;1.039e+00;8.935e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
81.584001000;1.039e+00;1.014e-01;7.935e-02;9.766e-02;7.639e-02;1.063e+00;1.047e+00;1.077e-01;8.252e-02;4.739e+01;6.486e-01;8.220e-02;7.500e-01;3.333e-02;1.039e+00;9.130e-02;7.142e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
81.585801000;1.039e+00;1.037e-01;7.928e-02;9.984e-02;7.631e-02;1.063e+00;1.047e+00;1.099e-01;8.247e-02;4.735e+01;6.463e-01;8.134e-02;7.500e-01;3.333e-02;1.039e+00;9.335e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
81.586701000;1.039e+00;1.049e-01;7.924e-02;1.010e-01;7.627e-02;1.063e+00;1.048e+00;1.110e-01;8.245e-02;4.734e+01;6.451e-01;8.090e-02;7.500e-01;3.333e-02;1.039e+00;9.442e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
81.593901000;1.039e+00;1.152e-01;7.885e-02;1.109e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.715e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
81.594801000;1.040e+00;1.166e-01;7.880e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.666e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
81.596601000;1.040e+00;1.194e-01;7.867e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.306e-01;7.566e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
81.597501000;1.040e+00;1.209e-01;7.861e-02;1.162e-01;7.561e-02;1.063e+00;1.049e+00;1.262e-01;8.206e-02;4.713e+01;6.291e-01;7.516e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
81.612801000;1.041e+00;1.472e-01;7.732e-02;1.414e-01;7.428e-02;1.064e+00;1.050e+00;1.511e-01;8.126e-02;4.685e+01;6.028e-01;6.636e-02;7.500e-01;3.333e-02;1.041e+00;1.324e-01;6.958e-02;1.000e+01;4.685e+01;6.667e-01;0.000e+00;1.044e+00;4.696e+01;4.696e+01
81.616401000;1.041e+00;1.537e-01;7.696e-02;1.477e-01;7.392e-02;1.064e+00;1.050e+00;1.574e-01;8.105e-02;4.678e+01;5.963e-01;6.427e-02;7.500e-01;3.333e-02;1.041e+00;1.384e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
81.620301000;1.041e+00;1.610e-01;7.656e-02;1.546e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.890e-01;6.202e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
81.621301000;1.042e+00;1.628e-01;7.645e-02;1.563e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.872e-01;6.144e-02;7.500e-01;3.333e-02;1.042e+00;1.466e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
81.628301000;1.042e+00;1.761e-01;7.569e-02;1.690e-01;7.263e-02;1.065e+00;1.051e+00;1.786e-01;8.032e-02;4.657e+01;5.739e-01;5.745e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.812e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
81.629301000;1.042e+00;1.780e-01;7.558e-02;1.708e-01;7.252e-02;1.065e+00;1.052e+00;1.804e-01;8.026e-02;4.656e+01;5.720e-01;5.689e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.802e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
81.632301000;1.042e+00;1.837e-01;7.523e-02;1.763e-01;7.218e-02;1.065e+00;1.052e+00;1.858e-01;8.007e-02;4.651e+01;5.663e-01;5.521e-02;7.500e-01;3.333e-02;1.042e+00;1.654e-01;6.771e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
81.633301000;1.042e+00;1.857e-01;7.512e-02;1.781e-01;7.206e-02;1.065e+00;1.052e+00;1.877e-01;8.001e-02;4.649e+01;5.643e-01;5.466e-02;7.500e-01;3.333e-02;1.042e+00;1.671e-01;6.760e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
81.634301000;1.042e+00;1.876e-01;7.500e-02;1.799e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.995e-02;4.647e+01;5.624e-01;5.410e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
81.635301000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.355e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
81.636301000;1.043e+00;1.915e-01;7.476e-02;1.836e-01;7.171e-02;1.065e+00;1.052e+00;1.931e-01;7.982e-02;4.644e+01;5.585e-01;5.300e-02;7.500e-01;3.333e-02;1.043e+00;1.723e-01;6.729e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
81.639301000;1.043e+00;1.973e-01;7.441e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.987e-01;7.963e-02;4.639e+01;5.527e-01;5.137e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
81.640301000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.083e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
81.648949000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
81.649949000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
81.650949000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
81.651949000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
81.653949000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
81.656949000;1.044e+00;2.318e-01;7.220e-02;2.221e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.610e+01;5.182e-01;4.222e-02;7.500e-01;3.333e-02;1.044e+00;2.086e-01;6.498e-02;1.000e+01;4.610e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
81.663949000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
81.664949000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
81.677949000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
81.678949000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
81.688949000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
81.689949000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
81.707949000;1.046e+00;3.327e-01;6.503e-02;3.180e-01;6.216e-02;1.066e+00;1.057e+00;3.268e-01;7.575e-02;4.539e+01;4.173e-01;2.068e-02;7.500e-01;3.333e-02;1.046e+00;2.994e-01;5.853e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
81.712949000;1.046e+00;3.426e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
81.713949000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
81.718949000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.526e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
81.719949000;1.047e+00;3.564e-01;6.320e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
81.732949000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.737e-01;7.461e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
81.735949000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
81.736949000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.812e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
81.739949000;1.047e+00;3.959e-01;6.002e-02;3.782e-01;5.734e-02;1.065e+00;1.059e+00;3.868e-01;7.432e-02;4.502e+01;3.541e-01;1.096e-02;7.500e-01;3.333e-02;1.047e+00;3.563e-01;5.402e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
81.742949000;1.047e+00;4.019e-01;5.954e-02;3.838e-01;5.687e-02;1.065e+00;1.059e+00;3.924e-01;7.420e-02;4.499e+01;3.481e-01;1.019e-02;7.500e-01;3.333e-02;1.047e+00;3.617e-01;5.358e-02;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
81.743949000;1.047e+00;4.038e-01;5.937e-02;3.857e-01;5.671e-02;1.065e+00;1.059e+00;3.943e-01;7.416e-02;4.498e+01;3.462e-01;9.941e-03;7.500e-01;3.333e-02;1.047e+00;3.634e-01;5.344e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
81.750949000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.274e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.240e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
81.759949000;1.047e+00;4.354e-01;5.671e-02;4.158e-01;5.416e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.146e-01;6.331e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.104e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
81.770949000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
81.771949000;1.047e+00;4.591e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.909e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
81.812949000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.114e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
81.821949000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.033e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
81.822949000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.426e-01;7.186e-02;4.434e+01;1.907e-01;-1.067e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
81.852949000;1.046e+00;6.181e-01;3.937e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.236e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
81.853949000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.736e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
81.854949000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.214e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
81.865158000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.458e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
81.875158000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.088e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
81.876158000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
81.879158000;1.044e+00;6.694e-01;3.392e-02;6.409e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.361e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
81.882158000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.728e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.995e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
81.884158000;1.044e+00;6.791e-01;3.286e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.987e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
81.885158000;1.044e+00;6.811e-01;3.264e-02;6.524e-01;3.126e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.410e+01;6.893e-02;2.120e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
81.893158000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.281e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
81.894158000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.137e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
81.909158000;1.043e+00;7.279e-01;2.737e-02;6.982e-01;2.626e-02;1.051e+00;1.058e+00;7.059e-01;7.131e-02;4.407e+01;2.213e-02;6.118e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.464e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.913158000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.914158000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.918158000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.606e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.924158000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.069e-03;9.401e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.925158000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.014e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.929158000;1.041e+00;7.668e-01;2.282e-02;7.365e-01;2.192e-02;1.048e+00;1.057e+00;7.442e-01;7.150e-02;4.406e+01;-1.679e-02;1.063e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.054e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
81.937158000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
81.938158000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
81.949158000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
81.950158000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
81.958158000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
81.960158000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
81.961158000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
81.963158000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
81.964158000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
81.970158000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
81.971158000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
81.976158000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
81.977158000;1.037e+00;8.599e-01;1.128e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
81.981158000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.910e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.245e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
81.982158000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
81.989136000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
81.989648000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
81.990405000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
81.990917000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
81.998917000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
81.999917000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
82.007917000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
82.008917000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
82.016999000;1.033e+00;9.367e-01;9.922e-04;9.072e-01;9.610e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.930e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
