time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
82.017511000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
82.021535000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.690e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.000e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
82.022535000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.436e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
82.023535000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
82.025535000;1.032e+00;9.493e-01;-8.422e-04;9.201e-01;-8.164e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.580e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
82.027535000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
82.028535000;1.031e+00;9.526e-01;-1.287e-03;9.236e-01;-1.247e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.158e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
82.038535000;1.031e+00;9.610e-01;-2.292e-03;9.321e-01;-2.223e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.063e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
82.039535000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
82.040535000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.002e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
82.045535000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
82.046535000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
82.060535000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
82.061535000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
82.064535000;1.030e+00;9.709e-01;-3.254e-03;9.422e-01;-3.158e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
82.076535000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.242e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
82.079535000;1.030e+00;9.730e-01;-3.393e-03;9.443e-01;-3.293e-03;1.029e+00;1.048e+00;9.520e-01;7.546e-02;4.473e+01;-2.230e-01;5.248e-02;7.500e-01;3.333e-02;1.030e+00;8.757e-01;-3.054e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
82.081535000;1.030e+00;9.732e-01;-3.401e-03;9.445e-01;-3.301e-03;1.029e+00;1.048e+00;9.522e-01;7.548e-02;4.475e+01;-2.232e-01;5.251e-02;7.500e-01;3.333e-02;1.030e+00;8.759e-01;-3.061e-03;1.000e+01;4.475e+01;6.667e-01;0.000e+00;1.044e+00;4.475e+01;4.475e+01
82.121535000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
82.122535000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
82.124535000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
82.132535000;1.030e+00;9.750e-01;-3.259e-03;9.462e-01;-3.163e-03;1.029e+00;1.048e+00;9.539e-01;7.587e-02;4.509e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.933e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
82.187535000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
82.188535000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
82.201535000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
82.202535000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
82.488025000;1.031e+00;9.752e-01;-2.222e-04;9.455e-01;-2.155e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.000e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
82.489025000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
82.538025000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
82.539025000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
82.873048000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
82.874048000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
82.983197000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
82.983581000;1.033e+00;9.752e-01;4.368e-03;9.442e-01;4.229e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.931e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
82.984093000;1.033e+00;9.751e-01;4.369e-03;9.441e-01;4.230e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.932e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
82.985629000;1.033e+00;9.749e-01;4.382e-03;9.439e-01;4.243e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.944e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
82.988141000;1.033e+00;9.741e-01;4.473e-03;9.431e-01;4.331e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.026e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
82.992141000;1.033e+00;9.719e-01;4.801e-03;9.408e-01;4.648e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.090e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.321e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
82.993141000;1.033e+00;9.712e-01;4.913e-03;9.401e-01;4.756e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.422e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
82.999141000;1.033e+00;9.659e-01;5.780e-03;9.346e-01;5.593e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.202e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
83.000141000;1.034e+00;9.648e-01;5.952e-03;9.335e-01;5.759e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.357e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
83.003141000;1.034e+00;9.615e-01;6.501e-03;9.300e-01;6.289e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.851e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
83.007141000;1.034e+00;9.565e-01;7.301e-03;9.249e-01;7.060e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.571e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
83.008141000;1.034e+00;9.552e-01;7.511e-03;9.235e-01;7.262e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.760e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
83.010141000;1.034e+00;9.524e-01;7.940e-03;9.207e-01;7.676e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.146e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
83.011141000;1.035e+00;9.510e-01;8.159e-03;9.193e-01;7.886e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.772e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.343e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
83.019141000;1.035e+00;9.390e-01;9.989e-03;9.069e-01;9.648e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.990e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
83.020141000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.874e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.202e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
83.021141000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.416e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
83.029141000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
83.030141000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
83.031141000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.243e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
83.039141000;1.037e+00;9.045e-01;1.485e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.585e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
83.040141000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.455e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
83.042141000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.403e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
83.045141000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
83.048141000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
83.049141000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
83.054141000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
83.055141000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
83.058141000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
83.059141000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
83.065141000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
83.067141000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
83.068141000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
83.078141000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.331e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
83.080363000;1.041e+00;8.260e-01;2.479e-02;7.931e-01;2.380e-02;1.049e+00;1.058e+00;8.003e-01;8.026e-02;5.131e+01;-7.602e-02;1.031e-02;7.500e-01;3.333e-02;1.041e+00;7.434e-01;2.231e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
83.081363000;1.042e+00;8.241e-01;2.502e-02;7.912e-01;2.402e-02;1.049e+00;1.058e+00;7.983e-01;8.023e-02;5.131e+01;-7.407e-02;9.990e-03;7.500e-01;3.333e-02;1.042e+00;7.417e-01;2.252e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
83.092196000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.133e+01;-5.287e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
83.092708000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.987e-02;5.133e+01;-5.186e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
83.098852000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.645e-01;7.969e-02;5.134e+01;-3.980e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
83.099364000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.635e-01;7.967e-02;5.134e+01;-3.880e-02;4.673e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
83.102436000;1.043e+00;7.828e-01;2.980e-02;7.503e-01;2.856e-02;1.052e+00;1.060e+00;7.575e-01;7.959e-02;5.135e+01;-3.276e-02;3.859e-03;7.500e-01;3.333e-02;1.043e+00;7.045e-01;2.682e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.103972000;1.043e+00;7.797e-01;3.014e-02;7.473e-01;2.889e-02;1.052e+00;1.060e+00;7.545e-01;7.954e-02;5.135e+01;-2.974e-02;3.461e-03;7.500e-01;3.333e-02;1.043e+00;7.018e-01;2.713e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.104996000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.773e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.105508000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.672e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.118308000;1.044e+00;7.515e-01;3.325e-02;7.196e-01;3.183e-02;1.054e+00;1.060e+00;7.269e-01;7.915e-02;5.135e+01;-1.517e-03;8.556e-05;7.500e-01;3.333e-02;1.044e+00;6.764e-01;2.992e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.118820000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.061e+00;7.259e-01;7.914e-02;5.135e+01;-5.078e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.133156000;1.045e+00;7.222e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.776e-02;-2.784e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.134692000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.135e+01;3.079e-02;-3.046e-03;7.500e-01;3.333e-02;1.045e+00;6.473e-01;3.300e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.135204000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.180e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.135716000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.135e+01;3.281e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
83.136740000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.484e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
83.145444000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.202e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
83.145956000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.303e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
83.148004000;1.046e+00;6.929e-01;3.934e-02;6.623e-01;3.760e-02;1.058e+00;1.062e+00;6.698e-01;7.847e-02;5.133e+01;5.707e-02;-5.020e-03;7.500e-01;3.333e-02;1.046e+00;6.236e-01;3.540e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
83.154660000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.834e-02;5.132e+01;7.022e-02;-5.817e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
83.155172000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.132e+01;7.123e-02;-5.872e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
83.178284000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.793e-02;5.125e+01;1.169e-01;-7.624e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
83.179184000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.662e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
83.191784000;1.048e+00;6.064e-01;4.748e-02;5.787e-01;4.531e-02;1.062e+00;1.062e+00;5.864e-01;7.775e-02;5.120e+01;1.436e-01;-7.948e-03;7.500e-01;3.333e-02;1.048e+00;5.458e-01;4.274e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
83.196684000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.118e+01;1.533e-01;-7.937e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
83.220684000;1.048e+00;5.493e-01;5.235e-02;5.239e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.748e-02;5.105e+01;2.007e-01;-6.911e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
83.221684000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.299e-01;7.747e-02;5.104e+01;2.027e-01;-6.833e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
83.231684000;1.049e+00;5.275e-01;5.410e-02;5.030e-01;5.159e-02;1.065e+00;1.062e+00;5.110e-01;7.741e-02;5.098e+01;2.225e-01;-5.900e-03;7.500e-01;3.333e-02;1.049e+00;4.747e-01;4.869e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
83.233684000;1.049e+00;5.235e-01;5.441e-02;4.993e-01;5.189e-02;1.065e+00;1.062e+00;5.072e-01;7.740e-02;5.096e+01;2.265e-01;-5.680e-03;7.500e-01;3.333e-02;1.049e+00;4.712e-01;4.897e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
83.236684000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.233e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.094e+01;2.324e-01;-5.329e-03;7.500e-01;3.333e-02;1.049e+00;4.658e-01;4.939e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
83.246589000;1.049e+00;4.980e-01;5.638e-02;4.749e-01;5.376e-02;1.066e+00;1.062e+00;4.830e-01;7.736e-02;5.087e+01;2.520e-01;-3.989e-03;7.500e-01;3.333e-02;1.049e+00;4.482e-01;5.074e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
83.254589000;1.049e+00;4.822e-01;5.756e-02;4.598e-01;5.489e-02;1.066e+00;1.062e+00;4.679e-01;7.736e-02;5.081e+01;2.678e-01;-2.707e-03;7.500e-01;3.333e-02;1.049e+00;4.339e-01;5.181e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
83.258589000;1.049e+00;4.742e-01;5.814e-02;4.522e-01;5.545e-02;1.066e+00;1.062e+00;4.604e-01;7.736e-02;5.078e+01;2.758e-01;-1.998e-03;7.500e-01;3.333e-02;1.049e+00;4.268e-01;5.233e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
83.259589000;1.049e+00;4.723e-01;5.829e-02;4.504e-01;5.559e-02;1.066e+00;1.061e+00;4.585e-01;7.736e-02;5.077e+01;2.777e-01;-1.813e-03;7.500e-01;3.333e-02;1.049e+00;4.250e-01;5.246e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
83.271589000;1.049e+00;4.485e-01;5.999e-02;4.277e-01;5.721e-02;1.067e+00;1.061e+00;4.360e-01;7.739e-02;5.066e+01;3.015e-01;6.167e-04;7.500e-01;3.333e-02;1.049e+00;4.036e-01;5.399e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
83.272589000;1.049e+00;4.465e-01;6.013e-02;4.259e-01;5.735e-02;1.067e+00;1.061e+00;4.341e-01;7.739e-02;5.066e+01;3.035e-01;8.378e-04;7.500e-01;3.333e-02;1.049e+00;4.019e-01;5.411e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
83.273589000;1.048e+00;4.445e-01;6.027e-02;4.240e-01;5.748e-02;1.067e+00;1.061e+00;4.323e-01;7.739e-02;5.065e+01;3.055e-01;1.061e-03;7.500e-01;3.333e-02;1.048e+00;4.001e-01;5.424e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
83.306589000;1.048e+00;3.791e-01;6.460e-02;3.619e-01;6.165e-02;1.067e+00;1.060e+00;3.704e-01;7.764e-02;5.031e+01;3.709e-01;1.002e-02;7.500e-01;3.333e-02;1.048e+00;3.412e-01;5.814e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
83.307589000;1.048e+00;3.772e-01;6.472e-02;3.600e-01;6.178e-02;1.067e+00;1.059e+00;3.686e-01;7.765e-02;5.030e+01;3.728e-01;1.034e-02;7.500e-01;3.333e-02;1.048e+00;3.394e-01;5.825e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
83.314702000;1.048e+00;3.631e-01;6.560e-02;3.466e-01;6.262e-02;1.067e+00;1.059e+00;3.552e-01;7.773e-02;5.022e+01;3.869e-01;1.270e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.904e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
83.315214000;1.047e+00;3.620e-01;6.566e-02;3.456e-01;6.268e-02;1.067e+00;1.059e+00;3.543e-01;7.774e-02;5.021e+01;3.880e-01;1.288e-02;7.500e-01;3.333e-02;1.047e+00;3.258e-01;5.909e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
83.318798000;1.047e+00;3.549e-01;6.609e-02;3.389e-01;6.310e-02;1.067e+00;1.059e+00;3.476e-01;7.779e-02;5.017e+01;3.951e-01;1.412e-02;7.500e-01;3.333e-02;1.047e+00;3.194e-01;5.948e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
83.323942000;1.047e+00;3.447e-01;6.670e-02;3.292e-01;6.370e-02;1.067e+00;1.059e+00;3.379e-01;7.786e-02;5.011e+01;4.053e-01;1.598e-02;7.500e-01;3.333e-02;1.047e+00;3.103e-01;6.003e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
83.324942000;1.047e+00;3.428e-01;6.682e-02;3.273e-01;6.381e-02;1.067e+00;1.058e+00;3.361e-01;7.788e-02;5.010e+01;4.072e-01;1.635e-02;7.500e-01;3.333e-02;1.047e+00;3.085e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
83.334699000;1.047e+00;3.234e-01;6.795e-02;3.090e-01;6.492e-02;1.067e+00;1.058e+00;3.178e-01;7.803e-02;4.998e+01;4.266e-01;2.010e-02;7.500e-01;3.333e-02;1.047e+00;2.911e-01;6.115e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
83.338699000;1.047e+00;3.155e-01;6.840e-02;3.014e-01;6.536e-02;1.067e+00;1.058e+00;3.103e-01;7.811e-02;4.992e+01;4.345e-01;2.172e-02;7.500e-01;3.333e-02;1.047e+00;2.839e-01;6.156e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
83.339699000;1.046e+00;3.135e-01;6.851e-02;2.996e-01;6.547e-02;1.067e+00;1.058e+00;3.084e-01;7.812e-02;4.991e+01;4.365e-01;2.213e-02;7.500e-01;3.333e-02;1.046e+00;2.821e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
83.340699000;1.046e+00;3.115e-01;6.862e-02;2.977e-01;6.558e-02;1.067e+00;1.057e+00;3.066e-01;7.814e-02;4.990e+01;4.385e-01;2.255e-02;7.500e-01;3.333e-02;1.046e+00;2.803e-01;6.176e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
83.352699000;1.046e+00;2.877e-01;6.993e-02;2.751e-01;6.687e-02;1.067e+00;1.057e+00;2.841e-01;7.839e-02;4.974e+01;4.623e-01;2.775e-02;7.500e-01;3.333e-02;1.046e+00;2.589e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
83.353699000;1.046e+00;2.857e-01;7.004e-02;2.732e-01;6.697e-02;1.067e+00;1.056e+00;2.822e-01;7.841e-02;4.972e+01;4.643e-01;2.820e-02;7.500e-01;3.333e-02;1.046e+00;2.571e-01;6.304e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
83.354699000;1.046e+00;2.837e-01;7.015e-02;2.713e-01;6.708e-02;1.067e+00;1.056e+00;2.803e-01;7.843e-02;4.971e+01;4.663e-01;2.866e-02;7.500e-01;3.333e-02;1.046e+00;2.554e-01;6.313e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
83.357699000;1.046e+00;2.778e-01;7.046e-02;2.657e-01;6.739e-02;1.067e+00;1.056e+00;2.747e-01;7.850e-02;4.967e+01;4.722e-01;3.004e-02;7.500e-01;3.333e-02;1.046e+00;2.500e-01;6.342e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
83.358699000;1.045e+00;2.758e-01;7.057e-02;2.638e-01;6.750e-02;1.067e+00;1.056e+00;2.728e-01;7.852e-02;4.965e+01;4.742e-01;3.051e-02;7.500e-01;3.333e-02;1.045e+00;2.482e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
83.362699000;1.045e+00;2.678e-01;7.098e-02;2.562e-01;6.791e-02;1.067e+00;1.056e+00;2.654e-01;7.862e-02;4.959e+01;4.822e-01;3.241e-02;7.500e-01;3.333e-02;1.045e+00;2.411e-01;6.389e-02;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
83.364699000;1.045e+00;2.639e-01;7.119e-02;2.525e-01;6.811e-02;1.067e+00;1.056e+00;2.616e-01;7.867e-02;4.956e+01;4.861e-01;3.337e-02;7.500e-01;3.333e-02;1.045e+00;2.375e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
83.374699000;1.045e+00;2.440e-01;7.220e-02;2.336e-01;6.912e-02;1.066e+00;1.055e+00;2.429e-01;7.893e-02;4.942e+01;5.060e-01;3.838e-02;7.500e-01;3.333e-02;1.045e+00;2.196e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
83.375699000;1.044e+00;2.420e-01;7.230e-02;2.317e-01;6.922e-02;1.066e+00;1.055e+00;2.410e-01;7.896e-02;4.940e+01;5.080e-01;3.890e-02;7.500e-01;3.333e-02;1.044e+00;2.178e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
83.387699000;1.044e+00;2.182e-01;7.345e-02;2.091e-01;7.038e-02;1.066e+00;1.054e+00;2.185e-01;7.931e-02;4.921e+01;5.318e-01;4.534e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
83.388699000;1.044e+00;2.162e-01;7.355e-02;2.072e-01;7.048e-02;1.066e+00;1.053e+00;2.166e-01;7.934e-02;4.920e+01;5.338e-01;4.589e-02;7.500e-01;3.333e-02;1.044e+00;1.946e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
83.397699000;1.043e+00;1.983e-01;7.438e-02;1.902e-01;7.132e-02;1.065e+00;1.053e+00;1.997e-01;7.963e-02;4.905e+01;5.517e-01;5.103e-02;7.500e-01;3.333e-02;1.043e+00;1.785e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
83.398699000;1.043e+00;1.964e-01;7.447e-02;1.883e-01;7.141e-02;1.065e+00;1.052e+00;1.978e-01;7.967e-02;4.903e+01;5.536e-01;5.162e-02;7.500e-01;3.333e-02;1.043e+00;1.767e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
83.401699000;1.043e+00;1.904e-01;7.474e-02;1.826e-01;7.169e-02;1.065e+00;1.052e+00;1.921e-01;7.977e-02;4.898e+01;5.596e-01;5.339e-02;7.500e-01;3.333e-02;1.043e+00;1.714e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
83.402699000;1.042e+00;1.884e-01;7.483e-02;1.807e-01;7.178e-02;1.065e+00;1.052e+00;1.903e-01;7.980e-02;4.897e+01;5.616e-01;5.399e-02;7.500e-01;3.333e-02;1.042e+00;1.696e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
83.407699000;1.042e+00;1.785e-01;7.527e-02;1.713e-01;7.223e-02;1.065e+00;1.052e+00;1.809e-01;7.998e-02;4.888e+01;5.715e-01;5.703e-02;7.500e-01;3.333e-02;1.042e+00;1.606e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
83.408699000;1.042e+00;1.765e-01;7.536e-02;1.694e-01;7.232e-02;1.065e+00;1.051e+00;1.790e-01;8.002e-02;4.887e+01;5.735e-01;5.765e-02;7.500e-01;3.333e-02;1.042e+00;1.588e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
83.413699000;1.042e+00;1.666e-01;7.579e-02;1.599e-01;7.276e-02;1.064e+00;1.051e+00;1.696e-01;8.021e-02;4.878e+01;5.834e-01;6.077e-02;7.500e-01;3.333e-02;1.042e+00;1.499e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
83.414699000;1.041e+00;1.646e-01;7.587e-02;1.580e-01;7.285e-02;1.064e+00;1.051e+00;1.677e-01;8.025e-02;4.876e+01;5.854e-01;6.141e-02;7.500e-01;3.333e-02;1.041e+00;1.481e-01;6.828e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
83.424699000;1.041e+00;1.447e-01;7.671e-02;1.391e-01;7.371e-02;1.064e+00;1.050e+00;1.488e-01;8.065e-02;4.858e+01;6.053e-01;6.793e-02;7.500e-01;3.333e-02;1.041e+00;1.302e-01;6.903e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
83.425699000;1.040e+00;1.427e-01;7.679e-02;1.372e-01;7.380e-02;1.064e+00;1.049e+00;1.469e-01;8.069e-02;4.856e+01;6.073e-01;6.860e-02;7.500e-01;3.333e-02;1.040e+00;1.284e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
83.435991000;1.040e+00;1.223e-01;7.761e-02;1.176e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.277e-01;7.566e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
83.436503000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.266e-01;8.116e-02;4.836e+01;6.288e-01;7.602e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
83.440188000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.864e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
83.442212000;1.039e+00;1.099e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.826e+01;6.401e-01;8.009e-02;7.500e-01;3.333e-02;1.039e+00;9.892e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
83.442669000;1.039e+00;1.090e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.041e-02;7.500e-01;3.333e-02;1.039e+00;9.812e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
83.443126000;1.039e+00;1.081e-01;7.815e-02;1.041e-01;7.524e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.419e-01;8.073e-02;7.500e-01;3.333e-02;1.039e+00;9.732e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
83.446327000;1.039e+00;1.023e-01;7.839e-02;9.849e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.477e-01;8.286e-02;7.500e-01;3.333e-02;1.039e+00;9.205e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
83.446785000;1.038e+00;1.015e-01;7.843e-02;9.774e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.485e-01;8.314e-02;7.500e-01;3.333e-02;1.038e+00;9.135e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
83.448157000;1.038e+00;9.927e-02;7.853e-02;9.560e-02;7.563e-02;1.062e+00;1.047e+00;1.056e-01;8.172e-02;4.814e+01;6.507e-01;8.396e-02;7.500e-01;3.333e-02;1.038e+00;8.934e-02;7.068e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
83.452272000;1.038e+00;9.359e-02;7.881e-02;9.016e-02;7.592e-02;1.062e+00;1.047e+00;1.002e-01;8.192e-02;4.806e+01;6.564e-01;8.601e-02;7.500e-01;3.333e-02;1.038e+00;8.423e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
83.452730000;1.038e+00;9.306e-02;7.884e-02;8.965e-02;7.595e-02;1.062e+00;1.046e+00;9.973e-02;8.195e-02;4.805e+01;6.569e-01;8.620e-02;7.500e-01;3.333e-02;1.038e+00;8.375e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
83.463439000;1.038e+00;8.650e-02;7.938e-02;8.335e-02;7.649e-02;1.062e+00;1.046e+00;9.348e-02;8.239e-02;4.784e+01;6.635e-01;8.837e-02;7.500e-01;3.333e-02;1.038e+00;7.785e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
83.464975000;1.038e+00;8.643e-02;7.943e-02;8.328e-02;7.653e-02;1.062e+00;1.046e+00;9.340e-02;8.244e-02;4.781e+01;6.636e-01;8.835e-02;7.500e-01;3.333e-02;1.038e+00;7.779e-02;7.148e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
83.465487000;1.038e+00;8.645e-02;7.944e-02;8.330e-02;7.655e-02;1.062e+00;1.046e+00;9.342e-02;8.245e-02;4.780e+01;6.636e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.780e-02;7.150e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
83.472143000;1.038e+00;8.852e-02;7.957e-02;8.528e-02;7.665e-02;1.062e+00;1.046e+00;9.539e-02;8.259e-02;4.766e+01;6.615e-01;8.732e-02;7.500e-01;3.333e-02;1.038e+00;7.966e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
83.472655000;1.038e+00;8.880e-02;7.957e-02;8.555e-02;7.666e-02;1.062e+00;1.046e+00;9.566e-02;8.259e-02;4.765e+01;6.612e-01;8.720e-02;7.500e-01;3.333e-02;1.038e+00;7.992e-02;7.161e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
83.473679000;1.038e+00;8.943e-02;7.957e-02;8.615e-02;7.666e-02;1.062e+00;1.046e+00;9.626e-02;8.260e-02;4.763e+01;6.606e-01;8.693e-02;7.500e-01;3.333e-02;1.038e+00;8.049e-02;7.162e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
83.481615000;1.038e+00;9.626e-02;7.949e-02;9.269e-02;7.655e-02;1.062e+00;1.047e+00;1.028e-01;8.259e-02;4.748e+01;6.537e-01;8.418e-02;7.500e-01;3.333e-02;1.038e+00;8.663e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
83.482515000;1.039e+00;9.723e-02;7.947e-02;9.362e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.528e-01;8.381e-02;7.500e-01;3.333e-02;1.039e+00;8.750e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
83.483415000;1.039e+00;9.823e-02;7.944e-02;9.458e-02;7.649e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.342e-02;7.500e-01;3.333e-02;1.039e+00;8.841e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
83.484315000;1.039e+00;9.927e-02;7.942e-02;9.557e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.507e-01;8.302e-02;7.500e-01;3.333e-02;1.039e+00;8.934e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
83.486115000;1.039e+00;1.014e-01;7.935e-02;9.765e-02;7.639e-02;1.063e+00;1.047e+00;1.077e-01;8.252e-02;4.739e+01;6.486e-01;8.220e-02;7.500e-01;3.333e-02;1.039e+00;9.129e-02;7.142e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
83.487915000;1.039e+00;1.037e-01;7.928e-02;9.983e-02;7.631e-02;1.063e+00;1.047e+00;1.099e-01;8.247e-02;4.735e+01;6.463e-01;8.134e-02;7.500e-01;3.333e-02;1.039e+00;9.334e-02;7.135e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
83.488815000;1.039e+00;1.049e-01;7.924e-02;1.010e-01;7.627e-02;1.063e+00;1.048e+00;1.110e-01;8.245e-02;4.734e+01;6.451e-01;8.090e-02;7.500e-01;3.333e-02;1.039e+00;9.441e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
83.496015000;1.039e+00;1.152e-01;7.885e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.715e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
83.496915000;1.040e+00;1.166e-01;7.880e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.666e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
83.498715000;1.040e+00;1.194e-01;7.868e-02;1.149e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.306e-01;7.567e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
83.499615000;1.040e+00;1.209e-01;7.861e-02;1.162e-01;7.561e-02;1.063e+00;1.049e+00;1.261e-01;8.206e-02;4.713e+01;6.291e-01;7.516e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
83.518515000;1.041e+00;1.537e-01;7.696e-02;1.476e-01;7.392e-02;1.064e+00;1.050e+00;1.574e-01;8.105e-02;4.678e+01;5.963e-01;6.427e-02;7.500e-01;3.333e-02;1.041e+00;1.384e-01;6.926e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
83.519415000;1.041e+00;1.554e-01;7.687e-02;1.492e-01;7.382e-02;1.064e+00;1.050e+00;1.589e-01;8.100e-02;4.677e+01;5.946e-01;6.375e-02;7.500e-01;3.333e-02;1.041e+00;1.398e-01;6.918e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
83.522415000;1.041e+00;1.610e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.890e-01;6.202e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
83.523415000;1.042e+00;1.628e-01;7.645e-02;1.563e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.075e-02;4.670e+01;5.872e-01;6.144e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
83.530415000;1.042e+00;1.761e-01;7.569e-02;1.690e-01;7.263e-02;1.065e+00;1.051e+00;1.786e-01;8.032e-02;4.657e+01;5.739e-01;5.745e-02;7.500e-01;3.333e-02;1.042e+00;1.585e-01;6.812e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
83.531415000;1.042e+00;1.780e-01;7.558e-02;1.708e-01;7.252e-02;1.065e+00;1.052e+00;1.804e-01;8.026e-02;4.656e+01;5.720e-01;5.689e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.802e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
83.532415000;1.042e+00;1.799e-01;7.546e-02;1.726e-01;7.241e-02;1.065e+00;1.052e+00;1.822e-01;8.020e-02;4.654e+01;5.701e-01;5.633e-02;7.500e-01;3.333e-02;1.042e+00;1.619e-01;6.792e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
83.535415000;1.042e+00;1.857e-01;7.512e-02;1.781e-01;7.206e-02;1.065e+00;1.052e+00;1.876e-01;8.001e-02;4.649e+01;5.643e-01;5.466e-02;7.500e-01;3.333e-02;1.042e+00;1.671e-01;6.760e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
83.536415000;1.042e+00;1.876e-01;7.500e-02;1.799e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.995e-02;4.647e+01;5.624e-01;5.410e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
83.537415000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.355e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.739e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
83.538415000;1.043e+00;1.915e-01;7.476e-02;1.836e-01;7.171e-02;1.065e+00;1.052e+00;1.931e-01;7.982e-02;4.644e+01;5.585e-01;5.300e-02;7.500e-01;3.333e-02;1.043e+00;1.723e-01;6.729e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
83.541415000;1.043e+00;1.973e-01;7.441e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.527e-01;5.137e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
83.542415000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.083e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
83.551066000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
83.552066000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.622e+01;5.319e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
83.553066000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
83.554066000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
83.556066000;1.044e+00;2.259e-01;7.258e-02;2.165e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
83.558066000;1.044e+00;2.299e-01;7.233e-02;2.202e-01;6.929e-02;1.066e+00;1.054e+00;2.295e-01;7.860e-02;4.612e+01;5.201e-01;4.272e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
83.566066000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
83.567066000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
83.580066000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
83.581066000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
83.591066000;1.045e+00;2.951e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.549e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
83.592066000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
