time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
86.888665000;1.042e+00;8.183e-01;2.570e-02;7.855e-01;2.467e-02;1.050e+00;1.059e+00;7.926e-01;8.014e-02;5.132e+01;-6.831e-02;9.056e-03;7.500e-01;3.333e-02;1.042e+00;7.365e-01;2.313e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
86.896548000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.774e-01;7.989e-02;5.133e+01;-5.287e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
86.897060000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.987e-02;5.133e+01;-5.187e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
86.903204000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.645e-01;7.969e-02;5.134e+01;-3.981e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
86.903716000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.635e-01;7.968e-02;5.134e+01;-3.880e-02;4.673e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
86.906276000;1.043e+00;7.838e-01;2.969e-02;7.513e-01;2.846e-02;1.052e+00;1.060e+00;7.585e-01;7.960e-02;5.135e+01;-3.377e-02;3.992e-03;7.500e-01;3.333e-02;1.043e+00;7.054e-01;2.672e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.909348000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.773e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.909860000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.673e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.991e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.922660000;1.044e+00;7.515e-01;3.325e-02;7.196e-01;3.183e-02;1.054e+00;1.060e+00;7.269e-01;7.915e-02;5.135e+01;-1.522e-03;8.556e-05;7.500e-01;3.333e-02;1.044e+00;6.764e-01;2.992e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.923172000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.061e+00;7.259e-01;7.914e-02;5.135e+01;-5.133e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.937508000;1.045e+00;7.222e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.776e-02;-2.786e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.939556000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.180e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.940068000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.934e-01;7.873e-02;5.135e+01;3.281e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.940580000;1.046e+00;7.162e-01;3.698e-02;6.850e-01;3.537e-02;1.057e+00;1.061e+00;6.924e-01;7.872e-02;5.135e+01;3.382e-02;-3.299e-03;7.500e-01;3.333e-02;1.046e+00;6.446e-01;3.328e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.941092000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.483e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.437e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
86.941604000;1.046e+00;7.142e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.870e-02;5.134e+01;3.584e-02;-3.464e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
86.949796000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.201e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
86.950308000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.302e-02;-4.749e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
86.952868000;1.046e+00;6.919e-01;3.944e-02;6.614e-01;3.770e-02;1.058e+00;1.062e+00;6.688e-01;7.846e-02;5.133e+01;5.808e-02;-5.086e-03;7.500e-01;3.333e-02;1.046e+00;6.227e-01;3.549e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
86.959012000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.571e-01;7.834e-02;5.132e+01;7.021e-02;-5.817e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
86.959524000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.833e-02;5.132e+01;7.122e-02;-5.873e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
86.982636000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.794e-02;5.125e+01;1.169e-01;-7.626e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
86.983536000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.662e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
86.997036000;1.048e+00;6.046e-01;4.764e-02;5.770e-01;4.546e-02;1.062e+00;1.062e+00;5.847e-01;7.774e-02;5.119e+01;1.454e-01;-7.951e-03;7.500e-01;3.333e-02;1.048e+00;5.442e-01;4.288e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
87.001036000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.118e+01;1.533e-01;-7.938e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
87.025036000;1.048e+00;5.493e-01;5.235e-02;5.239e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.748e-02;5.105e+01;2.007e-01;-6.912e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
87.026036000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.299e-01;7.747e-02;5.104e+01;2.027e-01;-6.834e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
87.038036000;1.049e+00;5.235e-01;5.441e-02;4.993e-01;5.189e-02;1.065e+00;1.062e+00;5.072e-01;7.740e-02;5.096e+01;2.265e-01;-5.681e-03;7.500e-01;3.333e-02;1.049e+00;4.712e-01;4.897e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
87.041036000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.233e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.094e+01;2.324e-01;-5.330e-03;7.500e-01;3.333e-02;1.049e+00;4.658e-01;4.939e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
87.042036000;1.049e+00;5.156e-01;5.503e-02;4.917e-01;5.247e-02;1.065e+00;1.062e+00;4.997e-01;7.739e-02;5.094e+01;2.344e-01;-5.207e-03;7.500e-01;3.333e-02;1.049e+00;4.641e-01;4.952e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
87.051880000;1.049e+00;4.961e-01;5.652e-02;4.731e-01;5.390e-02;1.066e+00;1.062e+00;4.812e-01;7.736e-02;5.087e+01;2.539e-01;-3.849e-03;7.500e-01;3.333e-02;1.049e+00;4.465e-01;5.087e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
87.060880000;1.049e+00;4.783e-01;5.785e-02;4.561e-01;5.516e-02;1.066e+00;1.062e+00;4.643e-01;7.736e-02;5.079e+01;2.717e-01;-2.369e-03;7.500e-01;3.333e-02;1.049e+00;4.305e-01;5.206e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
87.063880000;1.049e+00;4.724e-01;5.828e-02;4.505e-01;5.558e-02;1.066e+00;1.062e+00;4.587e-01;7.736e-02;5.077e+01;2.776e-01;-1.826e-03;7.500e-01;3.333e-02;1.049e+00;4.251e-01;5.245e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
87.064880000;1.049e+00;4.704e-01;5.842e-02;4.486e-01;5.572e-02;1.066e+00;1.061e+00;4.568e-01;7.736e-02;5.076e+01;2.796e-01;-1.639e-03;7.500e-01;3.333e-02;1.049e+00;4.234e-01;5.258e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
87.075880000;1.049e+00;4.486e-01;5.998e-02;4.279e-01;5.720e-02;1.067e+00;1.061e+00;4.361e-01;7.739e-02;5.067e+01;3.014e-01;6.023e-04;7.500e-01;3.333e-02;1.049e+00;4.038e-01;5.398e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
87.076880000;1.049e+00;4.466e-01;6.012e-02;4.260e-01;5.734e-02;1.067e+00;1.061e+00;4.343e-01;7.739e-02;5.066e+01;3.034e-01;8.234e-04;7.500e-01;3.333e-02;1.049e+00;4.020e-01;5.411e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
87.077880000;1.048e+00;4.447e-01;6.026e-02;4.241e-01;5.747e-02;1.067e+00;1.061e+00;4.324e-01;7.739e-02;5.065e+01;3.053e-01;1.047e-03;7.500e-01;3.333e-02;1.048e+00;4.002e-01;5.423e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
87.111880000;1.048e+00;3.773e-01;6.472e-02;3.601e-01;6.177e-02;1.067e+00;1.060e+00;3.687e-01;7.765e-02;5.030e+01;3.727e-01;1.032e-02;7.500e-01;3.333e-02;1.048e+00;3.396e-01;5.824e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
87.112880000;1.048e+00;3.753e-01;6.484e-02;3.582e-01;6.189e-02;1.067e+00;1.059e+00;3.668e-01;7.766e-02;5.029e+01;3.747e-01;1.065e-02;7.500e-01;3.333e-02;1.048e+00;3.378e-01;5.836e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
87.119077000;1.048e+00;3.630e-01;6.560e-02;3.466e-01;6.263e-02;1.067e+00;1.059e+00;3.552e-01;7.773e-02;5.022e+01;3.870e-01;1.271e-02;7.500e-01;3.333e-02;1.048e+00;3.267e-01;5.904e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
87.119589000;1.047e+00;3.620e-01;6.566e-02;3.456e-01;6.269e-02;1.067e+00;1.059e+00;3.542e-01;7.774e-02;5.021e+01;3.880e-01;1.288e-02;7.500e-01;3.333e-02;1.047e+00;3.258e-01;5.910e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
87.123806000;1.047e+00;3.536e-01;6.617e-02;3.377e-01;6.318e-02;1.067e+00;1.059e+00;3.463e-01;7.780e-02;5.016e+01;3.964e-01;1.435e-02;7.500e-01;3.333e-02;1.047e+00;3.183e-01;5.955e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
87.128318000;1.047e+00;3.447e-01;6.671e-02;3.292e-01;6.370e-02;1.067e+00;1.059e+00;3.379e-01;7.786e-02;5.011e+01;4.053e-01;1.599e-02;7.500e-01;3.333e-02;1.047e+00;3.102e-01;6.004e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
87.129318000;1.047e+00;3.427e-01;6.682e-02;3.273e-01;6.382e-02;1.067e+00;1.058e+00;3.360e-01;7.788e-02;5.010e+01;4.073e-01;1.636e-02;7.500e-01;3.333e-02;1.047e+00;3.084e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
87.139074000;1.047e+00;3.234e-01;6.795e-02;3.089e-01;6.492e-02;1.067e+00;1.058e+00;3.178e-01;7.803e-02;4.998e+01;4.266e-01;2.011e-02;7.500e-01;3.333e-02;1.047e+00;2.910e-01;6.116e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
87.143074000;1.047e+00;3.154e-01;6.840e-02;3.014e-01;6.536e-02;1.067e+00;1.058e+00;3.103e-01;7.811e-02;4.992e+01;4.346e-01;2.173e-02;7.500e-01;3.333e-02;1.047e+00;2.839e-01;6.156e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
87.144074000;1.046e+00;3.134e-01;6.851e-02;2.995e-01;6.547e-02;1.067e+00;1.058e+00;3.084e-01;7.813e-02;4.991e+01;4.366e-01;2.214e-02;7.500e-01;3.333e-02;1.046e+00;2.821e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
87.145074000;1.046e+00;3.115e-01;6.863e-02;2.976e-01;6.558e-02;1.067e+00;1.057e+00;3.065e-01;7.814e-02;4.990e+01;4.385e-01;2.256e-02;7.500e-01;3.333e-02;1.046e+00;2.803e-01;6.176e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
87.157074000;1.046e+00;2.876e-01;6.994e-02;2.750e-01;6.687e-02;1.067e+00;1.057e+00;2.841e-01;7.839e-02;4.974e+01;4.624e-01;2.776e-02;7.500e-01;3.333e-02;1.046e+00;2.589e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
87.158074000;1.046e+00;2.857e-01;7.004e-02;2.732e-01;6.698e-02;1.067e+00;1.056e+00;2.822e-01;7.841e-02;4.972e+01;4.643e-01;2.821e-02;7.500e-01;3.333e-02;1.046e+00;2.571e-01;6.304e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
87.162074000;1.046e+00;2.777e-01;7.047e-02;2.656e-01;6.740e-02;1.067e+00;1.056e+00;2.747e-01;7.850e-02;4.967e+01;4.723e-01;3.005e-02;7.500e-01;3.333e-02;1.046e+00;2.500e-01;6.342e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
87.163074000;1.045e+00;2.757e-01;7.057e-02;2.637e-01;6.750e-02;1.067e+00;1.056e+00;2.728e-01;7.852e-02;4.965e+01;4.743e-01;3.052e-02;7.500e-01;3.333e-02;1.045e+00;2.482e-01;6.351e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
87.164074000;1.045e+00;2.738e-01;7.068e-02;2.619e-01;6.760e-02;1.067e+00;1.056e+00;2.709e-01;7.855e-02;4.964e+01;4.762e-01;3.099e-02;7.500e-01;3.333e-02;1.045e+00;2.464e-01;6.361e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
87.166074000;1.045e+00;2.698e-01;7.088e-02;2.581e-01;6.781e-02;1.067e+00;1.056e+00;2.672e-01;7.860e-02;4.961e+01;4.802e-01;3.194e-02;7.500e-01;3.333e-02;1.045e+00;2.428e-01;6.380e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
87.169074000;1.045e+00;2.638e-01;7.119e-02;2.524e-01;6.812e-02;1.067e+00;1.056e+00;2.616e-01;7.867e-02;4.956e+01;4.862e-01;3.338e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
87.179074000;1.045e+00;2.440e-01;7.220e-02;2.336e-01;6.912e-02;1.066e+00;1.055e+00;2.428e-01;7.893e-02;4.942e+01;5.060e-01;3.839e-02;7.500e-01;3.333e-02;1.045e+00;2.196e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
87.180074000;1.044e+00;2.420e-01;7.230e-02;2.317e-01;6.922e-02;1.066e+00;1.055e+00;2.409e-01;7.896e-02;4.940e+01;5.080e-01;3.891e-02;7.500e-01;3.333e-02;1.044e+00;2.178e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
87.192074000;1.044e+00;2.182e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.184e-01;7.931e-02;4.921e+01;5.318e-01;4.535e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
87.193074000;1.044e+00;2.162e-01;7.355e-02;2.072e-01;7.048e-02;1.066e+00;1.053e+00;2.165e-01;7.934e-02;4.920e+01;5.338e-01;4.590e-02;7.500e-01;3.333e-02;1.044e+00;1.946e-01;6.619e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
87.202074000;1.043e+00;1.983e-01;7.438e-02;1.902e-01;7.132e-02;1.065e+00;1.053e+00;1.996e-01;7.963e-02;4.905e+01;5.517e-01;5.104e-02;7.500e-01;3.333e-02;1.043e+00;1.785e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
87.203074000;1.043e+00;1.963e-01;7.447e-02;1.883e-01;7.141e-02;1.065e+00;1.052e+00;1.978e-01;7.967e-02;4.903e+01;5.537e-01;5.163e-02;7.500e-01;3.333e-02;1.043e+00;1.767e-01;6.702e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
87.206074000;1.043e+00;1.904e-01;7.474e-02;1.826e-01;7.169e-02;1.065e+00;1.052e+00;1.921e-01;7.977e-02;4.898e+01;5.596e-01;5.341e-02;7.500e-01;3.333e-02;1.043e+00;1.713e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
87.207074000;1.042e+00;1.884e-01;7.483e-02;1.807e-01;7.178e-02;1.065e+00;1.052e+00;1.902e-01;7.981e-02;4.897e+01;5.616e-01;5.400e-02;7.500e-01;3.333e-02;1.042e+00;1.695e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
87.212074000;1.042e+00;1.784e-01;7.527e-02;1.712e-01;7.223e-02;1.065e+00;1.052e+00;1.808e-01;7.999e-02;4.888e+01;5.716e-01;5.704e-02;7.500e-01;3.333e-02;1.042e+00;1.606e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
87.213074000;1.042e+00;1.765e-01;7.536e-02;1.693e-01;7.232e-02;1.065e+00;1.051e+00;1.789e-01;8.002e-02;4.887e+01;5.735e-01;5.766e-02;7.500e-01;3.333e-02;1.042e+00;1.588e-01;6.782e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
87.218074000;1.042e+00;1.665e-01;7.579e-02;1.599e-01;7.277e-02;1.064e+00;1.051e+00;1.695e-01;8.021e-02;4.878e+01;5.835e-01;6.079e-02;7.500e-01;3.333e-02;1.042e+00;1.499e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
87.219074000;1.041e+00;1.645e-01;7.587e-02;1.580e-01;7.285e-02;1.064e+00;1.051e+00;1.676e-01;8.025e-02;4.876e+01;5.855e-01;6.142e-02;7.500e-01;3.333e-02;1.041e+00;1.481e-01;6.829e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
87.229074000;1.041e+00;1.447e-01;7.671e-02;1.390e-01;7.372e-02;1.064e+00;1.050e+00;1.488e-01;8.065e-02;4.858e+01;6.053e-01;6.794e-02;7.500e-01;3.333e-02;1.041e+00;1.302e-01;6.904e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
87.230074000;1.040e+00;1.427e-01;7.679e-02;1.371e-01;7.380e-02;1.064e+00;1.049e+00;1.469e-01;8.069e-02;4.856e+01;6.073e-01;6.861e-02;7.500e-01;3.333e-02;1.040e+00;1.284e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
87.240357000;1.040e+00;1.222e-01;7.761e-02;1.176e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.278e-01;7.567e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
87.240869000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.265e-01;8.116e-02;4.836e+01;6.288e-01;7.603e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
87.244553000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.865e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
87.246577000;1.039e+00;1.099e-01;7.809e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.143e-02;4.826e+01;6.401e-01;8.010e-02;7.500e-01;3.333e-02;1.039e+00;9.890e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
87.247034000;1.039e+00;1.090e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.042e-02;7.500e-01;3.333e-02;1.039e+00;9.810e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
87.247492000;1.039e+00;1.081e-01;7.816e-02;1.041e-01;7.524e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.419e-01;8.074e-02;7.500e-01;3.333e-02;1.039e+00;9.730e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
87.247949000;1.039e+00;1.072e-01;7.819e-02;1.032e-01;7.527e-02;1.062e+00;1.047e+00;1.132e-01;8.149e-02;4.823e+01;6.428e-01;8.106e-02;7.500e-01;3.333e-02;1.039e+00;9.652e-02;7.037e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
87.250693000;1.039e+00;1.023e-01;7.840e-02;9.847e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.477e-01;8.287e-02;7.500e-01;3.333e-02;1.039e+00;9.203e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
87.251150000;1.038e+00;1.015e-01;7.843e-02;9.772e-02;7.552e-02;1.062e+00;1.047e+00;1.078e-01;8.165e-02;4.817e+01;6.485e-01;8.315e-02;7.500e-01;3.333e-02;1.038e+00;9.133e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
87.252979000;1.038e+00;9.854e-02;7.856e-02;9.490e-02;7.566e-02;1.062e+00;1.047e+00;1.050e-01;8.174e-02;4.813e+01;6.515e-01;8.422e-02;7.500e-01;3.333e-02;1.038e+00;8.868e-02;7.071e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
87.256637000;1.038e+00;9.357e-02;7.881e-02;9.013e-02;7.592e-02;1.062e+00;1.047e+00;1.002e-01;8.192e-02;4.806e+01;6.564e-01;8.602e-02;7.500e-01;3.333e-02;1.038e+00;8.421e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
87.257095000;1.038e+00;9.304e-02;7.884e-02;8.963e-02;7.595e-02;1.062e+00;1.046e+00;9.971e-02;8.195e-02;4.805e+01;6.570e-01;8.621e-02;7.500e-01;3.333e-02;1.038e+00;8.373e-02;7.095e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
87.267808000;1.038e+00;8.648e-02;7.938e-02;8.333e-02;7.649e-02;1.062e+00;1.046e+00;9.345e-02;8.239e-02;4.784e+01;6.635e-01;8.838e-02;7.500e-01;3.333e-02;1.038e+00;7.783e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
87.269344000;1.038e+00;8.641e-02;7.943e-02;8.326e-02;7.653e-02;1.062e+00;1.046e+00;9.338e-02;8.244e-02;4.781e+01;6.636e-01;8.835e-02;7.500e-01;3.333e-02;1.038e+00;7.777e-02;7.149e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
87.269856000;1.038e+00;8.643e-02;7.944e-02;8.328e-02;7.655e-02;1.062e+00;1.046e+00;9.340e-02;8.246e-02;4.780e+01;6.636e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.778e-02;7.150e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
87.276512000;1.038e+00;8.850e-02;7.957e-02;8.526e-02;7.666e-02;1.062e+00;1.046e+00;9.537e-02;8.259e-02;4.766e+01;6.615e-01;8.733e-02;7.500e-01;3.333e-02;1.038e+00;7.965e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
87.277536000;1.038e+00;8.909e-02;7.957e-02;8.583e-02;7.666e-02;1.062e+00;1.046e+00;9.593e-02;8.260e-02;4.764e+01;6.609e-01;8.708e-02;7.500e-01;3.333e-02;1.038e+00;8.018e-02;7.162e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
87.278048000;1.038e+00;8.941e-02;7.958e-02;8.613e-02;7.666e-02;1.062e+00;1.046e+00;9.624e-02;8.261e-02;4.763e+01;6.606e-01;8.694e-02;7.500e-01;3.333e-02;1.038e+00;8.047e-02;7.162e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
87.285984000;1.038e+00;9.624e-02;7.949e-02;9.267e-02;7.655e-02;1.062e+00;1.047e+00;1.027e-01;8.259e-02;4.748e+01;6.538e-01;8.419e-02;7.500e-01;3.333e-02;1.038e+00;8.661e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
87.286884000;1.039e+00;9.721e-02;7.947e-02;9.360e-02;7.652e-02;1.062e+00;1.047e+00;1.037e-01;8.258e-02;4.746e+01;6.528e-01;8.381e-02;7.500e-01;3.333e-02;1.039e+00;8.749e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
87.287784000;1.039e+00;9.821e-02;7.944e-02;9.456e-02;7.649e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.343e-02;7.500e-01;3.333e-02;1.039e+00;8.839e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
87.288684000;1.039e+00;9.925e-02;7.942e-02;9.556e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.508e-01;8.303e-02;7.500e-01;3.333e-02;1.039e+00;8.932e-02;7.147e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
87.289584000;1.039e+00;1.003e-01;7.939e-02;9.658e-02;7.643e-02;1.063e+00;1.047e+00;1.066e-01;8.254e-02;4.741e+01;6.497e-01;8.262e-02;7.500e-01;3.333e-02;1.039e+00;9.028e-02;7.145e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
87.292284000;1.039e+00;1.037e-01;7.928e-02;9.982e-02;7.632e-02;1.063e+00;1.047e+00;1.098e-01;8.247e-02;4.735e+01;6.463e-01;8.135e-02;7.500e-01;3.333e-02;1.039e+00;9.333e-02;7.136e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
87.293184000;1.039e+00;1.049e-01;7.924e-02;1.010e-01;7.627e-02;1.063e+00;1.048e+00;1.110e-01;8.245e-02;4.734e+01;6.451e-01;8.091e-02;7.500e-01;3.333e-02;1.039e+00;9.439e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
87.300384000;1.039e+00;1.152e-01;7.886e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.715e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
87.301284000;1.040e+00;1.166e-01;7.880e-02;1.122e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.217e-02;4.718e+01;6.334e-01;7.666e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
87.303084000;1.040e+00;1.194e-01;7.868e-02;1.148e-01;7.567e-02;1.063e+00;1.048e+00;1.248e-01;8.210e-02;4.715e+01;6.306e-01;7.567e-02;7.500e-01;3.333e-02;1.040e+00;1.075e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
87.303984000;1.040e+00;1.208e-01;7.861e-02;1.162e-01;7.561e-02;1.063e+00;1.049e+00;1.261e-01;8.206e-02;4.713e+01;6.292e-01;7.517e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
87.312984000;1.040e+00;1.359e-01;7.790e-02;1.307e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.162e-02;4.696e+01;6.141e-01;7.003e-02;7.500e-01;3.333e-02;1.040e+00;1.223e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
87.313884000;1.041e+00;1.375e-01;7.782e-02;1.322e-01;7.479e-02;1.064e+00;1.050e+00;1.420e-01;8.157e-02;4.695e+01;6.125e-01;6.951e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.004e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
87.322884000;1.041e+00;1.537e-01;7.696e-02;1.476e-01;7.392e-02;1.064e+00;1.050e+00;1.574e-01;8.105e-02;4.678e+01;5.963e-01;6.428e-02;7.500e-01;3.333e-02;1.041e+00;1.383e-01;6.927e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
87.325784000;1.041e+00;1.591e-01;7.667e-02;1.528e-01;7.362e-02;1.064e+00;1.051e+00;1.624e-01;8.088e-02;4.673e+01;5.909e-01;6.260e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.900e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
87.326784000;1.041e+00;1.609e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.891e-01;6.202e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
87.327784000;1.042e+00;1.628e-01;7.646e-02;1.563e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.076e-02;4.670e+01;5.872e-01;6.145e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
87.338784000;1.042e+00;1.837e-01;7.523e-02;1.763e-01;7.218e-02;1.065e+00;1.052e+00;1.858e-01;8.007e-02;4.651e+01;5.663e-01;5.522e-02;7.500e-01;3.333e-02;1.042e+00;1.653e-01;6.771e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
87.340784000;1.042e+00;1.876e-01;7.500e-02;1.799e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.995e-02;4.647e+01;5.624e-01;5.411e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
87.341784000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.356e-02;7.500e-01;3.333e-02;1.043e+00;1.706e-01;6.740e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
87.342784000;1.043e+00;1.914e-01;7.477e-02;1.836e-01;7.171e-02;1.065e+00;1.052e+00;1.931e-01;7.982e-02;4.644e+01;5.586e-01;5.301e-02;7.500e-01;3.333e-02;1.043e+00;1.723e-01;6.729e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
87.345784000;1.043e+00;1.973e-01;7.441e-02;1.892e-01;7.135e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.527e-01;5.138e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
87.346784000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.084e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
87.355439000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
87.356439000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.005e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.621e+01;5.319e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
87.357439000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
87.358439000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.980e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
87.360439000;1.044e+00;2.259e-01;7.258e-02;2.164e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
87.362439000;1.044e+00;2.298e-01;7.233e-02;2.202e-01;6.929e-02;1.066e+00;1.054e+00;2.295e-01;7.861e-02;4.612e+01;5.202e-01;4.272e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
87.370439000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
87.371439000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
87.384439000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
87.385439000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
87.395439000;1.045e+00;2.950e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.550e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
87.396439000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
87.412439000;1.046e+00;3.287e-01;6.533e-02;3.142e-01;6.245e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.541e+01;4.213e-01;2.139e-02;7.500e-01;3.333e-02;1.046e+00;2.958e-01;5.880e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
87.419439000;1.046e+00;3.425e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.075e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.785e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
87.420439000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.547e-02;4.531e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
87.425439000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.525e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
87.426439000;1.047e+00;3.564e-01;6.320e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
87.439439000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.737e-01;7.462e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
87.442439000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
87.443439000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.811e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
87.450439000;1.047e+00;4.038e-01;5.937e-02;3.857e-01;5.671e-02;1.065e+00;1.059e+00;3.943e-01;7.417e-02;4.498e+01;3.462e-01;9.942e-03;7.500e-01;3.333e-02;1.047e+00;3.634e-01;5.344e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
87.452439000;1.047e+00;4.078e-01;5.905e-02;3.895e-01;5.640e-02;1.065e+00;1.059e+00;3.980e-01;7.409e-02;4.496e+01;3.422e-01;9.452e-03;7.500e-01;3.333e-02;1.047e+00;3.670e-01;5.314e-02;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
87.457439000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.276e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.240e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
87.465439000;1.047e+00;4.334e-01;5.688e-02;4.139e-01;5.432e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.166e-01;6.537e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.119e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
87.477439000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
87.478439000;1.047e+00;4.590e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.910e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
87.519439000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.111e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
87.528439000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.188e-02;4.435e+01;1.926e-01;-1.034e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
87.529439000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.425e-01;7.186e-02;4.434e+01;1.907e-01;-1.068e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
87.559439000;1.046e+00;6.181e-01;3.938e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.246e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
87.560439000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.746e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.526e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
87.561439000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.728e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.224e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
87.571653000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.459e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
87.581653000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.088e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
87.582653000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.111e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
87.585653000;1.044e+00;6.694e-01;3.392e-02;6.410e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.361e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
87.588653000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.411e+01;7.478e-02;1.728e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.996e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
87.590653000;1.044e+00;6.791e-01;3.286e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.986e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
87.591653000;1.044e+00;6.811e-01;3.264e-02;6.524e-01;3.127e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.410e+01;6.893e-02;2.119e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
87.599653000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.280e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
87.600653000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.136e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
87.614653000;1.043e+00;7.259e-01;2.760e-02;6.963e-01;2.647e-02;1.051e+00;1.058e+00;7.040e-01;7.130e-02;4.407e+01;2.408e-02;5.920e-03;7.500e-01;3.333e-02;1.043e+00;6.533e-01;2.484e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.619653000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.620653000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.624653000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.604e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.630653000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.070e-03;9.400e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.631653000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.016e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.636653000;1.041e+00;7.687e-01;2.259e-02;7.384e-01;2.170e-02;1.048e+00;1.057e+00;7.461e-01;7.152e-02;4.406e+01;-1.874e-02;1.088e-02;7.500e-01;3.333e-02;1.041e+00;6.919e-01;2.033e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
87.643653000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
87.644653000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.429e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
87.655653000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
87.656653000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.185e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
87.664653000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
87.666653000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
87.667653000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
87.669653000;1.038e+00;8.328e-01;1.474e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.280e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
87.670653000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
87.676653000;1.038e+00;8.464e-01;1.302e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
87.677653000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
87.682653000;1.037e+00;8.580e-01;1.153e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
87.683653000;1.037e+00;8.599e-01;1.128e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
87.687653000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.912e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.246e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
87.688653000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
87.695632000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
87.696144000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
87.696901000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
87.697413000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
87.705413000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
87.706413000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
87.714413000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
87.715413000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
87.723493000;1.033e+00;9.367e-01;9.933e-04;9.072e-01;9.621e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.940e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
87.724005000;1.032e+00;9.376e-01;8.556e-04;9.082e-01;8.287e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.700e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
87.728029000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.689e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.000e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
87.729029000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.436e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
87.730029000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
87.732029000;1.032e+00;9.493e-01;-8.411e-04;9.201e-01;-8.153e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.570e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
87.734029000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
87.735029000;1.031e+00;9.526e-01;-1.287e-03;9.236e-01;-1.247e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.158e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
