time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
87.745029000;1.031e+00;9.610e-01;-2.291e-03;9.321e-01;-2.222e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.062e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
87.746029000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
87.747029000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.002e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
87.752029000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
87.753029000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
87.767029000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
87.768029000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
87.771029000;1.030e+00;9.709e-01;-3.253e-03;9.422e-01;-3.157e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.928e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
87.783029000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.241e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
87.828029000;1.030e+00;9.748e-01;-3.322e-03;9.461e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
87.829029000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
87.831029000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
87.846029000;1.030e+00;9.750e-01;-3.214e-03;9.463e-01;-3.120e-03;1.029e+00;1.048e+00;9.539e-01;7.592e-02;4.514e+01;-2.250e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.893e-03;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
87.894029000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
87.895029000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
87.908029000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
87.909029000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
88.194525000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
88.195525000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
88.244525000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
88.245525000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
88.579590000;1.032e+00;9.752e-01;3.348e-03;9.445e-01;3.242e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.013e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
88.580590000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
88.674671000;1.033e+00;9.752e-01;4.228e-03;9.442e-01;4.094e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.073e+01;-2.252e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.805e-03;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
88.689666000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
88.690178000;1.033e+00;9.752e-01;4.369e-03;9.442e-01;4.230e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.932e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
88.692226000;1.033e+00;9.749e-01;4.383e-03;9.439e-01;4.244e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.945e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
88.694738000;1.033e+00;9.741e-01;4.474e-03;9.431e-01;4.332e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.027e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
88.698738000;1.033e+00;9.719e-01;4.802e-03;9.408e-01;4.649e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.090e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.322e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
88.699738000;1.033e+00;9.712e-01;4.913e-03;9.401e-01;4.756e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.422e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
88.701738000;1.033e+00;9.696e-01;5.169e-03;9.384e-01;5.003e-03;1.035e+00;1.052e+00;9.456e-01;8.248e-02;5.092e+01;-2.196e-01;4.319e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.652e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
88.705738000;1.033e+00;9.659e-01;5.781e-03;9.346e-01;5.594e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.206e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.203e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
88.706738000;1.034e+00;9.648e-01;5.952e-03;9.335e-01;5.759e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.357e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
88.709738000;1.034e+00;9.615e-01;6.502e-03;9.300e-01;6.290e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.852e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
88.713738000;1.034e+00;9.565e-01;7.302e-03;9.249e-01;7.061e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.572e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
88.714738000;1.034e+00;9.552e-01;7.512e-03;9.235e-01;7.263e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.761e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
88.716738000;1.034e+00;9.524e-01;7.941e-03;9.207e-01;7.677e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.147e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
88.717738000;1.035e+00;9.510e-01;8.160e-03;9.193e-01;7.888e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.772e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.344e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
88.725738000;1.035e+00;9.390e-01;9.990e-03;9.069e-01;9.649e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.991e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
88.726738000;1.035e+00;9.374e-01;1.023e-02;9.053e-01;9.875e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.203e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
88.727738000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.417e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
88.730738000;1.036e+00;9.308e-01;1.118e-02;8.986e-01;1.079e-02;1.039e+00;1.054e+00;9.057e-01;8.209e-02;5.109e+01;-1.808e-01;3.227e-02;7.500e-01;3.333e-02;1.036e+00;8.377e-01;1.006e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
88.735738000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
88.736738000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
88.745738000;1.037e+00;9.045e-01;1.485e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.585e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
88.746738000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.455e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
88.748738000;1.038e+00;8.991e-01;1.559e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.459e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.403e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
88.751738000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
88.754738000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
88.755738000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
88.760738000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
88.761738000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
88.764738000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
88.765738000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.098e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
88.771738000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
88.773738000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
88.774738000;1.040e+00;8.498e-01;2.191e-02;8.168e-01;2.106e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
88.786884000;1.041e+00;8.262e-01;2.477e-02;7.933e-01;2.378e-02;1.049e+00;1.058e+00;8.004e-01;8.026e-02;5.131e+01;-7.617e-02;1.034e-02;7.500e-01;3.333e-02;1.041e+00;7.436e-01;2.229e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
88.787884000;1.042e+00;8.242e-01;2.500e-02;7.913e-01;2.400e-02;1.049e+00;1.058e+00;7.985e-01;8.023e-02;5.131e+01;-7.422e-02;1.001e-02;7.500e-01;3.333e-02;1.042e+00;7.418e-01;2.250e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
88.790884000;1.042e+00;8.184e-01;2.570e-02;7.855e-01;2.467e-02;1.050e+00;1.059e+00;7.927e-01;8.014e-02;5.132e+01;-6.836e-02;9.062e-03;7.500e-01;3.333e-02;1.042e+00;7.365e-01;2.313e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
88.798790000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.774e-01;7.989e-02;5.133e+01;-5.288e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
88.799302000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.987e-02;5.133e+01;-5.187e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
88.805446000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.645e-01;7.969e-02;5.134e+01;-3.981e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
88.805958000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.635e-01;7.968e-02;5.134e+01;-3.881e-02;4.673e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
88.808518000;1.043e+00;7.838e-01;2.969e-02;7.513e-01;2.846e-02;1.052e+00;1.060e+00;7.585e-01;7.960e-02;5.135e+01;-3.378e-02;3.992e-03;7.500e-01;3.333e-02;1.043e+00;7.054e-01;2.672e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.810566000;1.043e+00;7.797e-01;3.014e-02;7.473e-01;2.889e-02;1.052e+00;1.060e+00;7.546e-01;7.954e-02;5.135e+01;-2.975e-02;3.461e-03;7.500e-01;3.333e-02;1.043e+00;7.018e-01;2.713e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.811590000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.774e-02;3.201e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.812102000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.673e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.991e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.824902000;1.044e+00;7.515e-01;3.325e-02;7.196e-01;3.183e-02;1.054e+00;1.060e+00;7.269e-01;7.915e-02;5.135e+01;-1.524e-03;8.556e-05;7.500e-01;3.333e-02;1.044e+00;6.764e-01;2.992e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.825414000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.061e+00;7.259e-01;7.914e-02;5.135e+01;-5.156e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.839750000;1.045e+00;7.222e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.776e-02;-2.786e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.841798000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.180e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.842310000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.934e-01;7.873e-02;5.135e+01;3.281e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.842822000;1.046e+00;7.162e-01;3.698e-02;6.850e-01;3.537e-02;1.057e+00;1.061e+00;6.924e-01;7.872e-02;5.135e+01;3.382e-02;-3.300e-03;7.500e-01;3.333e-02;1.046e+00;6.446e-01;3.328e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.843334000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.483e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.437e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
88.843846000;1.046e+00;7.142e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.870e-02;5.134e+01;3.584e-02;-3.464e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
88.852038000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.201e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
88.852550000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.302e-02;-4.750e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
88.853574000;1.046e+00;6.950e-01;3.914e-02;6.643e-01;3.741e-02;1.058e+00;1.062e+00;6.718e-01;7.849e-02;5.133e+01;5.504e-02;-4.887e-03;7.500e-01;3.333e-02;1.046e+00;6.255e-01;3.522e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
88.861254000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.571e-01;7.834e-02;5.132e+01;7.021e-02;-5.817e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
88.861766000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.833e-02;5.132e+01;7.122e-02;-5.873e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
88.884878000;1.047e+00;6.331e-01;4.507e-02;6.044e-01;4.303e-02;1.061e+00;1.062e+00;6.120e-01;7.794e-02;5.125e+01;1.169e-01;-7.626e-03;7.500e-01;3.333e-02;1.047e+00;5.698e-01;4.057e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
88.885778000;1.048e+00;6.313e-01;4.524e-02;6.027e-01;4.319e-02;1.061e+00;1.062e+00;6.103e-01;7.792e-02;5.125e+01;1.187e-01;-7.663e-03;7.500e-01;3.333e-02;1.048e+00;5.682e-01;4.071e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
88.898378000;1.048e+00;6.064e-01;4.748e-02;5.787e-01;4.531e-02;1.062e+00;1.062e+00;5.864e-01;7.775e-02;5.120e+01;1.436e-01;-7.948e-03;7.500e-01;3.333e-02;1.048e+00;5.458e-01;4.274e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
88.903278000;1.048e+00;5.967e-01;4.834e-02;5.694e-01;4.612e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.118e+01;1.533e-01;-7.938e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
88.927278000;1.048e+00;5.493e-01;5.235e-02;5.239e-01;4.993e-02;1.064e+00;1.062e+00;5.317e-01;7.748e-02;5.105e+01;2.007e-01;-6.912e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
88.928278000;1.049e+00;5.473e-01;5.251e-02;5.220e-01;5.008e-02;1.064e+00;1.062e+00;5.299e-01;7.747e-02;5.104e+01;2.027e-01;-6.834e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
88.940278000;1.049e+00;5.235e-01;5.441e-02;4.993e-01;5.189e-02;1.065e+00;1.062e+00;5.072e-01;7.740e-02;5.096e+01;2.265e-01;-5.682e-03;7.500e-01;3.333e-02;1.049e+00;4.712e-01;4.897e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
88.943278000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.233e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.094e+01;2.324e-01;-5.330e-03;7.500e-01;3.333e-02;1.049e+00;4.659e-01;4.939e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
88.944278000;1.049e+00;5.156e-01;5.503e-02;4.917e-01;5.247e-02;1.065e+00;1.062e+00;4.997e-01;7.739e-02;5.094e+01;2.344e-01;-5.208e-03;7.500e-01;3.333e-02;1.049e+00;4.641e-01;4.952e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
88.954094000;1.049e+00;4.962e-01;5.652e-02;4.732e-01;5.389e-02;1.066e+00;1.062e+00;4.812e-01;7.736e-02;5.087e+01;2.538e-01;-3.853e-03;7.500e-01;3.333e-02;1.049e+00;4.466e-01;5.086e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
88.962094000;1.049e+00;4.804e-01;5.770e-02;4.581e-01;5.502e-02;1.066e+00;1.062e+00;4.662e-01;7.736e-02;5.080e+01;2.696e-01;-2.550e-03;7.500e-01;3.333e-02;1.049e+00;4.323e-01;5.193e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
88.966094000;1.049e+00;4.724e-01;5.828e-02;4.505e-01;5.557e-02;1.066e+00;1.062e+00;4.587e-01;7.736e-02;5.077e+01;2.776e-01;-1.831e-03;7.500e-01;3.333e-02;1.049e+00;4.252e-01;5.245e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
88.967094000;1.049e+00;4.705e-01;5.842e-02;4.486e-01;5.571e-02;1.066e+00;1.061e+00;4.568e-01;7.736e-02;5.076e+01;2.795e-01;-1.644e-03;7.500e-01;3.333e-02;1.049e+00;4.234e-01;5.258e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
88.978094000;1.049e+00;4.487e-01;5.998e-02;4.279e-01;5.720e-02;1.067e+00;1.061e+00;4.362e-01;7.739e-02;5.067e+01;3.013e-01;5.956e-04;7.500e-01;3.333e-02;1.049e+00;4.038e-01;5.398e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
88.979094000;1.049e+00;4.467e-01;6.012e-02;4.260e-01;5.733e-02;1.067e+00;1.061e+00;4.343e-01;7.739e-02;5.066e+01;3.033e-01;8.167e-04;7.500e-01;3.333e-02;1.049e+00;4.020e-01;5.410e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
88.980094000;1.048e+00;4.447e-01;6.025e-02;4.241e-01;5.747e-02;1.067e+00;1.061e+00;4.324e-01;7.739e-02;5.065e+01;3.053e-01;1.040e-03;7.500e-01;3.333e-02;1.048e+00;4.002e-01;5.423e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
89.014094000;1.048e+00;3.773e-01;6.471e-02;3.601e-01;6.176e-02;1.067e+00;1.060e+00;3.687e-01;7.765e-02;5.030e+01;3.727e-01;1.031e-02;7.500e-01;3.333e-02;1.048e+00;3.396e-01;5.824e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
89.015094000;1.048e+00;3.754e-01;6.484e-02;3.583e-01;6.189e-02;1.067e+00;1.059e+00;3.669e-01;7.766e-02;5.029e+01;3.746e-01;1.064e-02;7.500e-01;3.333e-02;1.048e+00;3.378e-01;5.835e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
89.021330000;1.048e+00;3.630e-01;6.560e-02;3.465e-01;6.263e-02;1.067e+00;1.059e+00;3.552e-01;7.773e-02;5.022e+01;3.870e-01;1.271e-02;7.500e-01;3.333e-02;1.048e+00;3.267e-01;5.904e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
89.021842000;1.047e+00;3.620e-01;6.566e-02;3.456e-01;6.269e-02;1.067e+00;1.059e+00;3.542e-01;7.774e-02;5.021e+01;3.880e-01;1.289e-02;7.500e-01;3.333e-02;1.047e+00;3.258e-01;5.910e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
89.025426000;1.047e+00;3.549e-01;6.610e-02;3.388e-01;6.311e-02;1.067e+00;1.059e+00;3.475e-01;7.779e-02;5.017e+01;3.951e-01;1.413e-02;7.500e-01;3.333e-02;1.047e+00;3.194e-01;5.949e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
89.030571000;1.047e+00;3.447e-01;6.671e-02;3.292e-01;6.370e-02;1.067e+00;1.059e+00;3.379e-01;7.786e-02;5.011e+01;4.053e-01;1.599e-02;7.500e-01;3.333e-02;1.047e+00;3.102e-01;6.004e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
89.031571000;1.047e+00;3.427e-01;6.683e-02;3.273e-01;6.382e-02;1.067e+00;1.058e+00;3.360e-01;7.788e-02;5.010e+01;4.073e-01;1.636e-02;7.500e-01;3.333e-02;1.047e+00;3.084e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
89.041327000;1.047e+00;3.233e-01;6.795e-02;3.089e-01;6.492e-02;1.067e+00;1.058e+00;3.177e-01;7.804e-02;4.998e+01;4.267e-01;2.011e-02;7.500e-01;3.333e-02;1.047e+00;2.910e-01;6.116e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
89.045327000;1.047e+00;3.154e-01;6.840e-02;3.014e-01;6.536e-02;1.067e+00;1.058e+00;3.103e-01;7.811e-02;4.992e+01;4.346e-01;2.173e-02;7.500e-01;3.333e-02;1.047e+00;2.839e-01;6.156e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
89.046327000;1.046e+00;3.134e-01;6.852e-02;2.995e-01;6.547e-02;1.067e+00;1.058e+00;3.084e-01;7.813e-02;4.991e+01;4.366e-01;2.214e-02;7.500e-01;3.333e-02;1.046e+00;2.821e-01;6.166e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
89.047327000;1.046e+00;3.114e-01;6.863e-02;2.976e-01;6.558e-02;1.067e+00;1.057e+00;3.065e-01;7.814e-02;4.990e+01;4.386e-01;2.256e-02;7.500e-01;3.333e-02;1.046e+00;2.803e-01;6.177e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
89.059327000;1.046e+00;2.876e-01;6.994e-02;2.750e-01;6.687e-02;1.067e+00;1.057e+00;2.840e-01;7.839e-02;4.974e+01;4.624e-01;2.776e-02;7.500e-01;3.333e-02;1.046e+00;2.589e-01;6.294e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
89.060327000;1.046e+00;2.856e-01;7.004e-02;2.731e-01;6.698e-02;1.067e+00;1.056e+00;2.822e-01;7.841e-02;4.972e+01;4.644e-01;2.822e-02;7.500e-01;3.333e-02;1.046e+00;2.571e-01;6.304e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
89.064327000;1.046e+00;2.777e-01;7.047e-02;2.656e-01;6.740e-02;1.067e+00;1.056e+00;2.747e-01;7.850e-02;4.967e+01;4.723e-01;3.005e-02;7.500e-01;3.333e-02;1.046e+00;2.499e-01;6.342e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
89.065327000;1.045e+00;2.757e-01;7.057e-02;2.637e-01;6.750e-02;1.067e+00;1.056e+00;2.728e-01;7.852e-02;4.965e+01;4.743e-01;3.052e-02;7.500e-01;3.333e-02;1.045e+00;2.482e-01;6.352e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
89.066327000;1.045e+00;2.737e-01;7.068e-02;2.618e-01;6.760e-02;1.067e+00;1.056e+00;2.709e-01;7.855e-02;4.964e+01;4.763e-01;3.099e-02;7.500e-01;3.333e-02;1.045e+00;2.464e-01;6.361e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
89.071327000;1.045e+00;2.638e-01;7.119e-02;2.524e-01;6.812e-02;1.067e+00;1.056e+00;2.615e-01;7.867e-02;4.956e+01;4.862e-01;3.339e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.407e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
89.080327000;1.045e+00;2.459e-01;7.210e-02;2.355e-01;6.902e-02;1.066e+00;1.055e+00;2.447e-01;7.890e-02;4.943e+01;5.041e-01;3.788e-02;7.500e-01;3.333e-02;1.045e+00;2.214e-01;6.489e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
89.081327000;1.045e+00;2.440e-01;7.220e-02;2.336e-01;6.912e-02;1.066e+00;1.055e+00;2.428e-01;7.893e-02;4.942e+01;5.060e-01;3.840e-02;7.500e-01;3.333e-02;1.045e+00;2.196e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
89.082327000;1.044e+00;2.420e-01;7.230e-02;2.317e-01;6.922e-02;1.066e+00;1.055e+00;2.409e-01;7.896e-02;4.940e+01;5.080e-01;3.891e-02;7.500e-01;3.333e-02;1.044e+00;2.178e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
89.094327000;1.044e+00;2.182e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.184e-01;7.931e-02;4.921e+01;5.319e-01;4.535e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
89.095327000;1.044e+00;2.162e-01;7.355e-02;2.071e-01;7.048e-02;1.066e+00;1.053e+00;2.165e-01;7.934e-02;4.920e+01;5.338e-01;4.591e-02;7.500e-01;3.333e-02;1.044e+00;1.945e-01;6.620e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
89.104327000;1.043e+00;1.983e-01;7.438e-02;1.901e-01;7.132e-02;1.065e+00;1.053e+00;1.996e-01;7.964e-02;4.905e+01;5.517e-01;5.105e-02;7.500e-01;3.333e-02;1.043e+00;1.785e-01;6.694e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
89.105327000;1.043e+00;1.963e-01;7.447e-02;1.882e-01;7.142e-02;1.065e+00;1.052e+00;1.977e-01;7.967e-02;4.903e+01;5.537e-01;5.164e-02;7.500e-01;3.333e-02;1.043e+00;1.767e-01;6.703e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
89.108327000;1.043e+00;1.903e-01;7.474e-02;1.826e-01;7.169e-02;1.065e+00;1.052e+00;1.921e-01;7.977e-02;4.898e+01;5.597e-01;5.341e-02;7.500e-01;3.333e-02;1.043e+00;1.713e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
89.109327000;1.042e+00;1.884e-01;7.483e-02;1.807e-01;7.178e-02;1.065e+00;1.052e+00;1.902e-01;7.981e-02;4.897e+01;5.616e-01;5.401e-02;7.500e-01;3.333e-02;1.042e+00;1.695e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
89.113327000;1.042e+00;1.804e-01;7.518e-02;1.731e-01;7.214e-02;1.065e+00;1.052e+00;1.827e-01;7.995e-02;4.890e+01;5.696e-01;5.643e-02;7.500e-01;3.333e-02;1.042e+00;1.624e-01;6.767e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
89.114327000;1.042e+00;1.784e-01;7.527e-02;1.712e-01;7.223e-02;1.065e+00;1.051e+00;1.808e-01;7.999e-02;4.888e+01;5.716e-01;5.705e-02;7.500e-01;3.333e-02;1.042e+00;1.606e-01;6.774e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
89.120327000;1.042e+00;1.665e-01;7.579e-02;1.599e-01;7.277e-02;1.064e+00;1.051e+00;1.695e-01;8.021e-02;4.878e+01;5.835e-01;6.079e-02;7.500e-01;3.333e-02;1.042e+00;1.499e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
89.121327000;1.041e+00;1.645e-01;7.588e-02;1.580e-01;7.285e-02;1.064e+00;1.051e+00;1.676e-01;8.025e-02;4.876e+01;5.855e-01;6.143e-02;7.500e-01;3.333e-02;1.041e+00;1.481e-01;6.829e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
89.123327000;1.041e+00;1.605e-01;7.605e-02;1.542e-01;7.303e-02;1.064e+00;1.051e+00;1.639e-01;8.033e-02;4.873e+01;5.895e-01;6.271e-02;7.500e-01;3.333e-02;1.041e+00;1.445e-01;6.844e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
89.124327000;1.041e+00;1.586e-01;7.613e-02;1.523e-01;7.312e-02;1.064e+00;1.050e+00;1.620e-01;8.037e-02;4.871e+01;5.914e-01;6.335e-02;7.500e-01;3.333e-02;1.041e+00;1.427e-01;6.852e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
89.131327000;1.041e+00;1.446e-01;7.671e-02;1.390e-01;7.372e-02;1.064e+00;1.050e+00;1.488e-01;8.065e-02;4.858e+01;6.054e-01;6.795e-02;7.500e-01;3.333e-02;1.041e+00;1.302e-01;6.904e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
89.132327000;1.040e+00;1.427e-01;7.679e-02;1.371e-01;7.380e-02;1.064e+00;1.049e+00;1.469e-01;8.069e-02;4.856e+01;6.073e-01;6.862e-02;7.500e-01;3.333e-02;1.040e+00;1.284e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
89.142607000;1.040e+00;1.222e-01;7.761e-02;1.176e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.278e-01;7.568e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
89.143119000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.265e-01;8.116e-02;4.836e+01;6.288e-01;7.604e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
89.146802000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.196e-01;8.133e-02;4.829e+01;6.361e-01;7.865e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
89.148826000;1.039e+00;1.099e-01;7.809e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.157e-01;8.143e-02;4.826e+01;6.401e-01;8.010e-02;7.500e-01;3.333e-02;1.039e+00;9.889e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
89.149283000;1.039e+00;1.090e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.042e-02;7.500e-01;3.333e-02;1.039e+00;9.809e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
89.149740000;1.039e+00;1.081e-01;7.816e-02;1.041e-01;7.524e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.419e-01;8.074e-02;7.500e-01;3.333e-02;1.039e+00;9.729e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
89.150197000;1.039e+00;1.072e-01;7.819e-02;1.032e-01;7.527e-02;1.062e+00;1.047e+00;1.132e-01;8.149e-02;4.823e+01;6.428e-01;8.106e-02;7.500e-01;3.333e-02;1.039e+00;9.651e-02;7.037e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
89.152941000;1.039e+00;1.022e-01;7.840e-02;9.846e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.478e-01;8.287e-02;7.500e-01;3.333e-02;1.039e+00;9.202e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
89.153398000;1.038e+00;1.015e-01;7.843e-02;9.771e-02;7.552e-02;1.062e+00;1.047e+00;1.077e-01;8.165e-02;4.817e+01;6.485e-01;8.315e-02;7.500e-01;3.333e-02;1.038e+00;9.132e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
89.154770000;1.038e+00;9.924e-02;7.853e-02;9.557e-02;7.563e-02;1.062e+00;1.047e+00;1.056e-01;8.172e-02;4.814e+01;6.508e-01;8.397e-02;7.500e-01;3.333e-02;1.038e+00;8.931e-02;7.068e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
89.158428000;1.038e+00;9.411e-02;7.878e-02;9.065e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.190e-02;4.807e+01;6.559e-01;8.582e-02;7.500e-01;3.333e-02;1.038e+00;8.470e-02;7.090e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
89.158886000;1.038e+00;9.356e-02;7.881e-02;9.013e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.193e-02;4.806e+01;6.564e-01;8.602e-02;7.500e-01;3.333e-02;1.038e+00;8.420e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
89.170058000;1.038e+00;8.647e-02;7.938e-02;8.332e-02;7.649e-02;1.062e+00;1.046e+00;9.344e-02;8.239e-02;4.784e+01;6.635e-01;8.838e-02;7.500e-01;3.333e-02;1.038e+00;7.782e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
89.171594000;1.038e+00;8.640e-02;7.943e-02;8.325e-02;7.654e-02;1.062e+00;1.046e+00;9.337e-02;8.244e-02;4.781e+01;6.636e-01;8.836e-02;7.500e-01;3.333e-02;1.038e+00;7.776e-02;7.149e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
89.172106000;1.038e+00;8.642e-02;7.944e-02;8.327e-02;7.655e-02;1.062e+00;1.046e+00;9.339e-02;8.246e-02;4.780e+01;6.636e-01;8.833e-02;7.500e-01;3.333e-02;1.038e+00;7.777e-02;7.150e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
89.178762000;1.038e+00;8.849e-02;7.957e-02;8.525e-02;7.666e-02;1.062e+00;1.046e+00;9.536e-02;8.259e-02;4.766e+01;6.615e-01;8.733e-02;7.500e-01;3.333e-02;1.038e+00;7.964e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
89.179786000;1.038e+00;8.908e-02;7.957e-02;8.582e-02;7.666e-02;1.062e+00;1.046e+00;9.592e-02;8.260e-02;4.764e+01;6.609e-01;8.708e-02;7.500e-01;3.333e-02;1.038e+00;8.017e-02;7.162e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
89.180298000;1.038e+00;8.940e-02;7.958e-02;8.612e-02;7.666e-02;1.062e+00;1.046e+00;9.623e-02;8.261e-02;4.763e+01;6.606e-01;8.694e-02;7.500e-01;3.333e-02;1.038e+00;8.046e-02;7.162e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
89.188234000;1.038e+00;9.623e-02;7.949e-02;9.267e-02;7.655e-02;1.062e+00;1.047e+00;1.027e-01;8.259e-02;4.748e+01;6.538e-01;8.419e-02;7.500e-01;3.333e-02;1.038e+00;8.661e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
89.189134000;1.039e+00;9.720e-02;7.947e-02;9.359e-02;7.652e-02;1.062e+00;1.047e+00;1.036e-01;8.258e-02;4.746e+01;6.528e-01;8.382e-02;7.500e-01;3.333e-02;1.039e+00;8.748e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
89.190034000;1.039e+00;9.820e-02;7.945e-02;9.455e-02;7.649e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.343e-02;7.500e-01;3.333e-02;1.039e+00;8.838e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
89.190934000;1.039e+00;9.924e-02;7.942e-02;9.555e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.508e-01;8.303e-02;7.500e-01;3.333e-02;1.039e+00;8.932e-02;7.148e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
89.192734000;1.039e+00;1.014e-01;7.936e-02;9.762e-02;7.639e-02;1.063e+00;1.047e+00;1.077e-01;8.252e-02;4.739e+01;6.486e-01;8.221e-02;7.500e-01;3.333e-02;1.039e+00;9.127e-02;7.142e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
89.194534000;1.039e+00;1.037e-01;7.928e-02;9.981e-02;7.632e-02;1.063e+00;1.047e+00;1.098e-01;8.247e-02;4.735e+01;6.463e-01;8.135e-02;7.500e-01;3.333e-02;1.039e+00;9.332e-02;7.136e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
89.195434000;1.039e+00;1.049e-01;7.925e-02;1.009e-01;7.627e-02;1.063e+00;1.048e+00;1.110e-01;8.245e-02;4.734e+01;6.451e-01;8.091e-02;7.500e-01;3.333e-02;1.039e+00;9.439e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
89.202634000;1.039e+00;1.152e-01;7.886e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.716e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
89.203534000;1.040e+00;1.166e-01;7.880e-02;1.121e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.218e-02;4.718e+01;6.334e-01;7.667e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
89.215234000;1.040e+00;1.359e-01;7.790e-02;1.306e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.162e-02;4.696e+01;6.141e-01;7.003e-02;7.500e-01;3.333e-02;1.040e+00;1.223e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
89.216134000;1.041e+00;1.375e-01;7.782e-02;1.321e-01;7.479e-02;1.064e+00;1.050e+00;1.420e-01;8.157e-02;4.695e+01;6.125e-01;6.951e-02;7.500e-01;3.333e-02;1.041e+00;1.238e-01;7.004e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
89.224234000;1.041e+00;1.521e-01;7.705e-02;1.460e-01;7.401e-02;1.064e+00;1.050e+00;1.558e-01;8.111e-02;4.680e+01;5.979e-01;6.480e-02;7.500e-01;3.333e-02;1.041e+00;1.368e-01;6.935e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
89.225134000;1.041e+00;1.537e-01;7.696e-02;1.476e-01;7.392e-02;1.064e+00;1.050e+00;1.573e-01;8.105e-02;4.678e+01;5.963e-01;6.428e-02;7.500e-01;3.333e-02;1.041e+00;1.383e-01;6.927e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
89.228034000;1.041e+00;1.591e-01;7.667e-02;1.527e-01;7.362e-02;1.064e+00;1.051e+00;1.624e-01;8.088e-02;4.673e+01;5.909e-01;6.260e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.900e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
89.229034000;1.041e+00;1.609e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.891e-01;6.202e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.890e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
89.230034000;1.042e+00;1.628e-01;7.646e-02;1.563e-01;7.340e-02;1.065e+00;1.051e+00;1.660e-01;8.076e-02;4.670e+01;5.872e-01;6.145e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
89.241034000;1.042e+00;1.837e-01;7.523e-02;1.762e-01;7.218e-02;1.065e+00;1.052e+00;1.858e-01;8.007e-02;4.651e+01;5.663e-01;5.522e-02;7.500e-01;3.333e-02;1.042e+00;1.653e-01;6.771e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
89.243034000;1.042e+00;1.876e-01;7.500e-02;1.799e-01;7.194e-02;1.065e+00;1.052e+00;1.895e-01;7.995e-02;4.647e+01;5.624e-01;5.411e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
89.244034000;1.043e+00;1.895e-01;7.488e-02;1.818e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.356e-02;7.500e-01;3.333e-02;1.043e+00;1.705e-01;6.740e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
89.245034000;1.043e+00;1.914e-01;7.477e-02;1.836e-01;7.171e-02;1.065e+00;1.052e+00;1.931e-01;7.982e-02;4.644e+01;5.586e-01;5.301e-02;7.500e-01;3.333e-02;1.043e+00;1.723e-01;6.729e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
89.248034000;1.043e+00;1.972e-01;7.441e-02;1.891e-01;7.135e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.528e-01;5.138e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
89.249034000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.084e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
89.257692000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
89.258692000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.005e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.621e+01;5.319e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
89.259692000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
89.260692000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.980e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.473e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
89.262692000;1.044e+00;2.259e-01;7.258e-02;2.164e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.533e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
89.264692000;1.044e+00;2.298e-01;7.233e-02;2.202e-01;6.929e-02;1.066e+00;1.054e+00;2.295e-01;7.861e-02;4.612e+01;5.202e-01;4.272e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
89.272692000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.210e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
89.273692000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
89.286692000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.459e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
89.287692000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
89.297692000;1.045e+00;2.950e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.550e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
89.298692000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
89.314692000;1.046e+00;3.287e-01;6.533e-02;3.142e-01;6.245e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.541e+01;4.213e-01;2.139e-02;7.500e-01;3.333e-02;1.046e+00;2.958e-01;5.880e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
89.321692000;1.046e+00;3.425e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.075e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.785e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
89.322692000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.381e-01;7.547e-02;4.531e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
89.327692000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.525e+01;3.956e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
89.328692000;1.047e+00;3.564e-01;6.320e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
89.341692000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.736e-01;7.462e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
