time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
89.344692000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
89.345692000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.811e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
89.354692000;1.047e+00;4.078e-01;5.905e-02;3.895e-01;5.640e-02;1.065e+00;1.059e+00;3.980e-01;7.409e-02;4.496e+01;3.422e-01;9.452e-03;7.500e-01;3.333e-02;1.047e+00;3.670e-01;5.314e-02;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
89.356692000;1.047e+00;4.117e-01;5.872e-02;3.932e-01;5.608e-02;1.065e+00;1.059e+00;4.018e-01;7.401e-02;4.494e+01;3.383e-01;8.973e-03;7.500e-01;3.333e-02;1.047e+00;3.705e-01;5.284e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
89.357692000;1.047e+00;4.137e-01;5.855e-02;3.951e-01;5.592e-02;1.065e+00;1.059e+00;4.036e-01;7.397e-02;4.493e+01;3.363e-01;8.738e-03;7.500e-01;3.333e-02;1.047e+00;3.723e-01;5.270e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
89.359692000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.276e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.240e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
89.367692000;1.047e+00;4.334e-01;5.688e-02;4.139e-01;5.432e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.166e-01;6.537e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.119e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
89.379692000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
89.380692000;1.047e+00;4.590e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.910e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
89.421692000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.111e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
89.430692000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.188e-02;4.435e+01;1.926e-01;-1.034e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
89.431692000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.425e-01;7.186e-02;4.434e+01;1.907e-01;-1.068e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
89.461692000;1.046e+00;6.181e-01;3.938e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.244e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
89.462692000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.744e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.526e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
89.463692000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.728e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.222e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
89.473906000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.441e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
89.483906000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.089e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
89.484906000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.111e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
89.487906000;1.044e+00;6.694e-01;3.392e-02;6.410e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.360e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
89.490906000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.410e+01;7.478e-02;1.728e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.996e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
89.492906000;1.044e+00;6.791e-01;3.286e-02;6.505e-01;3.147e-02;1.054e+00;1.059e+00;6.583e-01;7.124e-02;4.410e+01;7.088e-02;1.986e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.957e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
89.493906000;1.044e+00;6.811e-01;3.264e-02;6.524e-01;3.127e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.410e+01;6.893e-02;2.119e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
89.496906000;1.044e+00;6.869e-01;3.199e-02;6.581e-01;3.065e-02;1.053e+00;1.059e+00;6.659e-01;7.124e-02;4.409e+01;6.307e-02;2.534e-03;7.500e-01;3.333e-02;1.044e+00;6.182e-01;2.880e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
89.501906000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.332e-02;3.280e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
89.502906000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.136e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
89.516906000;1.043e+00;7.259e-01;2.760e-02;6.963e-01;2.647e-02;1.051e+00;1.058e+00;7.040e-01;7.130e-02;4.407e+01;2.408e-02;5.919e-03;7.500e-01;3.333e-02;1.043e+00;6.533e-01;2.484e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.521906000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.522906000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.526906000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.604e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.532906000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.070e-03;9.400e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.533906000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.016e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.538906000;1.041e+00;7.687e-01;2.259e-02;7.384e-01;2.170e-02;1.048e+00;1.057e+00;7.461e-01;7.152e-02;4.406e+01;-1.874e-02;1.088e-02;7.500e-01;3.333e-02;1.041e+00;6.919e-01;2.033e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.540906000;1.041e+00;7.726e-01;2.213e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.263e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
89.541906000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.156e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
89.545906000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
89.546906000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.429e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
89.557906000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
89.558906000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.185e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
89.566906000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
89.571906000;1.038e+00;8.328e-01;1.474e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.411e+01;-8.280e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
89.572906000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
89.578906000;1.038e+00;8.464e-01;1.302e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
89.579906000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
89.589906000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.912e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.246e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
89.590906000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
89.597886000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
89.598398000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
89.599155000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
89.599667000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
89.607667000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
89.608667000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
89.616667000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
89.617667000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
89.619667000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.031e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
89.620667000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.375e-02;4.431e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.344e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
89.625747000;1.033e+00;9.367e-01;9.933e-04;9.072e-01;9.621e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.940e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
89.626259000;1.032e+00;9.376e-01;8.567e-04;9.082e-01;8.297e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.710e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
89.630283000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.690e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.000e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
89.631283000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.436e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
89.632283000;1.032e+00;9.468e-01;-4.944e-04;9.176e-01;-4.792e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.450e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
89.634283000;1.032e+00;9.493e-01;-8.411e-04;9.201e-01;-8.153e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.570e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
89.636283000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
89.637283000;1.031e+00;9.526e-01;-1.287e-03;9.236e-01;-1.247e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.158e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
89.647283000;1.031e+00;9.610e-01;-2.291e-03;9.321e-01;-2.222e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.062e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
89.648283000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
89.649283000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.002e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
89.654283000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
89.655283000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
89.669283000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
89.670283000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
89.673283000;1.030e+00;9.709e-01;-3.253e-03;9.422e-01;-3.157e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.928e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
89.682283000;1.030e+00;9.724e-01;-3.356e-03;9.437e-01;-3.257e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.469e+01;-2.224e-01;5.234e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.020e-03;1.000e+01;4.469e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
89.683283000;1.030e+00;9.725e-01;-3.363e-03;9.438e-01;-3.264e-03;1.029e+00;1.048e+00;9.515e-01;7.540e-02;4.470e+01;-2.225e-01;5.237e-02;7.500e-01;3.333e-02;1.030e+00;8.752e-01;-3.027e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
89.684283000;1.030e+00;9.726e-01;-3.370e-03;9.439e-01;-3.271e-03;1.029e+00;1.048e+00;9.516e-01;7.541e-02;4.470e+01;-2.226e-01;5.239e-02;7.500e-01;3.333e-02;1.030e+00;8.753e-01;-3.033e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
89.685283000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.241e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
89.730283000;1.030e+00;9.748e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
89.731283000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
89.733283000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
89.748283000;1.030e+00;9.750e-01;-3.214e-03;9.463e-01;-3.120e-03;1.029e+00;1.048e+00;9.539e-01;7.592e-02;4.514e+01;-2.250e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.893e-03;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
89.796283000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
89.797283000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
89.810283000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
89.811283000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
90.096780000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
90.097780000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
90.146780000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
90.147780000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
90.481857000;1.032e+00;9.752e-01;3.348e-03;9.445e-01;3.242e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.013e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
90.482857000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
90.576939000;1.033e+00;9.752e-01;4.228e-03;9.442e-01;4.094e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.073e+01;-2.252e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.805e-03;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
90.591939000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
90.592463000;1.033e+00;9.752e-01;4.369e-03;9.442e-01;4.230e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.932e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
90.594511000;1.033e+00;9.749e-01;4.383e-03;9.439e-01;4.244e-03;1.034e+00;1.051e+00;9.510e-01;8.259e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.945e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
90.597023000;1.033e+00;9.741e-01;4.474e-03;9.431e-01;4.332e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.451e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.027e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
90.601023000;1.033e+00;9.719e-01;4.802e-03;9.408e-01;4.649e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.090e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.322e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
90.602023000;1.033e+00;9.712e-01;4.914e-03;9.401e-01;4.757e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.423e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
90.604023000;1.033e+00;9.696e-01;5.169e-03;9.384e-01;5.003e-03;1.035e+00;1.052e+00;9.456e-01;8.248e-02;5.092e+01;-2.196e-01;4.319e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.652e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
90.608023000;1.033e+00;9.659e-01;5.782e-03;9.346e-01;5.595e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.206e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.204e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
90.609023000;1.034e+00;9.648e-01;5.953e-03;9.335e-01;5.760e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.358e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
90.612023000;1.034e+00;9.615e-01;6.502e-03;9.300e-01;6.290e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.097e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.852e-03;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
90.616023000;1.034e+00;9.565e-01;7.302e-03;9.249e-01;7.061e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.572e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
90.617023000;1.034e+00;9.552e-01;7.512e-03;9.235e-01;7.263e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.761e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
90.628023000;1.035e+00;9.390e-01;9.990e-03;9.069e-01;9.649e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.991e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
90.629023000;1.035e+00;9.374e-01;1.023e-02;9.053e-01;9.876e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.204e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
90.630023000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.417e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
90.633023000;1.036e+00;9.308e-01;1.118e-02;8.986e-01;1.079e-02;1.039e+00;1.054e+00;9.057e-01;8.209e-02;5.109e+01;-1.808e-01;3.227e-02;7.500e-01;3.333e-02;1.036e+00;8.377e-01;1.006e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
90.638023000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
90.639023000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
90.648023000;1.037e+00;9.045e-01;1.485e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.117e+01;-1.545e-01;2.585e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
90.649023000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.455e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.117e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
90.651023000;1.038e+00;8.991e-01;1.559e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.459e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.403e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
90.654023000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
90.657023000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
90.658023000;1.039e+00;8.860e-01;1.731e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.558e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
90.663023000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
90.664023000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
90.667023000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
90.668023000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.098e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
90.674023000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
90.676023000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.483e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
90.677023000;1.040e+00;8.498e-01;2.191e-02;8.168e-01;2.106e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.972e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
90.689146000;1.041e+00;8.262e-01;2.476e-02;7.933e-01;2.378e-02;1.049e+00;1.058e+00;8.005e-01;8.027e-02;5.131e+01;-7.621e-02;1.034e-02;7.500e-01;3.333e-02;1.041e+00;7.436e-01;2.229e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
90.690146000;1.042e+00;8.243e-01;2.500e-02;7.914e-01;2.400e-02;1.049e+00;1.058e+00;7.985e-01;8.023e-02;5.131e+01;-7.426e-02;1.002e-02;7.500e-01;3.333e-02;1.042e+00;7.418e-01;2.250e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
90.693146000;1.042e+00;8.184e-01;2.569e-02;7.855e-01;2.466e-02;1.050e+00;1.059e+00;7.927e-01;8.014e-02;5.132e+01;-6.840e-02;9.070e-03;7.500e-01;3.333e-02;1.042e+00;7.366e-01;2.312e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
90.701073000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.774e-01;7.989e-02;5.133e+01;-5.288e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
90.701585000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.987e-02;5.133e+01;-5.188e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
90.707217000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.655e-01;7.971e-02;5.134e+01;-4.082e-02;4.951e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
90.707729000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.645e-01;7.969e-02;5.134e+01;-3.982e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
90.710801000;1.043e+00;7.838e-01;2.969e-02;7.513e-01;2.846e-02;1.052e+00;1.060e+00;7.585e-01;7.960e-02;5.135e+01;-3.378e-02;3.992e-03;7.500e-01;3.333e-02;1.043e+00;7.054e-01;2.672e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.712849000;1.043e+00;7.798e-01;3.014e-02;7.473e-01;2.889e-02;1.052e+00;1.060e+00;7.546e-01;7.954e-02;5.135e+01;-2.975e-02;3.461e-03;7.500e-01;3.333e-02;1.043e+00;7.018e-01;2.713e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.713873000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.774e-02;3.201e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.714385000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.673e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.991e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.727185000;1.044e+00;7.515e-01;3.325e-02;7.196e-01;3.183e-02;1.054e+00;1.060e+00;7.269e-01;7.915e-02;5.135e+01;-1.527e-03;8.556e-05;7.500e-01;3.333e-02;1.044e+00;6.764e-01;2.992e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.727697000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.061e+00;7.259e-01;7.914e-02;5.135e+01;-5.178e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.742033000;1.045e+00;7.222e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.775e-02;-2.786e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.744081000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.179e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.744593000;1.046e+00;7.172e-01;3.688e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.934e-01;7.873e-02;5.135e+01;3.280e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.745105000;1.046e+00;7.162e-01;3.698e-02;6.850e-01;3.537e-02;1.057e+00;1.061e+00;6.924e-01;7.872e-02;5.135e+01;3.381e-02;-3.300e-03;7.500e-01;3.333e-02;1.046e+00;6.446e-01;3.328e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.745617000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.134e+01;3.482e-02;-3.382e-03;7.500e-01;3.333e-02;1.046e+00;6.437e-01;3.338e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
90.754321000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.201e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
90.754833000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.302e-02;-4.750e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
90.757393000;1.046e+00;6.919e-01;3.944e-02;6.614e-01;3.770e-02;1.058e+00;1.062e+00;6.688e-01;7.846e-02;5.133e+01;5.807e-02;-5.087e-03;7.500e-01;3.333e-02;1.046e+00;6.227e-01;3.549e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
90.763537000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.571e-01;7.834e-02;5.132e+01;7.020e-02;-5.817e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
90.764049000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.833e-02;5.132e+01;7.122e-02;-5.873e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
90.787549000;1.047e+00;6.324e-01;4.515e-02;6.037e-01;4.310e-02;1.061e+00;1.062e+00;6.113e-01;7.793e-02;5.125e+01;1.176e-01;-7.642e-03;7.500e-01;3.333e-02;1.047e+00;5.691e-01;4.063e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
90.788449000;1.048e+00;6.306e-01;4.531e-02;6.020e-01;4.325e-02;1.061e+00;1.062e+00;6.096e-01;7.792e-02;5.125e+01;1.194e-01;-7.679e-03;7.500e-01;3.333e-02;1.048e+00;5.675e-01;4.078e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
90.801049000;1.048e+00;6.057e-01;4.755e-02;5.780e-01;4.538e-02;1.062e+00;1.062e+00;5.857e-01;7.775e-02;5.120e+01;1.443e-01;-7.950e-03;7.500e-01;3.333e-02;1.048e+00;5.451e-01;4.280e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
90.818949000;1.048e+00;5.703e-01;5.061e-02;5.440e-01;4.827e-02;1.064e+00;1.062e+00;5.518e-01;7.756e-02;5.111e+01;1.797e-01;-7.567e-03;7.500e-01;3.333e-02;1.048e+00;5.132e-01;4.555e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
90.828949000;1.048e+00;5.505e-01;5.225e-02;5.250e-01;4.983e-02;1.064e+00;1.062e+00;5.329e-01;7.748e-02;5.105e+01;1.995e-01;-6.959e-03;7.500e-01;3.333e-02;1.048e+00;4.954e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
90.829949000;1.049e+00;5.485e-01;5.241e-02;5.231e-01;4.999e-02;1.064e+00;1.062e+00;5.310e-01;7.747e-02;5.105e+01;2.015e-01;-6.883e-03;7.500e-01;3.333e-02;1.049e+00;4.937e-01;4.717e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
90.840949000;1.049e+00;5.267e-01;5.416e-02;5.023e-01;5.165e-02;1.065e+00;1.062e+00;5.103e-01;7.741e-02;5.098e+01;2.233e-01;-5.860e-03;7.500e-01;3.333e-02;1.049e+00;4.741e-01;4.874e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
90.846949000;1.049e+00;5.149e-01;5.509e-02;4.910e-01;5.253e-02;1.065e+00;1.062e+00;4.990e-01;7.739e-02;5.093e+01;2.351e-01;-5.160e-03;7.500e-01;3.333e-02;1.049e+00;4.634e-01;4.958e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
90.847949000;1.049e+00;5.129e-01;5.524e-02;4.891e-01;5.268e-02;1.065e+00;1.062e+00;4.971e-01;7.738e-02;5.093e+01;2.371e-01;-5.033e-03;7.500e-01;3.333e-02;1.049e+00;4.616e-01;4.972e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
90.857351000;1.049e+00;4.943e-01;5.666e-02;4.713e-01;5.403e-02;1.066e+00;1.062e+00;4.794e-01;7.736e-02;5.086e+01;2.557e-01;-3.706e-03;7.500e-01;3.333e-02;1.049e+00;4.448e-01;5.099e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
90.864351000;1.049e+00;4.804e-01;5.769e-02;4.581e-01;5.502e-02;1.066e+00;1.062e+00;4.663e-01;7.736e-02;5.080e+01;2.696e-01;-2.556e-03;7.500e-01;3.333e-02;1.049e+00;4.324e-01;5.192e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
90.868351000;1.049e+00;4.725e-01;5.827e-02;4.506e-01;5.557e-02;1.066e+00;1.062e+00;4.588e-01;7.736e-02;5.077e+01;2.775e-01;-1.837e-03;7.500e-01;3.333e-02;1.049e+00;4.252e-01;5.245e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
90.869351000;1.049e+00;4.705e-01;5.842e-02;4.487e-01;5.571e-02;1.066e+00;1.061e+00;4.569e-01;7.736e-02;5.076e+01;2.795e-01;-1.650e-03;7.500e-01;3.333e-02;1.049e+00;4.235e-01;5.257e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
90.880351000;1.049e+00;4.487e-01;5.997e-02;4.280e-01;5.720e-02;1.067e+00;1.061e+00;4.362e-01;7.739e-02;5.067e+01;3.013e-01;5.888e-04;7.500e-01;3.333e-02;1.049e+00;4.039e-01;5.398e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
90.881351000;1.049e+00;4.468e-01;6.011e-02;4.261e-01;5.733e-02;1.067e+00;1.061e+00;4.344e-01;7.739e-02;5.066e+01;3.032e-01;8.099e-04;7.500e-01;3.333e-02;1.049e+00;4.021e-01;5.410e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
90.882351000;1.048e+00;4.448e-01;6.025e-02;4.242e-01;5.746e-02;1.067e+00;1.061e+00;4.325e-01;7.739e-02;5.065e+01;3.052e-01;1.033e-03;7.500e-01;3.333e-02;1.048e+00;4.003e-01;5.423e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
90.916351000;1.048e+00;3.774e-01;6.471e-02;3.602e-01;6.176e-02;1.067e+00;1.060e+00;3.688e-01;7.765e-02;5.030e+01;3.726e-01;1.030e-02;7.500e-01;3.333e-02;1.048e+00;3.397e-01;5.824e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
90.917351000;1.048e+00;3.754e-01;6.483e-02;3.583e-01;6.188e-02;1.067e+00;1.059e+00;3.669e-01;7.766e-02;5.029e+01;3.746e-01;1.063e-02;7.500e-01;3.333e-02;1.048e+00;3.379e-01;5.835e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
90.923624000;1.048e+00;3.630e-01;6.560e-02;3.465e-01;6.263e-02;1.067e+00;1.059e+00;3.552e-01;7.773e-02;5.022e+01;3.870e-01;1.271e-02;7.500e-01;3.333e-02;1.048e+00;3.267e-01;5.904e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
90.924136000;1.047e+00;3.620e-01;6.567e-02;3.456e-01;6.269e-02;1.067e+00;1.059e+00;3.542e-01;7.774e-02;5.021e+01;3.880e-01;1.289e-02;7.500e-01;3.333e-02;1.047e+00;3.258e-01;5.910e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
90.927970000;1.047e+00;3.544e-01;6.613e-02;3.383e-01;6.314e-02;1.067e+00;1.059e+00;3.470e-01;7.779e-02;5.017e+01;3.956e-01;1.422e-02;7.500e-01;3.333e-02;1.047e+00;3.189e-01;5.951e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
90.932866000;1.047e+00;3.447e-01;6.671e-02;3.291e-01;6.370e-02;1.067e+00;1.059e+00;3.379e-01;7.786e-02;5.011e+01;4.053e-01;1.599e-02;7.500e-01;3.333e-02;1.047e+00;3.102e-01;6.004e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
90.933866000;1.047e+00;3.427e-01;6.683e-02;3.273e-01;6.382e-02;1.067e+00;1.058e+00;3.360e-01;7.788e-02;5.010e+01;4.073e-01;1.636e-02;7.500e-01;3.333e-02;1.047e+00;3.084e-01;6.014e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
90.943621000;1.047e+00;3.233e-01;6.795e-02;3.089e-01;6.492e-02;1.067e+00;1.058e+00;3.177e-01;7.804e-02;4.998e+01;4.267e-01;2.012e-02;7.500e-01;3.333e-02;1.047e+00;2.910e-01;6.116e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
90.947621000;1.047e+00;3.154e-01;6.841e-02;3.014e-01;6.536e-02;1.067e+00;1.058e+00;3.102e-01;7.811e-02;4.992e+01;4.346e-01;2.174e-02;7.500e-01;3.333e-02;1.047e+00;2.838e-01;6.157e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
90.948621000;1.046e+00;3.134e-01;6.852e-02;2.995e-01;6.547e-02;1.067e+00;1.058e+00;3.084e-01;7.813e-02;4.991e+01;4.366e-01;2.215e-02;7.500e-01;3.333e-02;1.046e+00;2.821e-01;6.167e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
90.949621000;1.046e+00;3.114e-01;6.863e-02;2.976e-01;6.558e-02;1.067e+00;1.057e+00;3.065e-01;7.815e-02;4.990e+01;4.386e-01;2.256e-02;7.500e-01;3.333e-02;1.046e+00;2.803e-01;6.177e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
90.961621000;1.046e+00;2.876e-01;6.994e-02;2.750e-01;6.687e-02;1.067e+00;1.057e+00;2.840e-01;7.839e-02;4.974e+01;4.624e-01;2.777e-02;7.500e-01;3.333e-02;1.046e+00;2.589e-01;6.295e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
90.962621000;1.046e+00;2.856e-01;7.005e-02;2.731e-01;6.698e-02;1.067e+00;1.056e+00;2.821e-01;7.841e-02;4.972e+01;4.644e-01;2.822e-02;7.500e-01;3.333e-02;1.046e+00;2.571e-01;6.304e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
90.963621000;1.046e+00;2.836e-01;7.015e-02;2.712e-01;6.709e-02;1.067e+00;1.056e+00;2.803e-01;7.843e-02;4.971e+01;4.664e-01;2.867e-02;7.500e-01;3.333e-02;1.046e+00;2.553e-01;6.314e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
90.966621000;1.046e+00;2.777e-01;7.047e-02;2.656e-01;6.740e-02;1.067e+00;1.056e+00;2.746e-01;7.850e-02;4.967e+01;4.723e-01;3.006e-02;7.500e-01;3.333e-02;1.046e+00;2.499e-01;6.342e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
90.967621000;1.045e+00;2.757e-01;7.057e-02;2.637e-01;6.750e-02;1.067e+00;1.056e+00;2.728e-01;7.852e-02;4.965e+01;4.743e-01;3.053e-02;7.500e-01;3.333e-02;1.045e+00;2.481e-01;6.352e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
90.970621000;1.045e+00;2.698e-01;7.089e-02;2.581e-01;6.781e-02;1.067e+00;1.056e+00;2.672e-01;7.860e-02;4.961e+01;4.802e-01;3.195e-02;7.500e-01;3.333e-02;1.045e+00;2.428e-01;6.380e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
90.973621000;1.045e+00;2.638e-01;7.120e-02;2.524e-01;6.812e-02;1.067e+00;1.056e+00;2.615e-01;7.867e-02;4.956e+01;4.862e-01;3.339e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.408e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
90.983621000;1.045e+00;2.439e-01;7.220e-02;2.335e-01;6.912e-02;1.066e+00;1.055e+00;2.428e-01;7.893e-02;4.942e+01;5.061e-01;3.840e-02;7.500e-01;3.333e-02;1.045e+00;2.195e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
90.984621000;1.044e+00;2.420e-01;7.230e-02;2.317e-01;6.922e-02;1.066e+00;1.055e+00;2.409e-01;7.896e-02;4.940e+01;5.080e-01;3.892e-02;7.500e-01;3.333e-02;1.044e+00;2.178e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
90.996621000;1.044e+00;2.181e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.184e-01;7.931e-02;4.921e+01;5.319e-01;4.536e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
90.997621000;1.044e+00;2.161e-01;7.355e-02;2.071e-01;7.048e-02;1.066e+00;1.053e+00;2.165e-01;7.934e-02;4.920e+01;5.339e-01;4.591e-02;7.500e-01;3.333e-02;1.044e+00;1.945e-01;6.620e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
91.006621000;1.043e+00;1.983e-01;7.438e-02;1.901e-01;7.133e-02;1.065e+00;1.053e+00;1.996e-01;7.964e-02;4.905e+01;5.517e-01;5.105e-02;7.500e-01;3.333e-02;1.043e+00;1.784e-01;6.695e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
91.007621000;1.043e+00;1.963e-01;7.447e-02;1.882e-01;7.142e-02;1.065e+00;1.052e+00;1.977e-01;7.967e-02;4.903e+01;5.537e-01;5.164e-02;7.500e-01;3.333e-02;1.043e+00;1.767e-01;6.703e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
91.010621000;1.043e+00;1.903e-01;7.474e-02;1.826e-01;7.169e-02;1.065e+00;1.052e+00;1.921e-01;7.977e-02;4.898e+01;5.597e-01;5.342e-02;7.500e-01;3.333e-02;1.043e+00;1.713e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
91.011621000;1.042e+00;1.883e-01;7.483e-02;1.807e-01;7.178e-02;1.065e+00;1.052e+00;1.902e-01;7.981e-02;4.897e+01;5.617e-01;5.402e-02;7.500e-01;3.333e-02;1.042e+00;1.695e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
91.015621000;1.042e+00;1.804e-01;7.519e-02;1.731e-01;7.214e-02;1.065e+00;1.052e+00;1.827e-01;7.995e-02;4.890e+01;5.696e-01;5.644e-02;7.500e-01;3.333e-02;1.042e+00;1.624e-01;6.767e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
91.016621000;1.042e+00;1.784e-01;7.527e-02;1.712e-01;7.223e-02;1.065e+00;1.051e+00;1.808e-01;7.999e-02;4.888e+01;5.716e-01;5.705e-02;7.500e-01;3.333e-02;1.042e+00;1.606e-01;6.775e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
