time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
91.022621000;1.042e+00;1.665e-01;7.579e-02;1.598e-01;7.277e-02;1.064e+00;1.051e+00;1.695e-01;8.021e-02;4.878e+01;5.835e-01;6.080e-02;7.500e-01;3.333e-02;1.042e+00;1.498e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
91.023621000;1.041e+00;1.645e-01;7.588e-02;1.579e-01;7.285e-02;1.064e+00;1.051e+00;1.676e-01;8.025e-02;4.876e+01;5.855e-01;6.143e-02;7.500e-01;3.333e-02;1.041e+00;1.480e-01;6.829e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
91.025621000;1.041e+00;1.605e-01;7.605e-02;1.542e-01;7.303e-02;1.064e+00;1.051e+00;1.638e-01;8.033e-02;4.873e+01;5.895e-01;6.271e-02;7.500e-01;3.333e-02;1.041e+00;1.445e-01;6.844e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
91.026621000;1.041e+00;1.585e-01;7.613e-02;1.523e-01;7.312e-02;1.064e+00;1.050e+00;1.620e-01;8.037e-02;4.871e+01;5.915e-01;6.336e-02;7.500e-01;3.333e-02;1.041e+00;1.427e-01;6.852e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
91.033621000;1.041e+00;1.446e-01;7.671e-02;1.390e-01;7.372e-02;1.064e+00;1.050e+00;1.488e-01;8.065e-02;4.858e+01;6.054e-01;6.795e-02;7.500e-01;3.333e-02;1.041e+00;1.302e-01;6.904e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
91.034621000;1.040e+00;1.426e-01;7.679e-02;1.371e-01;7.380e-02;1.064e+00;1.049e+00;1.469e-01;8.069e-02;4.856e+01;6.074e-01;6.862e-02;7.500e-01;3.333e-02;1.040e+00;1.284e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
91.044897000;1.040e+00;1.222e-01;7.761e-02;1.176e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.278e-01;7.568e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
91.045409000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.265e-01;8.116e-02;4.836e+01;6.288e-01;7.604e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.988e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
91.049091000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.195e-01;8.133e-02;4.829e+01;6.361e-01;7.866e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
91.051115000;1.039e+00;1.099e-01;7.809e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.157e-01;8.143e-02;4.826e+01;6.401e-01;8.010e-02;7.500e-01;3.333e-02;1.039e+00;9.888e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
91.051572000;1.039e+00;1.090e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.042e-02;7.500e-01;3.333e-02;1.039e+00;9.808e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
91.052030000;1.039e+00;1.081e-01;7.816e-02;1.041e-01;7.524e-02;1.062e+00;1.047e+00;1.141e-01;8.147e-02;4.824e+01;6.419e-01;8.075e-02;7.500e-01;3.333e-02;1.039e+00;9.728e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
91.052487000;1.039e+00;1.072e-01;7.819e-02;1.032e-01;7.527e-02;1.062e+00;1.047e+00;1.132e-01;8.149e-02;4.823e+01;6.428e-01;8.106e-02;7.500e-01;3.333e-02;1.039e+00;9.650e-02;7.037e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
91.055231000;1.039e+00;1.022e-01;7.840e-02;9.845e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.478e-01;8.287e-02;7.500e-01;3.333e-02;1.039e+00;9.202e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
91.055688000;1.038e+00;1.015e-01;7.843e-02;9.770e-02;7.553e-02;1.062e+00;1.047e+00;1.077e-01;8.165e-02;4.817e+01;6.485e-01;8.316e-02;7.500e-01;3.333e-02;1.038e+00;9.131e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
91.057517000;1.038e+00;9.852e-02;7.856e-02;9.488e-02;7.566e-02;1.062e+00;1.047e+00;1.049e-01;8.174e-02;4.813e+01;6.515e-01;8.423e-02;7.500e-01;3.333e-02;1.038e+00;8.867e-02;7.071e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
91.060718000;1.038e+00;9.410e-02;7.878e-02;9.064e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.190e-02;4.807e+01;6.559e-01;8.583e-02;7.500e-01;3.333e-02;1.038e+00;8.469e-02;7.090e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
91.061175000;1.038e+00;9.355e-02;7.881e-02;9.012e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.193e-02;4.806e+01;6.565e-01;8.602e-02;7.500e-01;3.333e-02;1.038e+00;8.419e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
91.072861000;1.038e+00;8.641e-02;7.940e-02;8.327e-02;7.651e-02;1.062e+00;1.046e+00;9.339e-02;8.241e-02;4.783e+01;6.636e-01;8.839e-02;7.500e-01;3.333e-02;1.038e+00;7.777e-02;7.146e-02;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
91.073885000;1.038e+00;8.639e-02;7.943e-02;8.324e-02;7.654e-02;1.062e+00;1.046e+00;9.336e-02;8.244e-02;4.781e+01;6.636e-01;8.836e-02;7.500e-01;3.333e-02;1.038e+00;7.775e-02;7.149e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
91.074909000;1.038e+00;8.645e-02;7.946e-02;8.330e-02;7.656e-02;1.062e+00;1.046e+00;9.342e-02;8.247e-02;4.779e+01;6.636e-01;8.830e-02;7.500e-01;3.333e-02;1.038e+00;7.780e-02;7.151e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
91.081053000;1.038e+00;8.848e-02;7.957e-02;8.524e-02;7.666e-02;1.062e+00;1.046e+00;9.535e-02;8.259e-02;4.766e+01;6.615e-01;8.734e-02;7.500e-01;3.333e-02;1.038e+00;7.963e-02;7.161e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
91.082077000;1.038e+00;8.907e-02;7.957e-02;8.581e-02;7.666e-02;1.062e+00;1.046e+00;9.591e-02;8.260e-02;4.764e+01;6.609e-01;8.708e-02;7.500e-01;3.333e-02;1.038e+00;8.016e-02;7.162e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
91.082589000;1.038e+00;8.939e-02;7.958e-02;8.611e-02;7.666e-02;1.062e+00;1.046e+00;9.622e-02;8.261e-02;4.763e+01;6.606e-01;8.695e-02;7.500e-01;3.333e-02;1.038e+00;8.045e-02;7.162e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
91.090525000;1.038e+00;9.622e-02;7.949e-02;9.266e-02;7.655e-02;1.062e+00;1.047e+00;1.027e-01;8.259e-02;4.748e+01;6.538e-01;8.419e-02;7.500e-01;3.333e-02;1.038e+00;8.660e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
91.091425000;1.039e+00;9.719e-02;7.947e-02;9.359e-02;7.652e-02;1.062e+00;1.047e+00;1.036e-01;8.258e-02;4.746e+01;6.528e-01;8.382e-02;7.500e-01;3.333e-02;1.039e+00;8.747e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
91.092325000;1.039e+00;9.819e-02;7.945e-02;9.455e-02;7.649e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.343e-02;7.500e-01;3.333e-02;1.039e+00;8.837e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
91.093225000;1.039e+00;9.923e-02;7.942e-02;9.554e-02;7.646e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.508e-01;8.303e-02;7.500e-01;3.333e-02;1.039e+00;8.931e-02;7.148e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
91.094125000;1.039e+00;1.003e-01;7.939e-02;9.656e-02;7.643e-02;1.063e+00;1.047e+00;1.066e-01;8.254e-02;4.741e+01;6.497e-01;8.263e-02;7.500e-01;3.333e-02;1.039e+00;9.027e-02;7.145e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
91.096825000;1.039e+00;1.037e-01;7.929e-02;9.980e-02;7.632e-02;1.063e+00;1.047e+00;1.098e-01;8.248e-02;4.735e+01;6.463e-01;8.135e-02;7.500e-01;3.333e-02;1.039e+00;9.331e-02;7.136e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
91.097725000;1.039e+00;1.049e-01;7.925e-02;1.009e-01;7.627e-02;1.063e+00;1.048e+00;1.109e-01;8.245e-02;4.734e+01;6.451e-01;8.091e-02;7.500e-01;3.333e-02;1.039e+00;9.438e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
91.104925000;1.039e+00;1.152e-01;7.886e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.208e-01;8.221e-02;4.720e+01;6.348e-01;7.716e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
91.105825000;1.040e+00;1.166e-01;7.880e-02;1.121e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.218e-02;4.718e+01;6.334e-01;7.667e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
91.117525000;1.040e+00;1.359e-01;7.790e-02;1.306e-01;7.487e-02;1.064e+00;1.049e+00;1.405e-01;8.162e-02;4.696e+01;6.141e-01;7.003e-02;7.500e-01;3.333e-02;1.040e+00;1.223e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
91.118425000;1.041e+00;1.375e-01;7.782e-02;1.321e-01;7.479e-02;1.064e+00;1.050e+00;1.420e-01;8.157e-02;4.695e+01;6.125e-01;6.951e-02;7.500e-01;3.333e-02;1.041e+00;1.237e-01;7.004e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
91.126525000;1.041e+00;1.520e-01;7.705e-02;1.460e-01;7.401e-02;1.064e+00;1.050e+00;1.558e-01;8.111e-02;4.680e+01;5.980e-01;6.480e-02;7.500e-01;3.333e-02;1.041e+00;1.368e-01;6.935e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
91.130325000;1.041e+00;1.591e-01;7.667e-02;1.527e-01;7.362e-02;1.064e+00;1.051e+00;1.624e-01;8.088e-02;4.673e+01;5.909e-01;6.260e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.900e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
91.131325000;1.041e+00;1.609e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.891e-01;6.203e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.891e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
91.132325000;1.042e+00;1.628e-01;7.646e-02;1.563e-01;7.341e-02;1.065e+00;1.051e+00;1.660e-01;8.076e-02;4.670e+01;5.872e-01;6.145e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
91.145325000;1.042e+00;1.876e-01;7.500e-02;1.799e-01;7.195e-02;1.065e+00;1.052e+00;1.894e-01;7.995e-02;4.647e+01;5.624e-01;5.411e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
91.146325000;1.043e+00;1.895e-01;7.489e-02;1.818e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.356e-02;7.500e-01;3.333e-02;1.043e+00;1.705e-01;6.740e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
91.150325000;1.043e+00;1.972e-01;7.441e-02;1.891e-01;7.135e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.528e-01;5.138e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
91.151325000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.084e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
91.159985000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
91.160985000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.005e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.621e+01;5.319e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.962e-01;6.578e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
91.161985000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.525e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
91.162985000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.980e-02;1.065e+00;1.054e+00;2.221e-01;7.885e-02;4.618e+01;5.280e-01;4.474e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
91.164985000;1.044e+00;2.259e-01;7.258e-02;2.164e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.372e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.533e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
91.166985000;1.044e+00;2.298e-01;7.233e-02;2.202e-01;6.929e-02;1.066e+00;1.054e+00;2.295e-01;7.861e-02;4.612e+01;5.202e-01;4.272e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.509e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
91.174985000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.210e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
91.175985000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
91.188985000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.638e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.459e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
91.189985000;1.045e+00;2.753e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.747e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
91.199985000;1.045e+00;2.950e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.550e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
91.200985000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
91.216985000;1.046e+00;3.287e-01;6.533e-02;3.142e-01;6.245e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.541e+01;4.213e-01;2.139e-02;7.500e-01;3.333e-02;1.046e+00;2.958e-01;5.880e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
91.223985000;1.046e+00;3.425e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.075e-01;1.898e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.785e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
91.224985000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.380e-01;7.547e-02;4.531e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
91.229985000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.525e+01;3.956e-01;1.702e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
91.230985000;1.047e+00;3.564e-01;6.320e-02;3.406e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.207e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
91.243985000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.736e-01;7.462e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
91.246985000;1.047e+00;3.880e-01;6.067e-02;3.707e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.202e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.461e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
91.247985000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.811e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
91.256985000;1.047e+00;4.078e-01;5.905e-02;3.895e-01;5.640e-02;1.065e+00;1.059e+00;3.980e-01;7.409e-02;4.496e+01;3.422e-01;9.452e-03;7.500e-01;3.333e-02;1.047e+00;3.670e-01;5.314e-02;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
91.258985000;1.047e+00;4.117e-01;5.872e-02;3.932e-01;5.608e-02;1.065e+00;1.059e+00;4.018e-01;7.401e-02;4.494e+01;3.383e-01;8.973e-03;7.500e-01;3.333e-02;1.047e+00;3.705e-01;5.285e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
91.260985000;1.047e+00;4.157e-01;5.839e-02;3.970e-01;5.576e-02;1.065e+00;1.059e+00;4.055e-01;7.393e-02;4.492e+01;3.343e-01;8.506e-03;7.500e-01;3.333e-02;1.047e+00;3.741e-01;5.255e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
91.261985000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.276e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.240e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
91.269985000;1.047e+00;4.334e-01;5.688e-02;4.139e-01;5.432e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.166e-01;6.537e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.119e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
91.281985000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
91.282985000;1.047e+00;4.590e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.910e-01;4.089e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
91.323985000;1.047e+00;5.397e-01;4.721e-02;5.156e-01;4.511e-02;1.061e+00;1.060e+00;5.237e-01;7.206e-02;4.440e+01;2.103e-01;-6.111e-04;7.500e-01;3.333e-02;1.047e+00;4.857e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
91.332985000;1.047e+00;5.574e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.188e-02;4.435e+01;1.927e-01;-1.034e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
91.333985000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.425e-01;7.186e-02;4.434e+01;1.907e-01;-1.068e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
91.363985000;1.046e+00;6.181e-01;3.938e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.244e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
91.364985000;1.045e+00;6.201e-01;3.917e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.744e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.526e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
91.365985000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.728e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.222e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
91.376201000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.415e+01;1.080e-01;-3.556e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
91.386201000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.078e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
91.387201000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.018e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.111e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
91.390201000;1.044e+00;6.694e-01;3.392e-02;6.410e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.360e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
91.393201000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.410e+01;7.478e-02;1.728e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.996e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
91.396201000;1.044e+00;6.811e-01;3.264e-02;6.524e-01;3.127e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.410e+01;6.893e-02;2.119e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
91.397201000;1.044e+00;6.830e-01;3.243e-02;6.543e-01;3.106e-02;1.054e+00;1.059e+00;6.621e-01;7.124e-02;4.410e+01;6.697e-02;2.254e-03;7.500e-01;3.333e-02;1.044e+00;6.147e-01;2.918e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
91.399201000;1.044e+00;6.869e-01;3.199e-02;6.581e-01;3.065e-02;1.053e+00;1.059e+00;6.659e-01;7.124e-02;4.409e+01;6.307e-02;2.534e-03;7.500e-01;3.333e-02;1.044e+00;6.182e-01;2.880e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
91.404201000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.331e-02;3.280e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
91.405201000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.136e-02;3.438e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
91.419201000;1.043e+00;7.259e-01;2.760e-02;6.963e-01;2.647e-02;1.051e+00;1.058e+00;7.040e-01;7.130e-02;4.407e+01;2.408e-02;5.919e-03;7.500e-01;3.333e-02;1.043e+00;6.533e-01;2.484e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.424201000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.425201000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.406e+01;1.239e-02;7.144e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.429201000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.604e-03;8.014e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.435201000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.070e-03;9.400e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.436201000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.016e-03;9.641e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.441201000;1.041e+00;7.687e-01;2.259e-02;7.384e-01;2.170e-02;1.048e+00;1.057e+00;7.461e-01;7.152e-02;4.406e+01;-1.874e-02;1.088e-02;7.500e-01;3.333e-02;1.041e+00;6.919e-01;2.033e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
91.448201000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
91.449201000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.429e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
91.460201000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
91.461201000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.185e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
91.469201000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
91.471201000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
91.472201000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
91.474201000;1.038e+00;8.328e-01;1.474e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.411e+01;-8.280e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
91.475201000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
91.481201000;1.038e+00;8.464e-01;1.302e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
91.482201000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
91.492201000;1.037e+00;8.677e-01;1.027e-02;8.371e-01;9.912e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.177e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.246e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
91.493201000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.669e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.019e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
91.500181000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
91.500693000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
91.501450000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
91.501962000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
91.509962000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
91.510962000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
91.518962000;1.034e+00;9.193e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.428e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
91.519962000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.292e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
91.521962000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.031e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
91.522962000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.375e-02;4.430e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.344e-01;2.113e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
91.528042000;1.033e+00;9.367e-01;9.933e-04;9.072e-01;9.621e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.940e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
91.528554000;1.032e+00;9.376e-01;8.567e-04;9.082e-01;8.297e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.710e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
91.532578000;1.032e+00;9.440e-01;-1.000e-04;9.147e-01;-9.690e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.000e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
91.533578000;1.032e+00;9.454e-01;-3.033e-04;9.162e-01;-2.939e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.436e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.730e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
91.534578000;1.032e+00;9.468e-01;-4.933e-04;9.176e-01;-4.781e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.440e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
91.536578000;1.032e+00;9.493e-01;-8.411e-04;9.201e-01;-8.153e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.570e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
91.538578000;1.032e+00;9.516e-01;-1.148e-03;9.225e-01;-1.113e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.033e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
91.539578000;1.031e+00;9.526e-01;-1.287e-03;9.236e-01;-1.247e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.158e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
91.549578000;1.031e+00;9.610e-01;-2.291e-03;9.321e-01;-2.222e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.062e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
91.550578000;1.031e+00;9.616e-01;-2.362e-03;9.327e-01;-2.291e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.126e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
91.551578000;1.031e+00;9.622e-01;-2.429e-03;9.334e-01;-2.356e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.002e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.186e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
91.556578000;1.031e+00;9.649e-01;-2.708e-03;9.361e-01;-2.627e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.437e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
91.557578000;1.031e+00;9.654e-01;-2.754e-03;9.366e-01;-2.672e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.479e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
91.571578000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
91.572578000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
91.575578000;1.030e+00;9.709e-01;-3.253e-03;9.422e-01;-3.157e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.928e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
91.584578000;1.030e+00;9.724e-01;-3.356e-03;9.437e-01;-3.257e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.469e+01;-2.224e-01;5.234e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.020e-03;1.000e+01;4.469e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
91.587578000;1.030e+00;9.727e-01;-3.377e-03;9.440e-01;-3.277e-03;1.029e+00;1.048e+00;9.517e-01;7.543e-02;4.471e+01;-2.227e-01;5.241e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.039e-03;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
91.632578000;1.030e+00;9.748e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
91.633578000;1.030e+00;9.749e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
91.635578000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
91.650578000;1.030e+00;9.750e-01;-3.214e-03;9.463e-01;-3.120e-03;1.029e+00;1.048e+00;9.539e-01;7.592e-02;4.514e+01;-2.250e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.893e-03;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
91.698578000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
91.699578000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
91.712578000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
91.713578000;1.031e+00;9.751e-01;-2.744e-03;9.462e-01;-2.663e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.470e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
91.999076000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
92.000076000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
92.049076000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
92.050076000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
92.384165000;1.032e+00;9.752e-01;3.348e-03;9.445e-01;3.242e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.013e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
92.385165000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
92.479247000;1.033e+00;9.752e-01;4.228e-03;9.442e-01;4.094e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.073e+01;-2.252e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.805e-03;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
92.494247000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
92.494787000;1.033e+00;9.752e-01;4.370e-03;9.442e-01;4.231e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.933e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
92.496835000;1.033e+00;9.749e-01;4.384e-03;9.439e-01;4.245e-03;1.034e+00;1.051e+00;9.510e-01;8.259e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.946e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
92.499347000;1.033e+00;9.741e-01;4.476e-03;9.431e-01;4.333e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.451e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.028e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
92.503347000;1.033e+00;9.719e-01;4.802e-03;9.408e-01;4.649e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.090e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.322e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
92.504347000;1.033e+00;9.712e-01;4.914e-03;9.401e-01;4.757e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.423e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
92.506347000;1.033e+00;9.696e-01;5.169e-03;9.384e-01;5.003e-03;1.035e+00;1.052e+00;9.456e-01;8.248e-02;5.092e+01;-2.196e-01;4.319e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.652e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
92.510347000;1.033e+00;9.659e-01;5.782e-03;9.346e-01;5.595e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.206e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.204e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
92.511347000;1.034e+00;9.648e-01;5.953e-03;9.335e-01;5.760e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.358e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
92.513347000;1.034e+00;9.626e-01;6.314e-03;9.312e-01;6.108e-03;1.036e+00;1.052e+00;9.383e-01;8.244e-02;5.096e+01;-2.126e-01;4.109e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.683e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
92.518347000;1.034e+00;9.565e-01;7.302e-03;9.249e-01;7.061e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.572e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
92.519347000;1.034e+00;9.552e-01;7.512e-03;9.235e-01;7.263e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.761e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
92.521347000;1.034e+00;9.524e-01;7.941e-03;9.207e-01;7.677e-03;1.037e+00;1.053e+00;9.278e-01;8.237e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.147e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
92.522347000;1.035e+00;9.510e-01;8.161e-03;9.193e-01;7.889e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.772e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.345e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
92.530347000;1.035e+00;9.390e-01;9.990e-03;9.069e-01;9.649e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.991e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
92.531347000;1.035e+00;9.374e-01;1.023e-02;9.053e-01;9.876e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.204e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
92.532347000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.417e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
92.535347000;1.036e+00;9.308e-01;1.118e-02;8.986e-01;1.079e-02;1.039e+00;1.054e+00;9.057e-01;8.209e-02;5.109e+01;-1.808e-01;3.227e-02;7.500e-01;3.333e-02;1.036e+00;8.377e-01;1.006e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
92.540347000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
92.541347000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
92.542347000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.243e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.113e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
92.553347000;1.038e+00;8.991e-01;1.559e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.459e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.403e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
92.556347000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.146e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
92.559347000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
92.560347000;1.039e+00;8.860e-01;1.731e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.558e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
92.565347000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
92.566347000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
92.569347000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.124e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
92.570347000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.098e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
92.576347000;1.040e+00;8.556e-01;2.119e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.127e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
92.578347000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.483e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
92.579347000;1.040e+00;8.498e-01;2.191e-02;8.168e-01;2.106e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.972e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
92.591448000;1.041e+00;8.263e-01;2.476e-02;7.934e-01;2.377e-02;1.049e+00;1.058e+00;8.005e-01;8.027e-02;5.131e+01;-7.626e-02;1.035e-02;7.500e-01;3.333e-02;1.041e+00;7.436e-01;2.228e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
92.592448000;1.042e+00;8.243e-01;2.499e-02;7.914e-01;2.399e-02;1.049e+00;1.058e+00;7.986e-01;8.023e-02;5.131e+01;-7.431e-02;1.003e-02;7.500e-01;3.333e-02;1.042e+00;7.419e-01;2.249e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
92.595448000;1.042e+00;8.184e-01;2.569e-02;7.856e-01;2.466e-02;1.050e+00;1.059e+00;7.928e-01;8.014e-02;5.132e+01;-6.844e-02;9.077e-03;7.500e-01;3.333e-02;1.042e+00;7.366e-01;2.312e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
92.603396000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.774e-01;7.989e-02;5.133e+01;-5.288e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
92.603908000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.988e-02;5.133e+01;-5.188e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
92.609540000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.655e-01;7.971e-02;5.134e+01;-4.082e-02;4.951e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
92.610052000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.645e-01;7.969e-02;5.134e+01;-3.982e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
