time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
93.473911000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
93.474911000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
93.477911000;1.030e+00;9.709e-01;-3.253e-03;9.422e-01;-3.157e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.928e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
93.480911000;1.030e+00;9.715e-01;-3.294e-03;9.428e-01;-3.197e-03;1.029e+00;1.048e+00;9.504e-01;7.531e-02;4.465e+01;-2.215e-01;5.216e-02;7.500e-01;3.333e-02;1.030e+00;8.743e-01;-2.965e-03;1.000e+01;4.465e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
93.482911000;1.030e+00;9.718e-01;-3.318e-03;9.431e-01;-3.220e-03;1.029e+00;1.048e+00;9.508e-01;7.534e-02;4.466e+01;-2.218e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.746e-01;-2.986e-03;1.000e+01;4.466e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
93.488911000;1.030e+00;9.726e-01;-3.370e-03;9.439e-01;-3.271e-03;1.029e+00;1.048e+00;9.516e-01;7.542e-02;4.470e+01;-2.226e-01;5.239e-02;7.500e-01;3.333e-02;1.030e+00;8.753e-01;-3.033e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
93.534911000;1.030e+00;9.748e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.501e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
93.535911000;1.030e+00;9.749e-01;-3.316e-03;9.461e-01;-3.218e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.984e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
93.536911000;1.030e+00;9.749e-01;-3.311e-03;9.461e-01;-3.214e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.503e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.980e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
93.537911000;1.030e+00;9.749e-01;-3.306e-03;9.462e-01;-3.208e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.975e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
93.600911000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
93.601911000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
93.614911000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
93.615911000;1.031e+00;9.751e-01;-2.743e-03;9.462e-01;-2.662e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.469e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
93.901412000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
93.902412000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
93.951412000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
93.952412000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
94.286512000;1.032e+00;9.752e-01;3.348e-03;9.445e-01;3.242e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.013e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
94.287512000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
94.381594000;1.033e+00;9.752e-01;4.228e-03;9.442e-01;4.094e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.073e+01;-2.252e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.805e-03;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
94.396594000;1.033e+00;9.752e-01;4.367e-03;9.442e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
94.397149000;1.033e+00;9.752e-01;4.370e-03;9.442e-01;4.231e-03;1.034e+00;1.051e+00;9.513e-01;8.262e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.933e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
94.399197000;1.033e+00;9.749e-01;4.384e-03;9.439e-01;4.245e-03;1.034e+00;1.051e+00;9.510e-01;8.259e-02;5.085e+01;-2.249e-01;4.472e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.946e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
94.401709000;1.033e+00;9.741e-01;4.476e-03;9.431e-01;4.333e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.451e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.028e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
94.405709000;1.033e+00;9.719e-01;4.802e-03;9.408e-01;4.649e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.090e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.322e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
94.406709000;1.033e+00;9.712e-01;4.914e-03;9.401e-01;4.757e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.423e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
94.408709000;1.033e+00;9.696e-01;5.169e-03;9.384e-01;5.003e-03;1.035e+00;1.052e+00;9.456e-01;8.248e-02;5.092e+01;-2.196e-01;4.319e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.652e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
94.412709000;1.033e+00;9.659e-01;5.782e-03;9.346e-01;5.595e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.094e+01;-2.159e-01;4.206e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.204e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
94.413709000;1.034e+00;9.648e-01;5.953e-03;9.335e-01;5.760e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.358e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
94.418709000;1.034e+00;9.590e-01;6.894e-03;9.275e-01;6.668e-03;1.036e+00;1.052e+00;9.346e-01;8.242e-02;5.098e+01;-2.090e-01;4.003e-02;7.500e-01;3.333e-02;1.034e+00;8.631e-01;6.205e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
94.420709000;1.034e+00;9.565e-01;7.303e-03;9.249e-01;7.062e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.099e+01;-2.065e-01;3.928e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.573e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
94.421709000;1.034e+00;9.552e-01;7.512e-03;9.235e-01;7.263e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.100e+01;-2.052e-01;3.890e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.761e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
94.423709000;1.034e+00;9.524e-01;7.942e-03;9.207e-01;7.678e-03;1.037e+00;1.053e+00;9.278e-01;8.237e-02;5.101e+01;-2.024e-01;3.812e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.148e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
94.424709000;1.035e+00;9.510e-01;8.161e-03;9.193e-01;7.889e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.102e+01;-2.010e-01;3.772e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.345e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
94.432709000;1.035e+00;9.390e-01;9.991e-03;9.069e-01;9.650e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.106e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.992e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
94.433709000;1.035e+00;9.374e-01;1.023e-02;9.053e-01;9.876e-03;1.039e+00;1.054e+00;9.123e-01;8.219e-02;5.107e+01;-1.874e-01;3.398e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.204e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
94.434709000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.011e-02;1.039e+00;1.054e+00;9.107e-01;8.217e-02;5.108e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.418e-03;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
94.437709000;1.036e+00;9.308e-01;1.118e-02;8.986e-01;1.079e-02;1.039e+00;1.054e+00;9.057e-01;8.209e-02;5.109e+01;-1.808e-01;3.227e-02;7.500e-01;3.333e-02;1.036e+00;8.377e-01;1.006e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
94.442709000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.196e-02;1.040e+00;1.054e+00;8.970e-01;8.196e-02;5.112e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
94.443709000;1.037e+00;9.206e-01;1.264e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.112e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
94.455709000;1.038e+00;8.991e-01;1.559e-02;8.663e-01;1.502e-02;1.042e+00;1.055e+00;8.734e-01;8.156e-02;5.118e+01;-1.491e-01;2.459e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.403e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
94.458709000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.573e-02;1.043e+00;1.056e+00;8.678e-01;8.146e-02;5.119e+01;-1.435e-01;2.335e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
94.461709000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.121e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.536e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
94.462709000;1.039e+00;8.860e-01;1.731e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.121e+01;-1.360e-01;2.172e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.558e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
94.467709000;1.039e+00;8.766e-01;1.853e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.115e-02;5.123e+01;-1.266e-01;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
94.468709000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.807e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.690e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
94.471709000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.125e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
94.472709000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.098e-02;5.125e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.777e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
94.480709000;1.040e+00;8.517e-01;2.167e-02;8.187e-01;2.083e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.483e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
94.481709000;1.040e+00;8.498e-01;2.191e-02;8.168e-01;2.106e-02;1.047e+00;1.058e+00;8.239e-01;8.067e-02;5.128e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.972e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
94.486709000;1.041e+00;8.401e-01;2.309e-02;8.071e-01;2.219e-02;1.048e+00;1.058e+00;8.143e-01;8.050e-02;5.129e+01;-9.008e-02;1.272e-02;7.500e-01;3.333e-02;1.041e+00;7.561e-01;2.079e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
94.493788000;1.041e+00;8.263e-01;2.475e-02;7.934e-01;2.377e-02;1.049e+00;1.058e+00;8.006e-01;8.027e-02;5.131e+01;-7.630e-02;1.036e-02;7.500e-01;3.333e-02;1.041e+00;7.437e-01;2.228e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
94.494788000;1.042e+00;8.243e-01;2.499e-02;7.915e-01;2.399e-02;1.049e+00;1.058e+00;7.986e-01;8.023e-02;5.131e+01;-7.435e-02;1.003e-02;7.500e-01;3.333e-02;1.042e+00;7.419e-01;2.249e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
94.497788000;1.042e+00;8.185e-01;2.568e-02;7.856e-01;2.465e-02;1.050e+00;1.059e+00;7.928e-01;8.014e-02;5.132e+01;-6.849e-02;9.082e-03;7.500e-01;3.333e-02;1.042e+00;7.366e-01;2.311e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
94.505757000;1.042e+00;8.029e-01;2.751e-02;7.702e-01;2.639e-02;1.051e+00;1.059e+00;7.774e-01;7.989e-02;5.133e+01;-5.288e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.476e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
94.506269000;1.043e+00;8.019e-01;2.762e-02;7.692e-01;2.650e-02;1.051e+00;1.059e+00;7.764e-01;7.988e-02;5.133e+01;-5.188e-02;6.531e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
94.511901000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.655e-01;7.971e-02;5.134e+01;-4.083e-02;4.951e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
94.512413000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.645e-01;7.969e-02;5.134e+01;-3.982e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
94.514973000;1.043e+00;7.848e-01;2.957e-02;7.523e-01;2.835e-02;1.052e+00;1.060e+00;7.595e-01;7.962e-02;5.135e+01;-3.479e-02;4.127e-03;7.500e-01;3.333e-02;1.043e+00;7.063e-01;2.662e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.518557000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.526e-01;7.951e-02;5.135e+01;-2.774e-02;3.201e-03;7.500e-01;3.333e-02;1.043e+00;7.000e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.519069000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.135e+01;-2.674e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.991e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.526749000;1.044e+00;7.616e-01;3.215e-02;7.295e-01;3.079e-02;1.054e+00;1.060e+00;7.367e-01;7.929e-02;5.135e+01;-1.162e-02;1.222e-03;7.500e-01;3.333e-02;1.044e+00;6.855e-01;2.894e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.531869000;1.044e+00;7.515e-01;3.325e-02;7.196e-01;3.183e-02;1.054e+00;1.060e+00;7.269e-01;7.916e-02;5.135e+01;-1.531e-03;8.555e-05;7.500e-01;3.333e-02;1.044e+00;6.764e-01;2.992e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.532381000;1.044e+00;7.505e-01;3.336e-02;7.186e-01;3.194e-02;1.054e+00;1.061e+00;7.259e-01;7.914e-02;5.135e+01;-5.222e-04;-2.445e-05;7.500e-01;3.333e-02;1.044e+00;6.755e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.546717000;1.045e+00;7.223e-01;3.635e-02;6.909e-01;3.478e-02;1.056e+00;1.061e+00;6.983e-01;7.879e-02;5.135e+01;2.775e-02;-2.786e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.548765000;1.045e+00;7.182e-01;3.677e-02;6.870e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.135e+01;3.179e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.549277000;1.046e+00;7.172e-01;3.688e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.934e-01;7.873e-02;5.135e+01;3.280e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.550301000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.135e+01;3.482e-02;-3.383e-03;7.500e-01;3.333e-02;1.046e+00;6.437e-01;3.338e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
94.559005000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.200e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
94.559517000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.301e-02;-4.750e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
94.568221000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.571e-01;7.834e-02;5.132e+01;7.020e-02;-5.818e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
94.568733000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.833e-02;5.132e+01;7.121e-02;-5.873e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.667e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
94.576933000;1.047e+00;6.626e-01;4.231e-02;6.329e-01;4.041e-02;1.060e+00;1.062e+00;6.404e-01;7.818e-02;5.130e+01;8.741e-02;-6.669e-03;7.500e-01;3.333e-02;1.047e+00;5.963e-01;3.808e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
94.592233000;1.047e+00;6.324e-01;4.515e-02;6.037e-01;4.310e-02;1.061e+00;1.062e+00;6.113e-01;7.793e-02;5.125e+01;1.176e-01;-7.642e-03;7.500e-01;3.333e-02;1.047e+00;5.691e-01;4.063e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
94.593133000;1.048e+00;6.306e-01;4.531e-02;6.020e-01;4.325e-02;1.061e+00;1.062e+00;6.096e-01;7.792e-02;5.125e+01;1.194e-01;-7.679e-03;7.500e-01;3.333e-02;1.048e+00;5.675e-01;4.078e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
94.623633000;1.048e+00;5.703e-01;5.061e-02;5.440e-01;4.827e-02;1.064e+00;1.062e+00;5.518e-01;7.756e-02;5.111e+01;1.797e-01;-7.567e-03;7.500e-01;3.333e-02;1.048e+00;5.132e-01;4.555e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
94.626633000;1.048e+00;5.643e-01;5.111e-02;5.383e-01;4.875e-02;1.064e+00;1.062e+00;5.461e-01;7.753e-02;5.109e+01;1.857e-01;-7.414e-03;7.500e-01;3.333e-02;1.048e+00;5.079e-01;4.600e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
94.633633000;1.048e+00;5.505e-01;5.225e-02;5.250e-01;4.983e-02;1.064e+00;1.062e+00;5.329e-01;7.748e-02;5.105e+01;1.995e-01;-6.960e-03;7.500e-01;3.333e-02;1.048e+00;4.954e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
94.634633000;1.049e+00;5.485e-01;5.241e-02;5.231e-01;4.999e-02;1.064e+00;1.062e+00;5.310e-01;7.747e-02;5.105e+01;2.015e-01;-6.883e-03;7.500e-01;3.333e-02;1.049e+00;4.937e-01;4.717e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
94.645633000;1.049e+00;5.267e-01;5.416e-02;5.023e-01;5.165e-02;1.065e+00;1.062e+00;5.103e-01;7.741e-02;5.098e+01;2.233e-01;-5.861e-03;7.500e-01;3.333e-02;1.049e+00;4.741e-01;4.874e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
94.651633000;1.049e+00;5.149e-01;5.509e-02;4.910e-01;5.253e-02;1.065e+00;1.062e+00;4.990e-01;7.739e-02;5.093e+01;2.351e-01;-5.160e-03;7.500e-01;3.333e-02;1.049e+00;4.634e-01;4.958e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
94.652633000;1.049e+00;5.129e-01;5.524e-02;4.891e-01;5.268e-02;1.065e+00;1.062e+00;4.971e-01;7.739e-02;5.093e+01;2.371e-01;-5.033e-03;7.500e-01;3.333e-02;1.049e+00;4.616e-01;4.972e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
94.661985000;1.049e+00;4.944e-01;5.665e-02;4.714e-01;5.402e-02;1.066e+00;1.062e+00;4.795e-01;7.736e-02;5.086e+01;2.556e-01;-3.713e-03;7.500e-01;3.333e-02;1.049e+00;4.449e-01;5.099e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
94.672985000;1.049e+00;4.726e-01;5.827e-02;4.507e-01;5.556e-02;1.066e+00;1.062e+00;4.589e-01;7.736e-02;5.077e+01;2.774e-01;-1.847e-03;7.500e-01;3.333e-02;1.049e+00;4.253e-01;5.244e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
94.673985000;1.049e+00;4.706e-01;5.841e-02;4.488e-01;5.570e-02;1.066e+00;1.061e+00;4.570e-01;7.736e-02;5.076e+01;2.794e-01;-1.660e-03;7.500e-01;3.333e-02;1.049e+00;4.236e-01;5.257e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
94.684985000;1.049e+00;4.488e-01;5.997e-02;4.281e-01;5.719e-02;1.067e+00;1.061e+00;4.363e-01;7.739e-02;5.067e+01;3.012e-01;5.776e-04;7.500e-01;3.333e-02;1.049e+00;4.040e-01;5.397e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
94.685985000;1.049e+00;4.469e-01;6.010e-02;4.262e-01;5.732e-02;1.067e+00;1.061e+00;4.345e-01;7.739e-02;5.066e+01;3.031e-01;7.976e-04;7.500e-01;3.333e-02;1.049e+00;4.022e-01;5.409e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
94.686985000;1.048e+00;4.449e-01;6.024e-02;4.243e-01;5.746e-02;1.067e+00;1.061e+00;4.326e-01;7.739e-02;5.065e+01;3.051e-01;1.021e-03;7.500e-01;3.333e-02;1.048e+00;4.004e-01;5.422e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
94.720985000;1.048e+00;3.775e-01;6.470e-02;3.603e-01;6.176e-02;1.067e+00;1.060e+00;3.689e-01;7.765e-02;5.030e+01;3.725e-01;1.029e-02;7.500e-01;3.333e-02;1.048e+00;3.397e-01;5.823e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
94.721985000;1.048e+00;3.755e-01;6.483e-02;3.584e-01;6.188e-02;1.067e+00;1.059e+00;3.670e-01;7.766e-02;5.029e+01;3.745e-01;1.061e-02;7.500e-01;3.333e-02;1.048e+00;3.380e-01;5.835e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
94.728328000;1.048e+00;3.629e-01;6.561e-02;3.465e-01;6.263e-02;1.067e+00;1.059e+00;3.551e-01;7.773e-02;5.022e+01;3.871e-01;1.272e-02;7.500e-01;3.333e-02;1.048e+00;3.266e-01;5.905e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
94.728840000;1.047e+00;3.619e-01;6.567e-02;3.455e-01;6.269e-02;1.067e+00;1.059e+00;3.542e-01;7.774e-02;5.021e+01;3.881e-01;1.289e-02;7.500e-01;3.333e-02;1.047e+00;3.257e-01;5.910e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
94.737569000;1.047e+00;3.446e-01;6.671e-02;3.291e-01;6.371e-02;1.067e+00;1.059e+00;3.378e-01;7.786e-02;5.011e+01;4.054e-01;1.600e-02;7.500e-01;3.333e-02;1.047e+00;3.102e-01;6.004e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
94.738569000;1.047e+00;3.426e-01;6.683e-02;3.272e-01;6.382e-02;1.067e+00;1.058e+00;3.360e-01;7.788e-02;5.010e+01;4.074e-01;1.637e-02;7.500e-01;3.333e-02;1.047e+00;3.084e-01;6.015e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
94.743324000;1.047e+00;3.332e-01;6.738e-02;3.183e-01;6.436e-02;1.067e+00;1.058e+00;3.271e-01;7.795e-02;5.004e+01;4.168e-01;1.816e-02;7.500e-01;3.333e-02;1.047e+00;2.999e-01;6.064e-02;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
94.748324000;1.047e+00;3.233e-01;6.796e-02;3.089e-01;6.492e-02;1.067e+00;1.058e+00;3.177e-01;7.804e-02;4.998e+01;4.267e-01;2.012e-02;7.500e-01;3.333e-02;1.047e+00;2.910e-01;6.116e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
94.752324000;1.047e+00;3.154e-01;6.841e-02;3.013e-01;6.537e-02;1.067e+00;1.058e+00;3.102e-01;7.811e-02;4.992e+01;4.346e-01;2.174e-02;7.500e-01;3.333e-02;1.047e+00;2.838e-01;6.157e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
94.753324000;1.046e+00;3.134e-01;6.852e-02;2.995e-01;6.548e-02;1.067e+00;1.058e+00;3.083e-01;7.813e-02;4.991e+01;4.366e-01;2.215e-02;7.500e-01;3.333e-02;1.046e+00;2.820e-01;6.167e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
94.754324000;1.046e+00;3.114e-01;6.863e-02;2.976e-01;6.559e-02;1.067e+00;1.057e+00;3.065e-01;7.815e-02;4.990e+01;4.386e-01;2.257e-02;7.500e-01;3.333e-02;1.046e+00;2.802e-01;6.177e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
94.766324000;1.046e+00;2.876e-01;6.994e-02;2.750e-01;6.688e-02;1.067e+00;1.057e+00;2.840e-01;7.839e-02;4.974e+01;4.624e-01;2.777e-02;7.500e-01;3.333e-02;1.046e+00;2.588e-01;6.295e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
94.767324000;1.046e+00;2.856e-01;7.005e-02;2.731e-01;6.698e-02;1.067e+00;1.056e+00;2.821e-01;7.841e-02;4.972e+01;4.644e-01;2.823e-02;7.500e-01;3.333e-02;1.046e+00;2.570e-01;6.304e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
94.770324000;1.046e+00;2.796e-01;7.037e-02;2.674e-01;6.730e-02;1.067e+00;1.056e+00;2.765e-01;7.848e-02;4.968e+01;4.704e-01;2.960e-02;7.500e-01;3.333e-02;1.046e+00;2.517e-01;6.333e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
94.771324000;1.046e+00;2.777e-01;7.047e-02;2.656e-01;6.740e-02;1.067e+00;1.056e+00;2.746e-01;7.850e-02;4.966e+01;4.723e-01;3.007e-02;7.500e-01;3.333e-02;1.046e+00;2.499e-01;6.342e-02;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
94.772324000;1.045e+00;2.757e-01;7.058e-02;2.637e-01;6.750e-02;1.067e+00;1.056e+00;2.727e-01;7.853e-02;4.965e+01;4.743e-01;3.053e-02;7.500e-01;3.333e-02;1.045e+00;2.481e-01;6.352e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
94.774324000;1.045e+00;2.717e-01;7.078e-02;2.599e-01;6.771e-02;1.067e+00;1.056e+00;2.690e-01;7.857e-02;4.962e+01;4.783e-01;3.148e-02;7.500e-01;3.333e-02;1.045e+00;2.445e-01;6.371e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
94.778324000;1.045e+00;2.638e-01;7.120e-02;2.524e-01;6.812e-02;1.067e+00;1.056e+00;2.615e-01;7.867e-02;4.956e+01;4.862e-01;3.340e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.408e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
94.788324000;1.045e+00;2.439e-01;7.220e-02;2.335e-01;6.913e-02;1.066e+00;1.055e+00;2.427e-01;7.893e-02;4.942e+01;5.061e-01;3.841e-02;7.500e-01;3.333e-02;1.045e+00;2.195e-01;6.498e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
94.789324000;1.044e+00;2.419e-01;7.230e-02;2.316e-01;6.923e-02;1.066e+00;1.055e+00;2.409e-01;7.896e-02;4.940e+01;5.081e-01;3.893e-02;7.500e-01;3.333e-02;1.044e+00;2.177e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
94.801324000;1.044e+00;2.181e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.184e-01;7.931e-02;4.921e+01;5.319e-01;4.537e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
94.802324000;1.044e+00;2.161e-01;7.355e-02;2.071e-01;7.048e-02;1.066e+00;1.053e+00;2.165e-01;7.934e-02;4.920e+01;5.339e-01;4.592e-02;7.500e-01;3.333e-02;1.044e+00;1.945e-01;6.620e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
94.811324000;1.043e+00;1.982e-01;7.438e-02;1.901e-01;7.133e-02;1.065e+00;1.053e+00;1.996e-01;7.964e-02;4.905e+01;5.518e-01;5.106e-02;7.500e-01;3.333e-02;1.043e+00;1.784e-01;6.695e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
94.812324000;1.043e+00;1.962e-01;7.448e-02;1.882e-01;7.142e-02;1.065e+00;1.052e+00;1.977e-01;7.967e-02;4.903e+01;5.538e-01;5.165e-02;7.500e-01;3.333e-02;1.043e+00;1.766e-01;6.703e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
94.815324000;1.043e+00;1.903e-01;7.475e-02;1.825e-01;7.169e-02;1.065e+00;1.052e+00;1.920e-01;7.977e-02;4.898e+01;5.597e-01;5.343e-02;7.500e-01;3.333e-02;1.043e+00;1.713e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
94.816324000;1.042e+00;1.883e-01;7.483e-02;1.806e-01;7.179e-02;1.065e+00;1.052e+00;1.902e-01;7.981e-02;4.897e+01;5.617e-01;5.403e-02;7.500e-01;3.333e-02;1.042e+00;1.695e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
94.820324000;1.042e+00;1.804e-01;7.519e-02;1.731e-01;7.215e-02;1.065e+00;1.052e+00;1.826e-01;7.995e-02;4.890e+01;5.696e-01;5.645e-02;7.500e-01;3.333e-02;1.042e+00;1.623e-01;6.767e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
94.821324000;1.042e+00;1.784e-01;7.528e-02;1.712e-01;7.224e-02;1.065e+00;1.051e+00;1.808e-01;7.999e-02;4.888e+01;5.716e-01;5.706e-02;7.500e-01;3.333e-02;1.042e+00;1.605e-01;6.775e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
94.827324000;1.042e+00;1.664e-01;7.579e-02;1.598e-01;7.277e-02;1.064e+00;1.051e+00;1.695e-01;8.021e-02;4.878e+01;5.836e-01;6.081e-02;7.500e-01;3.333e-02;1.042e+00;1.498e-01;6.821e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
94.828324000;1.041e+00;1.645e-01;7.588e-02;1.579e-01;7.286e-02;1.064e+00;1.051e+00;1.676e-01;8.025e-02;4.876e+01;5.855e-01;6.144e-02;7.500e-01;3.333e-02;1.041e+00;1.480e-01;6.829e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
94.830324000;1.041e+00;1.605e-01;7.605e-02;1.541e-01;7.303e-02;1.064e+00;1.051e+00;1.638e-01;8.033e-02;4.873e+01;5.895e-01;6.272e-02;7.500e-01;3.333e-02;1.041e+00;1.444e-01;6.844e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
94.831324000;1.041e+00;1.585e-01;7.613e-02;1.522e-01;7.312e-02;1.064e+00;1.050e+00;1.619e-01;8.037e-02;4.871e+01;5.915e-01;6.337e-02;7.500e-01;3.333e-02;1.041e+00;1.426e-01;6.852e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
94.838324000;1.041e+00;1.446e-01;7.671e-02;1.389e-01;7.372e-02;1.064e+00;1.050e+00;1.487e-01;8.065e-02;4.858e+01;6.054e-01;6.796e-02;7.500e-01;3.333e-02;1.041e+00;1.301e-01;6.904e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
94.839324000;1.040e+00;1.426e-01;7.679e-02;1.371e-01;7.380e-02;1.064e+00;1.049e+00;1.468e-01;8.069e-02;4.856e+01;6.074e-01;6.863e-02;7.500e-01;3.333e-02;1.040e+00;1.283e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
94.849593000;1.040e+00;1.222e-01;7.761e-02;1.175e-01;7.466e-02;1.063e+00;1.048e+00;1.275e-01;8.114e-02;4.837e+01;6.278e-01;7.569e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
94.850105000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.265e-01;8.116e-02;4.836e+01;6.288e-01;7.605e-02;7.500e-01;3.333e-02;1.039e+00;1.091e-01;6.989e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
94.853786000;1.039e+00;1.139e-01;7.793e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.195e-01;8.133e-02;4.829e+01;6.361e-01;7.866e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
94.855810000;1.039e+00;1.098e-01;7.809e-02;1.057e-01;7.517e-02;1.062e+00;1.048e+00;1.157e-01;8.143e-02;4.826e+01;6.402e-01;8.011e-02;7.500e-01;3.333e-02;1.039e+00;9.886e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
94.856268000;1.039e+00;1.090e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.410e-01;8.043e-02;7.500e-01;3.333e-02;1.039e+00;9.806e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
94.859926000;1.039e+00;1.022e-01;7.840e-02;9.843e-02;7.549e-02;1.062e+00;1.047e+00;1.085e-01;8.163e-02;4.818e+01;6.478e-01;8.288e-02;7.500e-01;3.333e-02;1.039e+00;9.200e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
94.860383000;1.038e+00;1.014e-01;7.843e-02;9.769e-02;7.553e-02;1.062e+00;1.047e+00;1.077e-01;8.165e-02;4.817e+01;6.486e-01;8.316e-02;7.500e-01;3.333e-02;1.038e+00;9.130e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
94.863126000;1.038e+00;9.714e-02;7.863e-02;9.356e-02;7.573e-02;1.062e+00;1.047e+00;1.036e-01;8.179e-02;4.811e+01;6.529e-01;8.473e-02;7.500e-01;3.333e-02;1.038e+00;8.742e-02;7.076e-02;1.000e+01;4.811e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
94.865413000;1.038e+00;9.408e-02;7.878e-02;9.063e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.190e-02;4.807e+01;6.559e-01;8.583e-02;7.500e-01;3.333e-02;1.038e+00;8.467e-02;7.090e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
94.865870000;1.038e+00;9.353e-02;7.881e-02;9.010e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.193e-02;4.806e+01;6.565e-01;8.603e-02;7.500e-01;3.333e-02;1.038e+00;8.418e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
94.877048000;1.038e+00;8.644e-02;7.938e-02;8.329e-02;7.649e-02;1.062e+00;1.046e+00;9.342e-02;8.240e-02;4.784e+01;6.636e-01;8.839e-02;7.500e-01;3.333e-02;1.038e+00;7.780e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
94.878584000;1.038e+00;8.637e-02;7.943e-02;8.322e-02;7.654e-02;1.062e+00;1.046e+00;9.335e-02;8.244e-02;4.781e+01;6.636e-01;8.837e-02;7.500e-01;3.333e-02;1.038e+00;7.773e-02;7.149e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
94.879608000;1.038e+00;8.643e-02;7.946e-02;8.328e-02;7.657e-02;1.062e+00;1.046e+00;9.340e-02;8.247e-02;4.779e+01;6.636e-01;8.831e-02;7.500e-01;3.333e-02;1.038e+00;7.779e-02;7.151e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
94.885240000;1.038e+00;8.819e-02;7.957e-02;8.497e-02;7.666e-02;1.062e+00;1.046e+00;9.508e-02;8.259e-02;4.767e+01;6.618e-01;8.746e-02;7.500e-01;3.333e-02;1.038e+00;7.937e-02;7.161e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
94.886264000;1.038e+00;8.875e-02;7.957e-02;8.550e-02;7.666e-02;1.062e+00;1.046e+00;9.561e-02;8.260e-02;4.765e+01;6.613e-01;8.722e-02;7.500e-01;3.333e-02;1.038e+00;7.988e-02;7.162e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
94.886776000;1.038e+00;8.905e-02;7.958e-02;8.579e-02;7.666e-02;1.062e+00;1.046e+00;9.590e-02;8.260e-02;4.764e+01;6.609e-01;8.709e-02;7.500e-01;3.333e-02;1.038e+00;8.015e-02;7.162e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
94.895224000;1.038e+00;9.621e-02;7.949e-02;9.264e-02;7.655e-02;1.062e+00;1.047e+00;1.027e-01;8.259e-02;4.748e+01;6.538e-01;8.420e-02;7.500e-01;3.333e-02;1.038e+00;8.659e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
94.896124000;1.039e+00;9.718e-02;7.947e-02;9.357e-02;7.652e-02;1.062e+00;1.047e+00;1.036e-01;8.258e-02;4.746e+01;6.528e-01;8.382e-02;7.500e-01;3.333e-02;1.039e+00;8.746e-02;7.152e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
94.897024000;1.039e+00;9.818e-02;7.945e-02;9.453e-02;7.650e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.344e-02;7.500e-01;3.333e-02;1.039e+00;8.836e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
94.897924000;1.039e+00;9.922e-02;7.942e-02;9.553e-02;7.647e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.508e-01;8.304e-02;7.500e-01;3.333e-02;1.039e+00;8.929e-02;7.148e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
94.898824000;1.039e+00;1.003e-01;7.939e-02;9.655e-02;7.643e-02;1.063e+00;1.047e+00;1.066e-01;8.254e-02;4.741e+01;6.497e-01;8.263e-02;7.500e-01;3.333e-02;1.039e+00;9.026e-02;7.145e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
94.901524000;1.039e+00;1.037e-01;7.929e-02;9.979e-02;7.632e-02;1.063e+00;1.047e+00;1.098e-01;8.248e-02;4.735e+01;6.463e-01;8.136e-02;7.500e-01;3.333e-02;1.039e+00;9.330e-02;7.136e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
94.902424000;1.039e+00;1.049e-01;7.925e-02;1.009e-01;7.628e-02;1.063e+00;1.048e+00;1.109e-01;8.245e-02;4.734e+01;6.451e-01;8.091e-02;7.500e-01;3.333e-02;1.039e+00;9.437e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
94.909624000;1.039e+00;1.152e-01;7.886e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.207e-01;8.221e-02;4.720e+01;6.348e-01;7.716e-02;7.500e-01;3.333e-02;1.039e+00;1.037e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
94.910524000;1.040e+00;1.166e-01;7.880e-02;1.121e-01;7.580e-02;1.063e+00;1.048e+00;1.221e-01;8.218e-02;4.718e+01;6.334e-01;7.667e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
94.922224000;1.040e+00;1.359e-01;7.790e-02;1.306e-01;7.487e-02;1.064e+00;1.049e+00;1.404e-01;8.162e-02;4.696e+01;6.141e-01;7.004e-02;7.500e-01;3.333e-02;1.040e+00;1.223e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
94.923124000;1.041e+00;1.375e-01;7.782e-02;1.321e-01;7.479e-02;1.064e+00;1.050e+00;1.419e-01;8.157e-02;4.695e+01;6.125e-01;6.952e-02;7.500e-01;3.333e-02;1.041e+00;1.237e-01;7.004e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
94.930324000;1.041e+00;1.504e-01;7.714e-02;1.445e-01;7.410e-02;1.064e+00;1.050e+00;1.542e-01;8.116e-02;4.682e+01;5.996e-01;6.533e-02;7.500e-01;3.333e-02;1.041e+00;1.353e-01;6.943e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
94.933024000;1.041e+00;1.553e-01;7.687e-02;1.492e-01;7.383e-02;1.064e+00;1.050e+00;1.589e-01;8.100e-02;4.677e+01;5.947e-01;6.376e-02;7.500e-01;3.333e-02;1.041e+00;1.398e-01;6.919e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
94.935024000;1.041e+00;1.591e-01;7.667e-02;1.527e-01;7.362e-02;1.064e+00;1.051e+00;1.624e-01;8.088e-02;4.673e+01;5.909e-01;6.261e-02;7.500e-01;3.333e-02;1.041e+00;1.431e-01;6.900e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
94.936024000;1.041e+00;1.609e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.891e-01;6.203e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.891e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
94.937024000;1.042e+00;1.628e-01;7.646e-02;1.563e-01;7.341e-02;1.065e+00;1.051e+00;1.660e-01;8.076e-02;4.670e+01;5.872e-01;6.145e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
94.938024000;1.042e+00;1.647e-01;7.635e-02;1.581e-01;7.330e-02;1.065e+00;1.051e+00;1.677e-01;8.070e-02;4.668e+01;5.853e-01;6.088e-02;7.500e-01;3.333e-02;1.042e+00;1.482e-01;6.872e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
94.950024000;1.042e+00;1.875e-01;7.500e-02;1.799e-01;7.195e-02;1.065e+00;1.052e+00;1.894e-01;7.995e-02;4.647e+01;5.625e-01;5.411e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
94.951024000;1.043e+00;1.895e-01;7.489e-02;1.817e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.988e-02;4.646e+01;5.605e-01;5.356e-02;7.500e-01;3.333e-02;1.043e+00;1.705e-01;6.740e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
94.954024000;1.043e+00;1.953e-01;7.453e-02;1.873e-01;7.147e-02;1.065e+00;1.052e+00;1.968e-01;7.970e-02;4.640e+01;5.547e-01;5.192e-02;7.500e-01;3.333e-02;1.043e+00;1.758e-01;6.708e-02;1.000e+01;4.640e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
94.955024000;1.043e+00;1.972e-01;7.441e-02;1.891e-01;7.135e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.528e-01;5.138e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
94.956024000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.123e-02;1.065e+00;1.053e+00;2.005e-01;7.957e-02;4.637e+01;5.508e-01;5.084e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
94.958024000;1.043e+00;2.031e-01;7.405e-02;1.947e-01;7.099e-02;1.065e+00;1.053e+00;2.041e-01;7.945e-02;4.634e+01;5.469e-01;4.977e-02;7.500e-01;3.333e-02;1.043e+00;1.828e-01;6.664e-02;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.646e+01;4.646e+01
94.964687000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
94.965687000;1.044e+00;2.180e-01;7.309e-02;2.090e-01;7.005e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.621e+01;5.320e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.962e-01;6.578e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
94.966687000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.525e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
94.967687000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.980e-02;1.065e+00;1.054e+00;2.220e-01;7.885e-02;4.618e+01;5.280e-01;4.474e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
94.969687000;1.044e+00;2.259e-01;7.258e-02;2.164e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.373e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.533e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
94.974687000;1.044e+00;2.357e-01;7.194e-02;2.258e-01;6.890e-02;1.066e+00;1.054e+00;2.351e-01;7.842e-02;4.607e+01;5.143e-01;4.124e-02;7.500e-01;3.333e-02;1.044e+00;2.122e-01;6.474e-02;1.000e+01;4.607e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
94.979687000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.210e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
94.980687000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
94.993687000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.639e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.459e-01;6.244e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
94.994687000;1.045e+00;2.752e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.748e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
95.004687000;1.045e+00;2.950e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.550e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
95.005687000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
95.028687000;1.046e+00;3.425e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.075e-01;1.898e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.785e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
95.029687000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.380e-01;7.547e-02;4.531e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
95.034687000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.525e+01;3.956e-01;1.702e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
95.035687000;1.047e+00;3.564e-01;6.320e-02;3.405e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.207e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
95.048687000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.736e-01;7.462e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
95.051687000;1.047e+00;3.880e-01;6.067e-02;3.706e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.202e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.461e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
95.052687000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.811e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
95.066687000;1.047e+00;4.176e-01;5.822e-02;3.989e-01;5.560e-02;1.065e+00;1.059e+00;4.074e-01;7.389e-02;4.491e+01;3.324e-01;8.276e-03;7.500e-01;3.333e-02;1.047e+00;3.759e-01;5.240e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
95.069687000;1.047e+00;4.235e-01;5.772e-02;4.045e-01;5.513e-02;1.064e+00;1.059e+00;4.130e-01;7.378e-02;4.488e+01;3.265e-01;7.603e-03;7.500e-01;3.333e-02;1.047e+00;3.812e-01;5.195e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
95.071687000;1.047e+00;4.275e-01;5.738e-02;4.083e-01;5.480e-02;1.064e+00;1.059e+00;4.167e-01;7.371e-02;4.486e+01;3.225e-01;7.169e-03;7.500e-01;3.333e-02;1.047e+00;3.847e-01;5.165e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
95.072687000;1.047e+00;4.295e-01;5.722e-02;4.101e-01;5.464e-02;1.064e+00;1.059e+00;4.186e-01;7.367e-02;4.485e+01;3.205e-01;6.956e-03;7.500e-01;3.333e-02;1.047e+00;3.865e-01;5.149e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
95.086687000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.235e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.260e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
95.087687000;1.047e+00;4.590e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.910e-01;4.089e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
95.088687000;1.047e+00;4.610e-01;5.447e-02;4.402e-01;5.202e-02;1.063e+00;1.060e+00;4.486e-01;7.313e-02;4.470e+01;2.890e-01;3.919e-03;7.500e-01;3.333e-02;1.047e+00;4.149e-01;4.903e-02;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.482e+01;4.482e+01
95.137687000;1.047e+00;5.573e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.407e-01;7.188e-02;4.435e+01;1.927e-01;-1.034e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
