time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
98.354105000;1.046e+00;7.172e-01;3.688e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.934e-01;7.873e-02;5.135e+01;3.280e-02;-3.216e-03;7.500e-01;3.333e-02;1.046e+00;6.455e-01;3.319e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
98.355129000;1.046e+00;7.152e-01;3.708e-02;6.840e-01;3.547e-02;1.057e+00;1.061e+00;6.914e-01;7.871e-02;5.135e+01;3.482e-02;-3.383e-03;7.500e-01;3.333e-02;1.046e+00;6.437e-01;3.338e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
98.363833000;1.046e+00;6.980e-01;3.883e-02;6.673e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.133e+01;5.200e-02;-4.680e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
98.364345000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.133e+01;5.301e-02;-4.750e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
98.373049000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.571e-01;7.834e-02;5.132e+01;7.020e-02;-5.818e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.658e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
98.373561000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.833e-02;5.132e+01;7.121e-02;-5.873e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.667e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
98.380861000;1.047e+00;6.644e-01;4.214e-02;6.346e-01;4.025e-02;1.059e+00;1.062e+00;6.422e-01;7.819e-02;5.130e+01;8.563e-02;-6.591e-03;7.500e-01;3.333e-02;1.047e+00;5.979e-01;3.792e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
98.397061000;1.047e+00;6.324e-01;4.515e-02;6.037e-01;4.310e-02;1.061e+00;1.062e+00;6.113e-01;7.793e-02;5.125e+01;1.176e-01;-7.643e-03;7.500e-01;3.333e-02;1.047e+00;5.691e-01;4.063e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
98.397961000;1.048e+00;6.306e-01;4.531e-02;6.020e-01;4.325e-02;1.061e+00;1.062e+00;6.096e-01;7.792e-02;5.125e+01;1.194e-01;-7.680e-03;7.500e-01;3.333e-02;1.048e+00;5.675e-01;4.078e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
98.428461000;1.048e+00;5.703e-01;5.061e-02;5.440e-01;4.827e-02;1.064e+00;1.062e+00;5.518e-01;7.756e-02;5.111e+01;1.797e-01;-7.568e-03;7.500e-01;3.333e-02;1.048e+00;5.132e-01;4.555e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
98.430461000;1.048e+00;5.663e-01;5.094e-02;5.402e-01;4.859e-02;1.064e+00;1.062e+00;5.480e-01;7.754e-02;5.110e+01;1.837e-01;-7.469e-03;7.500e-01;3.333e-02;1.048e+00;5.097e-01;4.585e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
98.438461000;1.048e+00;5.505e-01;5.225e-02;5.250e-01;4.983e-02;1.064e+00;1.062e+00;5.329e-01;7.748e-02;5.105e+01;1.995e-01;-6.961e-03;7.500e-01;3.333e-02;1.048e+00;4.954e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
98.439461000;1.049e+00;5.485e-01;5.241e-02;5.231e-01;4.999e-02;1.064e+00;1.062e+00;5.310e-01;7.747e-02;5.105e+01;2.015e-01;-6.884e-03;7.500e-01;3.333e-02;1.049e+00;4.937e-01;4.717e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
98.450461000;1.049e+00;5.268e-01;5.416e-02;5.023e-01;5.165e-02;1.065e+00;1.062e+00;5.103e-01;7.741e-02;5.098e+01;2.233e-01;-5.862e-03;7.500e-01;3.333e-02;1.049e+00;4.741e-01;4.874e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
98.456461000;1.049e+00;5.149e-01;5.509e-02;4.910e-01;5.253e-02;1.065e+00;1.062e+00;4.990e-01;7.739e-02;5.094e+01;2.351e-01;-5.161e-03;7.500e-01;3.333e-02;1.049e+00;4.634e-01;4.958e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
98.457461000;1.049e+00;5.129e-01;5.524e-02;4.891e-01;5.268e-02;1.065e+00;1.062e+00;4.971e-01;7.739e-02;5.093e+01;2.371e-01;-5.034e-03;7.500e-01;3.333e-02;1.049e+00;4.616e-01;4.972e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
98.466768000;1.049e+00;4.945e-01;5.665e-02;4.715e-01;5.402e-02;1.066e+00;1.062e+00;4.796e-01;7.736e-02;5.086e+01;2.555e-01;-3.721e-03;7.500e-01;3.333e-02;1.049e+00;4.450e-01;5.098e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
98.477768000;1.049e+00;4.727e-01;5.826e-02;4.508e-01;5.556e-02;1.066e+00;1.062e+00;4.589e-01;7.736e-02;5.077e+01;2.773e-01;-1.856e-03;7.500e-01;3.333e-02;1.049e+00;4.254e-01;5.243e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
98.478768000;1.049e+00;4.707e-01;5.840e-02;4.489e-01;5.570e-02;1.066e+00;1.061e+00;4.571e-01;7.736e-02;5.076e+01;2.793e-01;-1.670e-03;7.500e-01;3.333e-02;1.049e+00;4.236e-01;5.256e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
98.487768000;1.049e+00;4.529e-01;5.968e-02;4.319e-01;5.692e-02;1.066e+00;1.061e+00;4.402e-01;7.738e-02;5.069e+01;2.971e-01;1.342e-04;7.500e-01;3.333e-02;1.049e+00;4.076e-01;5.371e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
98.489768000;1.049e+00;4.489e-01;5.996e-02;4.282e-01;5.719e-02;1.067e+00;1.061e+00;4.364e-01;7.739e-02;5.067e+01;3.011e-01;5.665e-04;7.500e-01;3.333e-02;1.049e+00;4.040e-01;5.396e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
98.490768000;1.049e+00;4.469e-01;6.010e-02;4.263e-01;5.732e-02;1.067e+00;1.061e+00;4.345e-01;7.739e-02;5.066e+01;3.031e-01;7.865e-04;7.500e-01;3.333e-02;1.049e+00;4.023e-01;5.409e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
98.491768000;1.048e+00;4.450e-01;6.024e-02;4.244e-01;5.745e-02;1.067e+00;1.061e+00;4.327e-01;7.739e-02;5.065e+01;3.050e-01;1.010e-03;7.500e-01;3.333e-02;1.048e+00;4.005e-01;5.421e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
98.525768000;1.048e+00;3.776e-01;6.470e-02;3.604e-01;6.175e-02;1.067e+00;1.060e+00;3.690e-01;7.765e-02;5.030e+01;3.724e-01;1.027e-02;7.500e-01;3.333e-02;1.048e+00;3.398e-01;5.823e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
98.526768000;1.048e+00;3.756e-01;6.482e-02;3.585e-01;6.187e-02;1.067e+00;1.059e+00;3.671e-01;7.766e-02;5.029e+01;3.744e-01;1.059e-02;7.500e-01;3.333e-02;1.048e+00;3.381e-01;5.834e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
98.533174000;1.048e+00;3.629e-01;6.561e-02;3.465e-01;6.263e-02;1.067e+00;1.059e+00;3.551e-01;7.773e-02;5.022e+01;3.871e-01;1.272e-02;7.500e-01;3.333e-02;1.048e+00;3.266e-01;5.905e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
98.533686000;1.047e+00;3.619e-01;6.567e-02;3.455e-01;6.269e-02;1.067e+00;1.059e+00;3.541e-01;7.774e-02;5.021e+01;3.881e-01;1.290e-02;7.500e-01;3.333e-02;1.047e+00;3.257e-01;5.910e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
98.542417000;1.047e+00;3.446e-01;6.671e-02;3.291e-01;6.371e-02;1.067e+00;1.059e+00;3.378e-01;7.786e-02;5.011e+01;4.054e-01;1.600e-02;7.500e-01;3.333e-02;1.047e+00;3.101e-01;6.004e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
98.543417000;1.047e+00;3.426e-01;6.683e-02;3.272e-01;6.382e-02;1.067e+00;1.058e+00;3.359e-01;7.788e-02;5.010e+01;4.074e-01;1.637e-02;7.500e-01;3.333e-02;1.047e+00;3.083e-01;6.015e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
98.545637000;1.047e+00;3.382e-01;6.709e-02;3.230e-01;6.408e-02;1.067e+00;1.058e+00;3.318e-01;7.791e-02;5.007e+01;4.118e-01;1.720e-02;7.500e-01;3.333e-02;1.047e+00;3.044e-01;6.038e-02;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;4.995e+01;4.995e+01
98.553171000;1.047e+00;3.233e-01;6.796e-02;3.088e-01;6.493e-02;1.067e+00;1.058e+00;3.177e-01;7.804e-02;4.998e+01;4.267e-01;2.013e-02;7.500e-01;3.333e-02;1.047e+00;2.909e-01;6.116e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
98.557171000;1.047e+00;3.153e-01;6.841e-02;3.013e-01;6.537e-02;1.067e+00;1.058e+00;3.102e-01;7.811e-02;4.992e+01;4.347e-01;2.175e-02;7.500e-01;3.333e-02;1.047e+00;2.838e-01;6.157e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
98.558171000;1.046e+00;3.133e-01;6.852e-02;2.994e-01;6.548e-02;1.067e+00;1.057e+00;3.083e-01;7.813e-02;4.991e+01;4.367e-01;2.216e-02;7.500e-01;3.333e-02;1.046e+00;2.820e-01;6.167e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
98.571171000;1.046e+00;2.875e-01;6.994e-02;2.749e-01;6.688e-02;1.067e+00;1.057e+00;2.840e-01;7.839e-02;4.974e+01;4.625e-01;2.778e-02;7.500e-01;3.333e-02;1.046e+00;2.588e-01;6.295e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
98.572171000;1.046e+00;2.856e-01;7.005e-02;2.731e-01;6.698e-02;1.067e+00;1.056e+00;2.821e-01;7.841e-02;4.972e+01;4.644e-01;2.823e-02;7.500e-01;3.333e-02;1.046e+00;2.570e-01;6.305e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
98.576171000;1.046e+00;2.776e-01;7.047e-02;2.655e-01;6.740e-02;1.067e+00;1.056e+00;2.746e-01;7.850e-02;4.966e+01;4.724e-01;3.007e-02;7.500e-01;3.333e-02;1.046e+00;2.499e-01;6.343e-02;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
98.577171000;1.045e+00;2.756e-01;7.058e-02;2.636e-01;6.751e-02;1.067e+00;1.056e+00;2.727e-01;7.853e-02;4.965e+01;4.744e-01;3.054e-02;7.500e-01;3.333e-02;1.045e+00;2.481e-01;6.352e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
98.579171000;1.045e+00;2.717e-01;7.079e-02;2.599e-01;6.771e-02;1.067e+00;1.056e+00;2.690e-01;7.857e-02;4.962e+01;4.783e-01;3.148e-02;7.500e-01;3.333e-02;1.045e+00;2.445e-01;6.371e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
98.583171000;1.045e+00;2.637e-01;7.120e-02;2.523e-01;6.812e-02;1.067e+00;1.056e+00;2.615e-01;7.867e-02;4.956e+01;4.863e-01;3.341e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.408e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
98.593171000;1.045e+00;2.439e-01;7.221e-02;2.335e-01;6.913e-02;1.066e+00;1.055e+00;2.427e-01;7.893e-02;4.942e+01;5.061e-01;3.842e-02;7.500e-01;3.333e-02;1.045e+00;2.195e-01;6.499e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
98.594171000;1.044e+00;2.419e-01;7.230e-02;2.316e-01;6.923e-02;1.066e+00;1.055e+00;2.408e-01;7.896e-02;4.940e+01;5.081e-01;3.893e-02;7.500e-01;3.333e-02;1.044e+00;2.177e-01;6.507e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
98.606171000;1.044e+00;2.181e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.183e-01;7.931e-02;4.921e+01;5.319e-01;4.538e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.611e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
98.607171000;1.044e+00;2.161e-01;7.356e-02;2.071e-01;7.049e-02;1.066e+00;1.053e+00;2.164e-01;7.934e-02;4.920e+01;5.339e-01;4.593e-02;7.500e-01;3.333e-02;1.044e+00;1.945e-01;6.620e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.907e+01;4.907e+01
98.616171000;1.043e+00;1.982e-01;7.439e-02;1.901e-01;7.133e-02;1.065e+00;1.053e+00;1.995e-01;7.964e-02;4.905e+01;5.518e-01;5.107e-02;7.500e-01;3.333e-02;1.043e+00;1.784e-01;6.695e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
98.617171000;1.043e+00;1.962e-01;7.448e-02;1.882e-01;7.142e-02;1.065e+00;1.052e+00;1.977e-01;7.967e-02;4.903e+01;5.538e-01;5.166e-02;7.500e-01;3.333e-02;1.043e+00;1.766e-01;6.703e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
98.620171000;1.043e+00;1.903e-01;7.475e-02;1.825e-01;7.170e-02;1.065e+00;1.052e+00;1.920e-01;7.977e-02;4.898e+01;5.597e-01;5.344e-02;7.500e-01;3.333e-02;1.043e+00;1.712e-01;6.727e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
98.621171000;1.042e+00;1.883e-01;7.484e-02;1.806e-01;7.179e-02;1.065e+00;1.052e+00;1.901e-01;7.981e-02;4.897e+01;5.617e-01;5.403e-02;7.500e-01;3.333e-02;1.042e+00;1.694e-01;6.735e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
98.625171000;1.042e+00;1.803e-01;7.519e-02;1.730e-01;7.215e-02;1.065e+00;1.052e+00;1.826e-01;7.995e-02;4.890e+01;5.697e-01;5.646e-02;7.500e-01;3.333e-02;1.042e+00;1.623e-01;6.767e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
98.626171000;1.042e+00;1.783e-01;7.528e-02;1.711e-01;7.224e-02;1.065e+00;1.051e+00;1.807e-01;7.999e-02;4.888e+01;5.717e-01;5.707e-02;7.500e-01;3.333e-02;1.042e+00;1.605e-01;6.775e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
98.632171000;1.042e+00;1.664e-01;7.580e-02;1.598e-01;7.277e-02;1.064e+00;1.051e+00;1.694e-01;8.021e-02;4.878e+01;5.836e-01;6.082e-02;7.500e-01;3.333e-02;1.042e+00;1.498e-01;6.822e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
98.633171000;1.041e+00;1.644e-01;7.588e-02;1.579e-01;7.286e-02;1.064e+00;1.051e+00;1.675e-01;8.025e-02;4.876e+01;5.856e-01;6.145e-02;7.500e-01;3.333e-02;1.041e+00;1.480e-01;6.829e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
98.635171000;1.041e+00;1.605e-01;7.605e-02;1.541e-01;7.303e-02;1.064e+00;1.051e+00;1.638e-01;8.033e-02;4.873e+01;5.895e-01;6.273e-02;7.500e-01;3.333e-02;1.041e+00;1.444e-01;6.845e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
98.636171000;1.041e+00;1.585e-01;7.613e-02;1.522e-01;7.312e-02;1.064e+00;1.050e+00;1.619e-01;8.037e-02;4.871e+01;5.915e-01;6.338e-02;7.500e-01;3.333e-02;1.041e+00;1.426e-01;6.852e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
98.643171000;1.041e+00;1.446e-01;7.671e-02;1.389e-01;7.372e-02;1.064e+00;1.050e+00;1.487e-01;8.065e-02;4.858e+01;6.054e-01;6.797e-02;7.500e-01;3.333e-02;1.041e+00;1.301e-01;6.904e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
98.644171000;1.040e+00;1.426e-01;7.679e-02;1.370e-01;7.381e-02;1.064e+00;1.049e+00;1.468e-01;8.070e-02;4.856e+01;6.074e-01;6.864e-02;7.500e-01;3.333e-02;1.040e+00;1.283e-01;6.911e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
98.654434000;1.040e+00;1.222e-01;7.761e-02;1.175e-01;7.466e-02;1.063e+00;1.048e+00;1.274e-01;8.114e-02;4.837e+01;6.278e-01;7.569e-02;7.500e-01;3.333e-02;1.040e+00;1.100e-01;6.985e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
98.654946000;1.039e+00;1.212e-01;7.765e-02;1.166e-01;7.470e-02;1.063e+00;1.048e+00;1.265e-01;8.116e-02;4.836e+01;6.289e-01;7.605e-02;7.500e-01;3.333e-02;1.039e+00;1.090e-01;6.989e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
98.658625000;1.039e+00;1.138e-01;7.794e-02;1.096e-01;7.500e-02;1.062e+00;1.048e+00;1.195e-01;8.133e-02;4.829e+01;6.362e-01;7.867e-02;7.500e-01;3.333e-02;1.039e+00;1.025e-01;7.014e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
98.660649000;1.039e+00;1.098e-01;7.809e-02;1.057e-01;7.517e-02;1.062e+00;1.048e+00;1.157e-01;8.143e-02;4.826e+01;6.402e-01;8.011e-02;7.500e-01;3.333e-02;1.039e+00;9.885e-02;7.028e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
98.661107000;1.039e+00;1.089e-01;7.812e-02;1.049e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.145e-02;4.825e+01;6.411e-01;8.044e-02;7.500e-01;3.333e-02;1.039e+00;9.805e-02;7.031e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
98.661564000;1.039e+00;1.081e-01;7.816e-02;1.040e-01;7.524e-02;1.062e+00;1.047e+00;1.140e-01;8.147e-02;4.824e+01;6.419e-01;8.076e-02;7.500e-01;3.333e-02;1.039e+00;9.725e-02;7.034e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
98.664765000;1.039e+00;1.022e-01;7.840e-02;9.842e-02;7.549e-02;1.062e+00;1.047e+00;1.084e-01;8.163e-02;4.818e+01;6.478e-01;8.289e-02;7.500e-01;3.333e-02;1.039e+00;9.198e-02;7.056e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
98.665222000;1.038e+00;1.014e-01;7.843e-02;9.767e-02;7.553e-02;1.062e+00;1.047e+00;1.077e-01;8.165e-02;4.817e+01;6.486e-01;8.317e-02;7.500e-01;3.333e-02;1.038e+00;9.128e-02;7.059e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
98.667051000;1.038e+00;9.848e-02;7.856e-02;9.485e-02;7.567e-02;1.062e+00;1.047e+00;1.049e-01;8.175e-02;4.813e+01;6.515e-01;8.424e-02;7.500e-01;3.333e-02;1.038e+00;8.864e-02;7.071e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
98.670251000;1.038e+00;9.406e-02;7.878e-02;9.061e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.191e-02;4.807e+01;6.559e-01;8.584e-02;7.500e-01;3.333e-02;1.038e+00;8.466e-02;7.090e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
98.670709000;1.038e+00;9.351e-02;7.881e-02;9.008e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.193e-02;4.806e+01;6.565e-01;8.603e-02;7.500e-01;3.333e-02;1.038e+00;8.416e-02;7.093e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
98.681890000;1.038e+00;8.642e-02;7.938e-02;8.328e-02;7.649e-02;1.062e+00;1.046e+00;9.340e-02;8.240e-02;4.784e+01;6.636e-01;8.840e-02;7.500e-01;3.333e-02;1.038e+00;7.778e-02;7.144e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
98.683426000;1.038e+00;8.635e-02;7.943e-02;8.321e-02;7.654e-02;1.062e+00;1.046e+00;9.333e-02;8.244e-02;4.781e+01;6.636e-01;8.837e-02;7.500e-01;3.333e-02;1.038e+00;7.772e-02;7.149e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
98.684450000;1.038e+00;8.641e-02;7.946e-02;8.326e-02;7.657e-02;1.062e+00;1.046e+00;9.339e-02;8.247e-02;4.779e+01;6.636e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.777e-02;7.152e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
98.690082000;1.038e+00;8.818e-02;7.957e-02;8.495e-02;7.666e-02;1.062e+00;1.046e+00;9.506e-02;8.259e-02;4.767e+01;6.618e-01;8.746e-02;7.500e-01;3.333e-02;1.038e+00;7.936e-02;7.161e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
98.691106000;1.038e+00;8.873e-02;7.957e-02;8.549e-02;7.666e-02;1.062e+00;1.046e+00;9.559e-02;8.260e-02;4.765e+01;6.613e-01;8.722e-02;7.500e-01;3.333e-02;1.038e+00;7.986e-02;7.162e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
98.691618000;1.038e+00;8.904e-02;7.958e-02;8.578e-02;7.666e-02;1.062e+00;1.046e+00;9.588e-02;8.260e-02;4.764e+01;6.610e-01;8.709e-02;7.500e-01;3.333e-02;1.038e+00;8.013e-02;7.162e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
98.700066000;1.038e+00;9.619e-02;7.949e-02;9.263e-02;7.655e-02;1.062e+00;1.047e+00;1.027e-01;8.259e-02;4.748e+01;6.538e-01;8.420e-02;7.500e-01;3.333e-02;1.038e+00;8.657e-02;7.154e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
98.700966000;1.039e+00;9.716e-02;7.947e-02;9.356e-02;7.652e-02;1.062e+00;1.047e+00;1.036e-01;8.258e-02;4.746e+01;6.528e-01;8.383e-02;7.500e-01;3.333e-02;1.039e+00;8.745e-02;7.153e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
98.701866000;1.039e+00;9.817e-02;7.945e-02;9.452e-02;7.650e-02;1.062e+00;1.047e+00;1.046e-01;8.257e-02;4.744e+01;6.518e-01;8.344e-02;7.500e-01;3.333e-02;1.039e+00;8.835e-02;7.150e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
98.702766000;1.039e+00;9.920e-02;7.942e-02;9.551e-02;7.647e-02;1.062e+00;1.047e+00;1.056e-01;8.255e-02;4.742e+01;6.508e-01;8.304e-02;7.500e-01;3.333e-02;1.039e+00;8.928e-02;7.148e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
98.703666000;1.039e+00;1.003e-01;7.939e-02;9.654e-02;7.643e-02;1.063e+00;1.047e+00;1.066e-01;8.254e-02;4.741e+01;6.497e-01;8.264e-02;7.500e-01;3.333e-02;1.039e+00;9.024e-02;7.145e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
98.706366000;1.039e+00;1.037e-01;7.929e-02;9.978e-02;7.632e-02;1.063e+00;1.047e+00;1.098e-01;8.248e-02;4.735e+01;6.463e-01;8.136e-02;7.500e-01;3.333e-02;1.039e+00;9.329e-02;7.136e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
98.707266000;1.039e+00;1.048e-01;7.925e-02;1.009e-01;7.628e-02;1.063e+00;1.048e+00;1.109e-01;8.245e-02;4.734e+01;6.452e-01;8.092e-02;7.500e-01;3.333e-02;1.039e+00;9.436e-02;7.132e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
98.714466000;1.039e+00;1.152e-01;7.886e-02;1.108e-01;7.586e-02;1.063e+00;1.048e+00;1.207e-01;8.221e-02;4.720e+01;6.348e-01;7.717e-02;7.500e-01;3.333e-02;1.039e+00;1.036e-01;7.097e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
98.715366000;1.040e+00;1.165e-01;7.880e-02;1.121e-01;7.580e-02;1.063e+00;1.048e+00;1.220e-01;8.218e-02;4.718e+01;6.335e-01;7.668e-02;7.500e-01;3.333e-02;1.040e+00;1.049e-01;7.092e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
98.717166000;1.040e+00;1.194e-01;7.868e-02;1.148e-01;7.568e-02;1.063e+00;1.048e+00;1.247e-01;8.210e-02;4.715e+01;6.306e-01;7.568e-02;7.500e-01;3.333e-02;1.040e+00;1.074e-01;7.081e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
98.718066000;1.040e+00;1.208e-01;7.862e-02;1.162e-01;7.561e-02;1.063e+00;1.049e+00;1.261e-01;8.206e-02;4.713e+01;6.292e-01;7.518e-02;7.500e-01;3.333e-02;1.040e+00;1.087e-01;7.075e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
98.727066000;1.040e+00;1.359e-01;7.790e-02;1.306e-01;7.487e-02;1.064e+00;1.049e+00;1.404e-01;8.162e-02;4.696e+01;6.141e-01;7.004e-02;7.500e-01;3.333e-02;1.040e+00;1.223e-01;7.011e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
98.727966000;1.041e+00;1.375e-01;7.782e-02;1.321e-01;7.479e-02;1.064e+00;1.050e+00;1.419e-01;8.157e-02;4.695e+01;6.125e-01;6.952e-02;7.500e-01;3.333e-02;1.041e+00;1.237e-01;7.004e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
98.735166000;1.041e+00;1.504e-01;7.715e-02;1.444e-01;7.410e-02;1.064e+00;1.050e+00;1.542e-01;8.116e-02;4.682e+01;5.996e-01;6.533e-02;7.500e-01;3.333e-02;1.041e+00;1.353e-01;6.943e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
98.737866000;1.041e+00;1.553e-01;7.687e-02;1.492e-01;7.383e-02;1.064e+00;1.050e+00;1.589e-01;8.100e-02;4.677e+01;5.947e-01;6.377e-02;7.500e-01;3.333e-02;1.041e+00;1.398e-01;6.919e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
98.738866000;1.041e+00;1.572e-01;7.677e-02;1.509e-01;7.372e-02;1.064e+00;1.051e+00;1.606e-01;8.094e-02;4.675e+01;5.928e-01;6.319e-02;7.500e-01;3.333e-02;1.041e+00;1.415e-01;6.910e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
98.740866000;1.041e+00;1.609e-01;7.656e-02;1.545e-01;7.351e-02;1.064e+00;1.051e+00;1.642e-01;8.082e-02;4.671e+01;5.891e-01;6.203e-02;7.500e-01;3.333e-02;1.041e+00;1.448e-01;6.891e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
98.741866000;1.042e+00;1.628e-01;7.646e-02;1.563e-01;7.341e-02;1.065e+00;1.051e+00;1.659e-01;8.076e-02;4.670e+01;5.872e-01;6.146e-02;7.500e-01;3.333e-02;1.042e+00;1.465e-01;6.881e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
98.754866000;1.042e+00;1.875e-01;7.500e-02;1.799e-01;7.195e-02;1.065e+00;1.052e+00;1.894e-01;7.995e-02;4.647e+01;5.625e-01;5.412e-02;7.500e-01;3.333e-02;1.042e+00;1.688e-01;6.750e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
98.755866000;1.043e+00;1.895e-01;7.489e-02;1.817e-01;7.183e-02;1.065e+00;1.052e+00;1.913e-01;7.989e-02;4.645e+01;5.605e-01;5.357e-02;7.500e-01;3.333e-02;1.043e+00;1.705e-01;6.740e-02;1.000e+01;4.645e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
98.759866000;1.043e+00;1.972e-01;7.441e-02;1.891e-01;7.136e-02;1.065e+00;1.052e+00;1.986e-01;7.963e-02;4.639e+01;5.528e-01;5.139e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.697e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
98.760866000;1.043e+00;1.992e-01;7.429e-02;1.910e-01;7.124e-02;1.065e+00;1.053e+00;2.004e-01;7.957e-02;4.637e+01;5.508e-01;5.085e-02;7.500e-01;3.333e-02;1.043e+00;1.792e-01;6.686e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
98.767524000;1.043e+00;2.122e-01;7.347e-02;2.033e-01;7.042e-02;1.065e+00;1.053e+00;2.127e-01;7.916e-02;4.626e+01;5.378e-01;4.732e-02;7.500e-01;3.333e-02;1.043e+00;1.909e-01;6.613e-02;1.000e+01;4.626e+01;6.667e-01;0.000e+00;1.044e+00;4.638e+01;4.638e+01
98.767572000;1.043e+00;2.122e-01;7.347e-02;2.034e-01;7.042e-02;1.065e+00;1.053e+00;2.128e-01;7.915e-02;4.626e+01;5.378e-01;4.729e-02;7.500e-01;3.333e-02;1.043e+00;1.910e-01;6.612e-02;1.000e+01;4.626e+01;6.667e-01;0.000e+00;1.044e+00;4.638e+01;4.638e+01
98.769532000;1.043e+00;2.161e-01;7.322e-02;2.071e-01;7.017e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.339e-01;4.627e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.590e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
98.770532000;1.044e+00;2.180e-01;7.309e-02;2.090e-01;7.005e-02;1.065e+00;1.053e+00;2.183e-01;7.897e-02;4.621e+01;5.320e-01;4.576e-02;7.500e-01;3.333e-02;1.044e+00;1.962e-01;6.578e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
98.771532000;1.044e+00;2.200e-01;7.297e-02;2.108e-01;6.992e-02;1.065e+00;1.053e+00;2.202e-01;7.891e-02;4.620e+01;5.300e-01;4.525e-02;7.500e-01;3.333e-02;1.044e+00;1.980e-01;6.567e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
98.772532000;1.044e+00;2.220e-01;7.284e-02;2.127e-01;6.980e-02;1.065e+00;1.054e+00;2.220e-01;7.885e-02;4.618e+01;5.280e-01;4.474e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.556e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
98.774532000;1.044e+00;2.259e-01;7.259e-02;2.164e-01;6.954e-02;1.066e+00;1.054e+00;2.258e-01;7.873e-02;4.615e+01;5.241e-01;4.373e-02;7.500e-01;3.333e-02;1.044e+00;2.033e-01;6.533e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
98.777532000;1.044e+00;2.318e-01;7.220e-02;2.220e-01;6.916e-02;1.066e+00;1.054e+00;2.314e-01;7.855e-02;4.610e+01;5.182e-01;4.223e-02;7.500e-01;3.333e-02;1.044e+00;2.086e-01;6.498e-02;1.000e+01;4.610e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
98.784532000;1.044e+00;2.456e-01;7.128e-02;2.352e-01;6.825e-02;1.066e+00;1.054e+00;2.444e-01;7.813e-02;4.600e+01;5.044e-01;3.883e-02;7.500e-01;3.333e-02;1.044e+00;2.210e-01;6.415e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
98.785532000;1.044e+00;2.476e-01;7.114e-02;2.371e-01;6.812e-02;1.066e+00;1.055e+00;2.463e-01;7.807e-02;4.598e+01;5.024e-01;3.836e-02;7.500e-01;3.333e-02;1.044e+00;2.228e-01;6.403e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
98.798532000;1.045e+00;2.733e-01;6.937e-02;2.615e-01;6.639e-02;1.066e+00;1.055e+00;2.706e-01;7.732e-02;4.579e+01;4.767e-01;3.246e-02;7.500e-01;3.333e-02;1.045e+00;2.459e-01;6.244e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
98.799532000;1.045e+00;2.752e-01;6.923e-02;2.634e-01;6.625e-02;1.066e+00;1.056e+00;2.725e-01;7.727e-02;4.578e+01;4.748e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.477e-01;6.231e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
98.809532000;1.045e+00;2.950e-01;6.782e-02;2.822e-01;6.487e-02;1.066e+00;1.056e+00;2.912e-01;7.672e-02;4.564e+01;4.550e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.655e-01;6.104e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
98.810532000;1.046e+00;2.970e-01;6.768e-02;2.841e-01;6.473e-02;1.066e+00;1.056e+00;2.931e-01;7.667e-02;4.562e+01;4.530e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.673e-01;6.091e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
98.830532000;1.046e+00;3.366e-01;6.473e-02;3.217e-01;6.187e-02;1.066e+00;1.057e+00;3.305e-01;7.566e-02;4.536e+01;4.134e-01;1.999e-02;7.500e-01;3.333e-02;1.046e+00;3.029e-01;5.826e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
98.833532000;1.046e+00;3.425e-01;6.427e-02;3.274e-01;6.143e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.075e-01;1.898e-02;7.500e-01;3.333e-02;1.046e+00;3.083e-01;5.785e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
98.834532000;1.046e+00;3.445e-01;6.412e-02;3.293e-01;6.128e-02;1.066e+00;1.058e+00;3.380e-01;7.547e-02;4.531e+01;4.055e-01;1.864e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.771e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
98.839532000;1.046e+00;3.544e-01;6.335e-02;3.387e-01;6.054e-02;1.065e+00;1.058e+00;3.474e-01;7.523e-02;4.525e+01;3.956e-01;1.702e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.702e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
98.840532000;1.047e+00;3.564e-01;6.320e-02;3.405e-01;6.039e-02;1.065e+00;1.058e+00;3.493e-01;7.519e-02;4.524e+01;3.936e-01;1.670e-02;7.500e-01;3.333e-02;1.047e+00;3.207e-01;5.688e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
98.853532000;1.047e+00;3.821e-01;6.115e-02;3.650e-01;5.842e-02;1.065e+00;1.058e+00;3.736e-01;7.462e-02;4.509e+01;3.679e-01;1.284e-02;7.500e-01;3.333e-02;1.047e+00;3.439e-01;5.504e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
98.856532000;1.047e+00;3.880e-01;6.067e-02;3.706e-01;5.796e-02;1.065e+00;1.058e+00;3.793e-01;7.449e-02;4.506e+01;3.620e-01;1.202e-02;7.500e-01;3.333e-02;1.047e+00;3.492e-01;5.461e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
98.857532000;1.047e+00;3.900e-01;6.051e-02;3.725e-01;5.780e-02;1.065e+00;1.059e+00;3.811e-01;7.445e-02;4.505e+01;3.600e-01;1.175e-02;7.500e-01;3.333e-02;1.047e+00;3.510e-01;5.446e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
98.870532000;1.047e+00;4.156e-01;5.839e-02;3.970e-01;5.576e-02;1.065e+00;1.059e+00;4.055e-01;7.393e-02;4.492e+01;3.344e-01;8.506e-03;7.500e-01;3.333e-02;1.047e+00;3.741e-01;5.255e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
98.886532000;1.047e+00;4.472e-01;5.569e-02;4.271e-01;5.318e-02;1.064e+00;1.059e+00;4.355e-01;7.336e-02;4.476e+01;3.028e-01;5.161e-03;7.500e-01;3.333e-02;1.047e+00;4.025e-01;5.012e-02;1.000e+01;4.476e+01;6.667e-01;0.000e+00;1.044e+00;4.488e+01;4.488e+01
98.890532000;1.047e+00;4.551e-01;5.500e-02;4.346e-01;5.252e-02;1.064e+00;1.059e+00;4.430e-01;7.323e-02;4.473e+01;2.949e-01;4.436e-03;7.500e-01;3.333e-02;1.047e+00;4.096e-01;4.950e-02;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.485e+01;4.485e+01
98.891532000;1.047e+00;4.571e-01;5.482e-02;4.365e-01;5.236e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.261e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.934e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
98.892532000;1.047e+00;4.590e-01;5.465e-02;4.384e-01;5.219e-02;1.064e+00;1.060e+00;4.467e-01;7.316e-02;4.471e+01;2.910e-01;4.089e-03;7.500e-01;3.333e-02;1.047e+00;4.131e-01;4.918e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
98.893532000;1.047e+00;4.610e-01;5.448e-02;4.402e-01;5.202e-02;1.063e+00;1.060e+00;4.486e-01;7.313e-02;4.470e+01;2.890e-01;3.920e-03;7.500e-01;3.333e-02;1.047e+00;4.149e-01;4.903e-02;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.482e+01;4.482e+01
98.897532000;1.047e+00;4.689e-01;5.378e-02;4.478e-01;5.136e-02;1.063e+00;1.060e+00;4.561e-01;7.300e-02;4.467e+01;2.811e-01;3.270e-03;7.500e-01;3.333e-02;1.047e+00;4.220e-01;4.840e-02;1.000e+01;4.467e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
98.942532000;1.047e+00;5.573e-01;4.550e-02;5.326e-01;4.348e-02;1.060e+00;1.060e+00;5.406e-01;7.188e-02;4.435e+01;1.927e-01;-1.034e-03;7.500e-01;3.333e-02;1.047e+00;5.016e-01;4.095e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
98.943532000;1.046e+00;5.593e-01;4.531e-02;5.345e-01;4.330e-02;1.060e+00;1.060e+00;5.425e-01;7.186e-02;4.434e+01;1.907e-01;-1.068e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.078e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
98.973532000;1.046e+00;6.181e-01;3.938e-02;5.912e-01;3.766e-02;1.057e+00;1.060e+00;5.991e-01;7.142e-02;4.420e+01;1.319e-01;-8.259e-04;7.500e-01;3.333e-02;1.046e+00;5.563e-01;3.544e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
98.974532000;1.045e+00;6.201e-01;3.918e-02;5.931e-01;3.747e-02;1.057e+00;1.060e+00;6.010e-01;7.141e-02;4.419e+01;1.299e-01;-7.759e-04;7.500e-01;3.333e-02;1.045e+00;5.580e-01;3.526e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
98.975532000;1.045e+00;6.220e-01;3.897e-02;5.950e-01;3.728e-02;1.057e+00;1.059e+00;6.029e-01;7.140e-02;4.419e+01;1.280e-01;-7.236e-04;7.500e-01;3.333e-02;1.045e+00;5.598e-01;3.507e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
98.990753000;1.045e+00;6.518e-01;3.582e-02;6.238e-01;3.429e-02;1.056e+00;1.059e+00;6.317e-01;7.129e-02;4.414e+01;9.822e-02;4.031e-04;7.500e-01;3.333e-02;1.045e+00;5.866e-01;3.224e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
98.995753000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.845e-02;9.076e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
98.996753000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.017e-03;7.500e-01;3.333e-02;1.044e+00;5.972e-01;3.111e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
98.999753000;1.044e+00;6.694e-01;3.392e-02;6.410e-01;3.248e-02;1.055e+00;1.059e+00;6.488e-01;7.125e-02;4.411e+01;8.064e-02;1.360e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.053e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
99.002753000;1.044e+00;6.752e-01;3.328e-02;6.467e-01;3.188e-02;1.054e+00;1.059e+00;6.545e-01;7.124e-02;4.410e+01;7.478e-02;1.728e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.996e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
99.013753000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.408e+01;5.331e-02;3.280e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
99.014753000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.408e+01;5.136e-02;3.437e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
99.028753000;1.043e+00;7.259e-01;2.760e-02;6.963e-01;2.647e-02;1.051e+00;1.058e+00;7.040e-01;7.130e-02;4.407e+01;2.407e-02;5.919e-03;7.500e-01;3.333e-02;1.043e+00;6.533e-01;2.484e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.033753000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.406e+01;1.434e-02;6.933e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.034753000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.135e-02;4.406e+01;1.239e-02;7.143e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.037753000;1.042e+00;7.435e-01;2.557e-02;7.135e-01;2.454e-02;1.050e+00;1.057e+00;7.212e-01;7.137e-02;4.406e+01;6.549e-03;7.792e-03;7.500e-01;3.333e-02;1.042e+00;6.691e-01;2.302e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.044753000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.071e-03;9.400e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.045753000;1.041e+00;7.590e-01;2.375e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.017e-03;9.640e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.051753000;1.041e+00;7.707e-01;2.236e-02;7.403e-01;2.148e-02;1.048e+00;1.057e+00;7.481e-01;7.153e-02;4.406e+01;-2.068e-02;1.114e-02;7.500e-01;3.333e-02;1.041e+00;6.936e-01;2.012e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
99.057753000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
99.058753000;1.040e+00;7.843e-01;2.073e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.429e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
99.069753000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.565e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
99.070753000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.185e-02;4.409e+01;-5.759e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
99.078753000;1.039e+00;8.231e-01;1.595e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.410e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
99.080753000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
99.081753000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.209e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
99.083753000;1.038e+00;8.328e-01;1.474e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.411e+01;-8.280e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
99.084753000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
99.088753000;1.038e+00;8.425e-01;1.351e-02;8.118e-01;1.302e-02;1.042e+00;1.054e+00;8.195e-01;7.226e-02;4.413e+01;-9.248e-02;2.254e-02;7.500e-01;3.333e-02;1.038e+00;7.582e-01;1.216e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
99.090753000;1.038e+00;8.464e-01;1.302e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.413e+01;-9.636e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
99.091753000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
99.101753000;1.037e+00;8.677e-01;1.027e-02;8.371e-01;9.912e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.417e+01;-1.177e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.246e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
99.102753000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.670e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.020e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
99.109735000;1.036e+00;8.831e-01;8.254e-03;8.527e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.068e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
99.110247000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
99.111003000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.420e+01;-1.355e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
99.111515000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
99.119515000;1.035e+00;9.020e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.795e-01;7.323e-02;4.424e+01;-1.520e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
99.120515000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
99.128515000;1.034e+00;9.194e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.972e-01;7.358e-02;4.428e+01;-1.694e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
99.129515000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.292e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
99.131515000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.031e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
99.132515000;1.033e+00;9.271e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.375e-02;4.430e+01;-1.771e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.344e-01;2.113e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
99.137594000;1.033e+00;9.367e-01;9.933e-04;9.072e-01;9.621e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.433e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.940e-04;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
99.138106000;1.032e+00;9.376e-01;8.567e-04;9.082e-01;8.297e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.710e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
99.142130000;1.032e+00;9.440e-01;-9.889e-05;9.147e-01;-9.582e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-8.900e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
99.143130000;1.032e+00;9.454e-01;-3.022e-04;9.162e-01;-2.929e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.436e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.720e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
99.146130000;1.032e+00;9.493e-01;-8.411e-04;9.201e-01;-8.153e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.570e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
99.147130000;1.032e+00;9.505e-01;-9.989e-04;9.213e-01;-9.683e-04;1.031e+00;1.049e+00;9.290e-01;7.419e-02;4.439e+01;-2.005e-01;4.705e-02;7.500e-01;3.333e-02;1.032e+00;8.554e-01;-8.990e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
99.148130000;1.032e+00;9.516e-01;-1.147e-03;9.225e-01;-1.112e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.439e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.032e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
99.149130000;1.031e+00;9.526e-01;-1.286e-03;9.236e-01;-1.246e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.157e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
99.158130000;1.031e+00;9.603e-01;-2.216e-03;9.314e-01;-2.149e-03;1.030e+00;1.049e+00;9.391e-01;7.458e-02;4.446e+01;-2.103e-01;4.955e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.994e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
99.159130000;1.031e+00;9.610e-01;-2.291e-03;9.321e-01;-2.222e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.062e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
99.163130000;1.031e+00;9.634e-01;-2.550e-03;9.345e-01;-2.474e-03;1.030e+00;1.049e+00;9.422e-01;7.474e-02;4.449e+01;-2.134e-01;5.030e-02;7.500e-01;3.333e-02;1.031e+00;8.670e-01;-2.295e-03;1.000e+01;4.449e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
99.166130000;1.031e+00;9.649e-01;-2.707e-03;9.361e-01;-2.626e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.066e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.436e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
99.167130000;1.031e+00;9.654e-01;-2.753e-03;9.366e-01;-2.671e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.451e+01;-2.154e-01;5.077e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.478e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
99.181130000;1.031e+00;9.700e-01;-3.184e-03;9.413e-01;-3.090e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.460e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.866e-03;1.000e+01;4.460e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
99.182130000;1.030e+00;9.703e-01;-3.203e-03;9.416e-01;-3.109e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.883e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
99.185130000;1.030e+00;9.709e-01;-3.253e-03;9.422e-01;-3.157e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.928e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
99.196130000;1.030e+00;9.726e-01;-3.370e-03;9.439e-01;-3.271e-03;1.029e+00;1.048e+00;9.516e-01;7.542e-02;4.470e+01;-2.226e-01;5.239e-02;7.500e-01;3.333e-02;1.030e+00;8.753e-01;-3.033e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
99.235130000;1.030e+00;9.747e-01;-3.356e-03;9.460e-01;-3.257e-03;1.029e+00;1.048e+00;9.537e-01;7.575e-02;4.497e+01;-2.247e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.020e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
99.237130000;1.030e+00;9.748e-01;-3.347e-03;9.460e-01;-3.248e-03;1.029e+00;1.048e+00;9.537e-01;7.577e-02;4.498e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.012e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
99.238130000;1.030e+00;9.748e-01;-3.341e-03;9.461e-01;-3.243e-03;1.029e+00;1.048e+00;9.537e-01;7.577e-02;4.499e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.007e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
99.241130000;1.030e+00;9.748e-01;-3.327e-03;9.461e-01;-3.229e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.994e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
99.308130000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
99.309130000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
99.658634000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
99.659634000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.783e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
99.993766000;1.032e+00;9.752e-01;3.349e-03;9.445e-01;3.243e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.014e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
99.994766000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
100.000000000;1.033e+00;9.752e-01;3.407e-03;9.445e-01;3.299e-03;1.034e+00;1.051e+00;9.516e-01;8.177e-02;5.013e+01;-2.252e-01;4.577e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.066e-03;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
