time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;-3.618e-09;8.332e-01;6.520e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-2.245e-09;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;-3.668e-09;8.332e-01;6.549e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-2.199e-09;8.333e-01;7.540e-04
29.999994000;1.000e+00;8.332e-01;1.805e-09;8.332e-01;1.644e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;5.630e-09;8.333e-01;7.540e-04
29.999994000;1.006e-06;-3.107e-09;1.928e-09;-2.160e-09;1.775e-09;9.137e-04;2.736e-02;8.209e-01;9.978e-07;-2.307e-09;5.815e-09;8.333e-01;7.540e-04
30.000250000;1.008e-06;-1.025e-09;2.238e-09;-1.890e-10;3.286e-09;9.137e-04;2.736e-02;8.209e-01;9.964e-07;-3.919e-09;6.341e-09;8.333e-01;7.540e-04
30.000378000;1.009e-06;-7.876e-10;2.235e-09;1.121e-11;3.465e-09;9.147e-04;2.733e-02;8.200e-01;9.963e-07;-4.043e-09;6.275e-09;8.333e-01;7.540e-04
30.000539000;1.010e-06;1.138e-10;2.662e-09;1.239e-09;4.389e-09;9.147e-04;2.733e-02;8.200e-01;9.960e-07;-4.869e-09;5.021e-09;8.333e-01;7.540e-04
30.000571000;1.010e-06;9.293e-11;2.818e-09;1.370e-09;4.420e-09;9.147e-04;2.733e-02;8.473e-01;9.959e-07;-4.958e-09;4.757e-09;8.333e-01;7.540e-04
30.000635000;1.010e-06;4.383e-11;2.999e-09;1.498e-09;4.436e-09;9.144e-04;2.734e-02;8.476e-01;9.959e-07;-5.041e-09;4.473e-09;8.333e-01;7.540e-04
30.000699000;1.010e-06;-2.894e-11;3.203e-09;1.622e-09;4.437e-09;9.154e-04;2.731e-02;8.467e-01;9.959e-07;-5.118e-09;4.172e-09;8.333e-01;7.540e-04
30.000827000;1.010e-06;-2.205e-10;3.660e-09;1.855e-09;4.402e-09;9.154e-04;2.731e-02;8.467e-01;9.959e-07;-5.255e-09;3.533e-09;8.333e-01;7.540e-04
30.000891000;1.010e-06;-3.278e-10;3.903e-09;1.958e-09;4.370e-09;9.161e-04;2.729e-02;8.460e-01;9.958e-07;-5.311e-09;3.198e-09;8.333e-01;7.540e-04
30.000955000;1.010e-06;-4.363e-10;4.150e-09;2.048e-09;4.335e-09;9.161e-04;2.729e-02;8.460e-01;9.958e-07;-5.356e-09;2.854e-09;8.333e-01;7.540e-04
30.001019000;1.010e-06;-5.422e-10;4.396e-09;2.120e-09;4.299e-09;9.158e-04;2.730e-02;8.462e-01;9.958e-07;-5.386e-09;2.500e-09;8.333e-01;7.540e-04
30.001083000;1.010e-06;-6.432e-10;4.637e-09;2.171e-09;4.265e-09;9.168e-04;2.727e-02;8.453e-01;9.958e-07;-5.398e-09;2.137e-09;8.333e-01;7.540e-04
30.001147000;1.010e-06;-7.389e-10;4.868e-09;2.202e-09;4.232e-09;9.166e-04;2.728e-02;8.456e-01;9.958e-07;-5.389e-09;1.764e-09;8.333e-01;7.540e-04
30.001211000;1.010e-06;-8.299e-10;5.087e-09;2.211e-09;4.202e-09;9.175e-04;2.725e-02;8.447e-01;9.958e-07;-5.357e-09;1.382e-09;8.333e-01;7.540e-04
30.001275000;1.009e-06;-9.173e-10;5.292e-09;2.200e-09;4.175e-09;9.173e-04;2.725e-02;8.449e-01;9.958e-07;-5.301e-09;9.916e-10;8.333e-01;7.540e-04
30.001339000;1.009e-06;-1.001e-09;5.481e-09;2.169e-09;4.149e-09;9.180e-04;2.723e-02;8.442e-01;9.958e-07;-5.217e-09;5.951e-10;8.333e-01;7.540e-04
30.001403000;1.009e-06;-1.082e-09;5.653e-09;2.120e-09;4.123e-09;9.187e-04;2.721e-02;8.436e-01;9.958e-07;-5.106e-09;1.947e-10;8.333e-01;7.540e-04
30.001467000;1.009e-06;-1.158e-09;5.811e-09;2.056e-09;4.094e-09;9.187e-04;2.721e-02;8.436e-01;9.959e-07;-4.967e-09;-2.061e-10;8.333e-01;7.540e-04
30.001531000;1.009e-06;-1.230e-09;5.957e-09;1.978e-09;4.059e-09;9.195e-04;2.719e-02;8.429e-01;9.959e-07;-4.805e-09;-6.023e-10;8.333e-01;7.540e-04
30.001595000;1.008e-06;-1.297e-09;6.092e-09;1.889e-09;4.017e-09;9.202e-04;2.717e-02;8.422e-01;9.960e-07;-4.624e-09;-9.888e-10;8.333e-01;7.540e-04
30.001659000;1.008e-06;-1.359e-09;6.219e-09;1.788e-09;3.965e-09;9.209e-04;2.715e-02;8.416e-01;9.960e-07;-4.427e-09;-1.360e-09;8.333e-01;7.540e-04
30.001723000;1.008e-06;-1.419e-09;6.342e-09;1.676e-09;3.905e-09;9.207e-04;2.715e-02;8.418e-01;9.961e-07;-4.217e-09;-1.712e-09;8.333e-01;7.540e-04
30.001787000;1.007e-06;-1.478e-09;6.461e-09;1.551e-09;3.836e-09;9.214e-04;2.713e-02;8.411e-01;9.961e-07;-4.000e-09;-2.042e-09;8.333e-01;7.540e-04
30.001851000;1.007e-06;-1.539e-09;6.580e-09;1.413e-09;3.757e-09;9.221e-04;2.711e-02;8.404e-01;9.961e-07;-3.779e-09;-2.349e-09;8.333e-01;7.540e-04
30.001915000;1.007e-06;-1.603e-09;6.698e-09;1.260e-09;3.665e-09;9.226e-04;2.710e-02;8.400e-01;9.962e-07;-3.558e-09;-2.632e-09;8.333e-01;7.540e-04
30.001979000;1.006e-06;-1.670e-09;6.815e-09;1.092e-09;3.558e-09;9.234e-04;2.707e-02;8.393e-01;9.962e-07;-3.340e-09;-2.889e-09;8.333e-01;7.540e-04
30.002043000;1.006e-06;-1.742e-09;6.928e-09;9.075e-10;3.434e-09;9.241e-04;2.705e-02;8.386e-01;9.962e-07;-3.131e-09;-3.118e-09;8.333e-01;7.540e-04
30.002107000;1.006e-06;-1.819e-09;7.036e-09;7.050e-10;3.292e-09;9.249e-04;2.703e-02;8.380e-01;9.962e-07;-2.935e-09;-3.316e-09;8.333e-01;7.540e-04
30.002171000;1.006e-06;-1.904e-09;7.136e-09;4.847e-10;3.131e-09;9.254e-04;2.702e-02;8.375e-01;9.962e-07;-2.758e-09;-3.480e-09;8.333e-01;7.540e-04
30.002235000;1.005e-06;-2.000e-09;7.229e-09;2.482e-10;2.951e-09;9.261e-04;2.699e-02;8.368e-01;9.962e-07;-2.603e-09;-3.610e-09;8.333e-01;7.540e-04
30.002299000;1.005e-06;-2.106e-09;7.313e-09;-2.020e-12;2.751e-09;9.269e-04;2.697e-02;8.361e-01;9.962e-07;-2.470e-09;-3.705e-09;8.333e-01;7.540e-04
30.002363000;1.005e-06;-2.226e-09;7.387e-09;-2.639e-10;2.532e-09;9.274e-04;2.696e-02;8.357e-01;9.962e-07;-2.359e-09;-3.769e-09;8.333e-01;7.540e-04
30.002427000;1.005e-06;-2.361e-09;7.453e-09;-5.367e-10;2.298e-09;9.281e-04;2.694e-02;8.350e-01;9.962e-07;-2.269e-09;-3.804e-09;8.333e-01;7.540e-04
30.002491000;1.004e-06;-2.510e-09;7.509e-09;-8.202e-10;2.052e-09;9.297e-04;2.689e-02;8.336e-01;9.962e-07;-2.199e-09;-3.816e-09;8.333e-01;7.540e-04
30.002555000;1.004e-06;-2.673e-09;7.555e-09;-1.113e-09;1.796e-09;9.302e-04;2.688e-02;8.600e-01;9.962e-07;-2.146e-09;-3.807e-09;8.333e-01;7.540e-04
30.002619000;1.004e-06;-2.848e-09;7.590e-09;-1.413e-09;1.534e-09;9.310e-04;2.685e-02;8.593e-01;9.962e-07;-2.110e-09;-3.780e-09;8.333e-01;7.540e-04
30.002683000;1.004e-06;-3.035e-09;7.612e-09;-1.713e-09;1.268e-09;9.315e-04;2.684e-02;8.588e-01;9.962e-07;-2.086e-09;-3.739e-09;8.333e-01;7.540e-04
30.002747000;1.004e-06;-3.235e-09;7.619e-09;-2.009e-09;1.001e-09;9.321e-04;2.682e-02;8.583e-01;9.962e-07;-2.072e-09;-3.688e-09;8.333e-01;7.540e-04
30.002774000;1.003e-06;-3.447e-09;7.612e-09;-2.293e-09;7.354e-10;9.330e-04;2.679e-02;8.574e-01;9.961e-07;-2.067e-09;-3.632e-09;8.333e-01;7.540e-04
30.002778000;1.003e-06;-4.132e-09;7.510e-09;-3.052e-09;-2.194e-11;9.330e-04;2.679e-02;8.574e-01;9.960e-07;-2.116e-09;-3.438e-09;8.333e-01;7.540e-04
30.002782000;1.003e-06;-4.371e-09;7.448e-09;-3.267e-09;-2.533e-10;9.328e-04;2.680e-02;8.576e-01;9.960e-07;-2.155e-09;-3.362e-09;8.333e-01;7.540e-04
30.002806000;1.002e-06;-4.855e-09;7.271e-09;-3.636e-09;-6.756e-10;9.328e-04;2.680e-02;8.576e-01;9.959e-07;-2.256e-09;-3.198e-09;8.333e-01;7.540e-04
30.002838000;1.002e-06;-5.095e-09;7.155e-09;-3.789e-09;-8.674e-10;9.336e-04;2.678e-02;8.569e-01;9.958e-07;-2.311e-09;-3.113e-09;8.333e-01;7.540e-04
30.002902000;1.002e-06;-5.331e-09;7.024e-09;-3.921e-09;-1.048e-09;9.342e-04;2.676e-02;8.564e-01;9.957e-07;-2.366e-09;-3.029e-09;8.333e-01;7.540e-04
30.002966000;1.002e-06;-5.565e-09;6.877e-09;-4.032e-09;-1.218e-09;9.347e-04;2.675e-02;8.559e-01;9.956e-07;-2.416e-09;-2.948e-09;8.333e-01;7.540e-04
30.003063000;1.002e-06;-5.796e-09;6.716e-09;-4.121e-09;-1.379e-09;9.361e-04;2.671e-02;8.546e-01;9.955e-07;-2.457e-09;-2.872e-09;8.333e-01;7.540e-04
30.003071000;1.001e-06;-6.675e-09;5.946e-09;-4.238e-09;-1.981e-09;9.361e-04;2.671e-02;8.546e-01;9.951e-07;-2.475e-09;-2.599e-09;8.333e-01;7.540e-04
30.003079000;1.001e-06;-6.869e-09;5.728e-09;-4.206e-09;-2.131e-09;9.371e-04;2.668e-02;8.537e-01;9.950e-07;-2.446e-09;-2.530e-09;8.333e-01;7.540e-04
30.003095000;1.001e-06;-7.044e-09;5.503e-09;-4.152e-09;-2.282e-09;9.369e-04;2.669e-02;8.539e-01;9.949e-07;-2.408e-09;-2.459e-09;8.333e-01;7.540e-04
30.003127000;1.001e-06;-7.196e-09;5.269e-09;-4.077e-09;-2.437e-09;9.376e-04;2.666e-02;8.532e-01;9.948e-07;-2.366e-09;-2.386e-09;8.333e-01;7.540e-04
30.003191000;1.001e-06;-7.321e-09;5.032e-09;-3.986e-09;-2.595e-09;9.382e-04;2.665e-02;8.527e-01;9.947e-07;-2.325e-09;-2.311e-09;8.333e-01;7.540e-04
30.003255000;1.001e-06;-7.414e-09;4.793e-09;-3.879e-09;-2.755e-09;9.388e-04;2.663e-02;8.521e-01;9.946e-07;-2.289e-09;-2.233e-09;8.333e-01;7.540e-04
30.003383000;1.001e-06;-7.472e-09;4.556e-09;-3.758e-09;-2.915e-09;9.410e-04;2.657e-02;8.502e-01;9.945e-07;-2.257e-09;-2.152e-09;8.333e-01;7.540e-04
30.003451000;1.001e-06;-7.493e-09;4.318e-09;-3.624e-09;-3.072e-09;9.416e-04;2.655e-02;8.496e-01;9.944e-07;-2.228e-09;-2.069e-09;8.333e-01;7.540e-04
30.003519000;1.001e-06;-7.476e-09;4.077e-09;-3.478e-09;-3.225e-09;9.420e-04;2.654e-02;8.492e-01;9.942e-07;-2.199e-09;-1.983e-09;8.333e-01;7.540e-04
30.003587000;1.000e-06;-7.419e-09;3.829e-09;-3.322e-09;-3.371e-09;9.436e-04;2.649e-02;8.478e-01;9.941e-07;-2.167e-09;-1.892e-09;8.333e-01;7.540e-04
30.003655000;1.000e-06;-7.321e-09;3.577e-09;-3.159e-09;-3.509e-09;9.441e-04;2.648e-02;8.474e-01;9.940e-07;-2.131e-09;-1.794e-09;8.333e-01;7.540e-04
30.003724000;1.000e-06;-7.183e-09;3.321e-09;-2.990e-09;-3.640e-09;9.447e-04;2.646e-02;8.733e-01;9.939e-07;-2.089e-09;-1.690e-09;8.333e-01;7.540e-04
30.003792000;9.999e-07;-7.002e-09;3.069e-09;-2.818e-09;-3.761e-09;9.452e-04;2.645e-02;8.729e-01;9.938e-07;-2.043e-09;-1.578e-09;8.333e-01;7.540e-04
30.003860000;9.997e-07;-6.780e-09;2.825e-09;-2.645e-09;-3.871e-09;9.468e-04;2.641e-02;8.714e-01;9.937e-07;-1.996e-09;-1.458e-09;8.333e-01;7.540e-04
30.003928000;9.995e-07;-6.516e-09;2.590e-09;-2.473e-09;-3.965e-09;9.473e-04;2.639e-02;8.709e-01;9.937e-07;-1.952e-09;-1.328e-09;8.333e-01;7.540e-04
30.003996000;9.993e-07;-6.212e-09;2.368e-09;-2.302e-09;-4.042e-09;9.478e-04;2.638e-02;8.705e-01;9.936e-07;-1.916e-09;-1.190e-09;8.333e-01;7.540e-04
30.004064000;9.990e-07;-5.870e-09;2.160e-09;-2.133e-09;-4.099e-09;9.483e-04;2.636e-02;8.700e-01;9.935e-07;-1.892e-09;-1.045e-09;8.333e-01;7.540e-04
30.004132000;9.988e-07;-5.495e-09;1.968e-09;-1.965e-09;-4.134e-09;9.489e-04;2.635e-02;8.694e-01;9.935e-07;-1.882e-09;-8.925e-10;8.333e-01;7.540e-04
30.004200000;9.986e-07;-5.092e-09;1.795e-09;-1.800e-09;-4.148e-09;9.494e-04;2.633e-02;8.689e-01;9.934e-07;-1.887e-09;-7.357e-10;8.333e-01;7.540e-04
30.004337000;9.984e-07;-4.666e-09;1.646e-09;-1.640e-09;-4.138e-09;9.505e-04;2.630e-02;8.679e-01;9.934e-07;-1.906e-09;-5.761e-10;8.333e-01;7.540e-04
30.004459000;9.983e-07;-4.223e-09;1.524e-09;-1.488e-09;-4.103e-09;9.506e-04;2.630e-02;8.678e-01;9.933e-07;-1.937e-09;-4.160e-10;8.333e-01;7.540e-04
30.004582000;9.981e-07;-3.766e-09;1.429e-09;-1.347e-09;-4.043e-09;9.518e-04;2.627e-02;8.668e-01;9.932e-07;-1.980e-09;-2.575e-10;8.333e-01;7.540e-04
30.004705000;9.980e-07;-3.301e-09;1.362e-09;-1.222e-09;-3.958e-09;9.521e-04;2.626e-02;8.665e-01;9.931e-07;-2.031e-09;-1.025e-10;8.333e-01;7.540e-04
30.004827000;9.979e-07;-2.831e-09;1.317e-09;-1.114e-09;-3.851e-09;9.523e-04;2.625e-02;8.663e-01;9.930e-07;-2.089e-09;4.724e-11;8.333e-01;7.540e-04
30.004950000;9.978e-07;-2.361e-09;1.293e-09;-1.024e-09;-3.723e-09;9.525e-04;2.625e-02;8.662e-01;9.929e-07;-2.150e-09;1.901e-10;8.333e-01;7.540e-04
30.005072000;9.978e-07;-1.896e-09;1.286e-09;-9.543e-10;-3.578e-09;9.528e-04;2.624e-02;8.659e-01;9.928e-07;-2.213e-09;3.250e-10;8.333e-01;7.540e-04
30.005104000;9.977e-07;-1.443e-09;1.291e-09;-9.058e-10;-3.420e-09;9.526e-04;2.624e-02;8.661e-01;9.927e-07;-2.277e-09;4.511e-10;8.333e-01;7.540e-04
30.005136000;9.978e-07;8.139e-10;1.368e-09;-1.112e-09;-2.305e-09;9.525e-04;2.625e-02;8.662e-01;9.922e-07;-2.545e-09;1.120e-09;8.333e-01;7.540e-04
30.005168000;9.978e-07;1.093e-09;1.357e-09;-1.228e-09;-2.101e-09;9.523e-04;2.625e-02;8.664e-01;9.921e-07;-2.551e-09;1.254e-09;8.333e-01;7.540e-04
30.005232000;9.979e-07;1.343e-09;1.332e-09;-1.363e-09;-1.895e-09;9.520e-04;2.626e-02;8.666e-01;9.921e-07;-2.540e-09;1.401e-09;8.333e-01;7.540e-04
30.005360000;9.980e-07;1.569e-09;1.293e-09;-1.514e-09;-1.688e-09;9.523e-04;2.625e-02;8.664e-01;9.921e-07;-2.511e-09;1.559e-09;8.333e-01;7.540e-04
30.005616000;9.980e-07;1.773e-09;1.239e-09;-1.677e-09;-1.487e-09;9.521e-04;2.626e-02;8.665e-01;9.921e-07;-2.460e-09;1.726e-09;8.333e-01;7.540e-04
30.005872000;9.981e-07;1.960e-09;1.170e-09;-1.850e-09;-1.295e-09;9.532e-04;2.623e-02;8.656e-01;9.921e-07;-2.386e-09;1.902e-09;8.333e-01;7.540e-04
30.006128000;9.982e-07;2.131e-09;1.085e-09;-2.029e-09;-1.119e-09;9.534e-04;2.622e-02;8.654e-01;9.920e-07;-2.289e-09;2.084e-09;8.333e-01;7.540e-04
30.006384000;9.982e-07;2.289e-09;9.851e-10;-2.212e-09;-9.637e-10;9.538e-04;2.621e-02;8.650e-01;9.920e-07;-2.170e-09;2.273e-09;8.333e-01;7.540e-04
30.006640000;9.983e-07;2.435e-09;8.719e-10;-2.398e-09;-8.344e-10;9.543e-04;2.620e-02;8.645e-01;9.920e-07;-2.033e-09;2.466e-09;8.333e-01;7.540e-04
30.006896000;9.984e-07;2.568e-09;7.461e-10;-2.584e-09;-7.346e-10;9.551e-04;2.618e-02;8.638e-01;9.920e-07;-1.881e-09;2.660e-09;8.333e-01;7.540e-04
30.007152000;9.985e-07;2.690e-09;6.085e-10;-2.765e-09;-6.666e-10;9.570e-04;2.612e-02;8.621e-01;9.920e-07;-1.717e-09;2.854e-09;8.333e-01;7.540e-04
30.007408000;9.987e-07;2.800e-09;4.598e-10;-2.937e-09;-6.315e-10;9.581e-04;2.609e-02;8.611e-01;9.920e-07;-1.544e-09;3.042e-09;8.333e-01;7.540e-04
30.007664000;9.988e-07;2.900e-09;3.010e-10;-3.095e-09;-6.300e-10;9.593e-04;2.606e-02;8.861e-01;9.919e-07;-1.366e-09;3.222e-09;8.333e-01;7.540e-04
30.007920000;9.990e-07;2.993e-09;1.330e-10;-3.235e-09;-6.625e-10;9.606e-04;2.602e-02;8.848e-01;9.919e-07;-1.189e-09;3.390e-09;8.333e-01;7.540e-04
30.008176000;9.992e-07;3.078e-09;-4.258e-11;-3.355e-09;-7.278e-10;9.621e-04;2.598e-02;8.834e-01;9.918e-07;-1.016e-09;3.546e-09;8.333e-01;7.540e-04
30.008432000;9.994e-07;3.157e-09;-2.234e-10;-3.452e-09;-8.235e-10;9.637e-04;2.594e-02;8.820e-01;9.918e-07;-8.503e-10;3.690e-09;8.333e-01;7.540e-04
30.008688000;9.996e-07;3.227e-09;-4.070e-10;-3.525e-09;-9.458e-10;9.655e-04;2.589e-02;8.803e-01;9.917e-07;-6.920e-10;3.822e-09;8.333e-01;7.540e-04
30.008944000;9.998e-07;3.289e-09;-5.910e-10;-3.576e-09;-1.091e-09;9.684e-04;2.582e-02;8.777e-01;9.916e-07;-5.412e-10;3.940e-09;8.333e-01;7.540e-04
30.009170000;1.000e-06;3.342e-09;-7.732e-10;-3.606e-09;-1.255e-09;9.703e-04;2.577e-02;8.760e-01;9.916e-07;-3.978e-10;4.044e-09;8.333e-01;7.540e-04
30.009234000;1.002e-06;3.381e-09;-1.774e-09;-3.392e-09;-2.582e-09;9.705e-04;2.576e-02;8.759e-01;9.913e-07;3.806e-10;4.311e-09;8.333e-01;7.540e-04
30.009298000;1.002e-06;3.342e-09;-1.852e-09;-3.309e-09;-2.771e-09;9.708e-04;2.575e-02;8.756e-01;9.913e-07;4.597e-10;4.291e-09;8.333e-01;7.540e-04
30.009426000;1.002e-06;3.294e-09;-1.912e-09;-3.209e-09;-2.959e-09;9.723e-04;2.571e-02;8.743e-01;9.913e-07;5.334e-10;4.256e-09;8.333e-01;7.540e-04
30.009682000;1.003e-06;3.236e-09;-1.954e-09;-3.093e-09;-3.144e-09;9.745e-04;2.566e-02;8.979e-01;9.913e-07;6.042e-10;4.208e-09;8.333e-01;7.540e-04
30.009938000;1.003e-06;3.166e-09;-1.980e-09;-2.965e-09;-3.322e-09;9.768e-04;2.559e-02;8.958e-01;9.914e-07;6.738e-10;4.144e-09;8.333e-01;7.540e-04
30.010194000;1.003e-06;3.082e-09;-1.990e-09;-2.826e-09;-3.489e-09;9.791e-04;2.553e-02;8.937e-01;9.914e-07;7.427e-10;4.065e-09;8.333e-01;7.540e-04
30.010450000;1.004e-06;2.982e-09;-1.985e-09;-2.683e-09;-3.642e-09;9.816e-04;2.547e-02;8.914e-01;9.914e-07;8.102e-10;3.969e-09;8.333e-01;7.540e-04
30.010706000;1.004e-06;2.867e-09;-1.965e-09;-2.538e-09;-3.776e-09;9.841e-04;2.540e-02;8.891e-01;9.915e-07;8.755e-10;3.857e-09;8.333e-01;7.540e-04
30.010962000;1.004e-06;2.738e-09;-1.935e-09;-2.396e-09;-3.892e-09;9.867e-04;2.534e-02;8.868e-01;9.916e-07;9.385e-10;3.730e-09;8.333e-01;7.540e-04
30.011218000;1.004e-06;2.599e-09;-1.899e-09;-2.259e-09;-3.988e-09;9.894e-04;2.527e-02;9.096e-01;9.917e-07;9.988e-10;3.588e-09;8.333e-01;7.540e-04
30.011474000;1.004e-06;2.454e-09;-1.863e-09;-2.128e-09;-4.065e-09;9.922e-04;2.520e-02;9.071e-01;9.917e-07;1.056e-09;3.432e-09;8.333e-01;7.540e-04
30.011730000;1.005e-06;2.311e-09;-1.830e-09;-2.001e-09;-4.123e-09;9.949e-04;2.513e-02;9.046e-01;9.919e-07;1.110e-09;3.267e-09;8.333e-01;7.540e-04
30.011986000;1.005e-06;2.174e-09;-1.805e-09;-1.877e-09;-4.164e-09;9.979e-04;2.505e-02;9.019e-01;9.920e-07;1.160e-09;3.094e-09;8.333e-01;7.540e-04
30.012242000;1.005e-06;2.047e-09;-1.788e-09;-1.755e-09;-4.187e-09;1.001e-03;2.498e-02;9.243e-01;9.921e-07;1.207e-09;2.917e-09;8.333e-01;7.540e-04
30.012498000;1.005e-06;1.932e-09;-1.780e-09;-1.635e-09;-4.193e-09;1.004e-03;2.490e-02;9.214e-01;9.922e-07;1.251e-09;2.739e-09;8.333e-01;7.540e-04
30.012754000;1.005e-06;1.834e-09;-1.781e-09;-1.518e-09;-4.180e-09;1.007e-03;2.483e-02;9.187e-01;9.924e-07;1.292e-09;2.563e-09;8.333e-01;7.540e-04
30.013010000;1.005e-06;1.752e-09;-1.790e-09;-1.404e-09;-4.145e-09;1.010e-03;2.475e-02;9.159e-01;9.925e-07;1.326e-09;2.393e-09;8.333e-01;7.540e-04
30.013266000;1.005e-06;1.685e-09;-1.807e-09;-1.296e-09;-4.090e-09;1.013e-03;2.468e-02;9.131e-01;9.927e-07;1.351e-09;2.230e-09;8.333e-01;7.540e-04
30.013522000;1.005e-06;1.632e-09;-1.831e-09;-1.194e-09;-4.014e-09;1.016e-03;2.460e-02;9.348e-01;9.928e-07;1.365e-09;2.076e-09;8.333e-01;7.540e-04
30.013778000;1.005e-06;1.589e-09;-1.860e-09;-1.101e-09;-3.921e-09;1.020e-03;2.452e-02;9.318e-01;9.930e-07;1.364e-09;1.931e-09;8.333e-01;7.540e-04
30.014034000;1.005e-06;1.558e-09;-1.895e-09;-1.016e-09;-3.812e-09;1.023e-03;2.445e-02;9.289e-01;9.932e-07;1.349e-09;1.800e-09;8.333e-01;7.540e-04
30.014290000;1.005e-06;1.535e-09;-1.935e-09;-9.408e-10;-3.692e-09;1.026e-03;2.436e-02;9.258e-01;9.933e-07;1.320e-09;1.683e-09;8.333e-01;7.540e-04
30.014546000;1.005e-06;1.519e-09;-1.981e-09;-8.763e-10;-3.563e-09;1.029e-03;2.429e-02;9.473e-01;9.935e-07;1.277e-09;1.585e-09;8.333e-01;7.540e-04
30.014802000;1.005e-06;1.509e-09;-2.030e-09;-8.222e-10;-3.428e-09;1.033e-03;2.421e-02;9.443e-01;9.936e-07;1.219e-09;1.507e-09;8.333e-01;7.540e-04
30.015058000;1.005e-06;1.504e-09;-2.080e-09;-7.765e-10;-3.288e-09;1.036e-03;2.413e-02;9.410e-01;9.938e-07;1.146e-09;1.449e-09;8.333e-01;7.540e-04
30.015314000;1.005e-06;1.502e-09;-2.128e-09;-7.360e-10;-3.144e-09;1.040e-03;2.405e-02;9.379e-01;9.940e-07;1.060e-09;1.412e-09;8.333e-01;7.540e-04
30.015570000;1.004e-06;1.499e-09;-2.171e-09;-6.974e-10;-2.995e-09;1.043e-03;2.397e-02;9.588e-01;9.941e-07;9.640e-10;1.393e-09;8.333e-01;7.540e-04
30.015826000;1.004e-06;1.494e-09;-2.207e-09;-6.590e-10;-2.841e-09;1.046e-03;2.390e-02;9.559e-01;9.943e-07;8.610e-10;1.392e-09;8.333e-01;7.540e-04
30.016082000;1.004e-06;1.481e-09;-2.235e-09;-6.202e-10;-2.681e-09;1.049e-03;2.384e-02;9.536e-01;9.945e-07;7.527e-10;1.407e-09;8.333e-01;7.540e-04
30.016338000;1.004e-06;1.460e-09;-2.256e-09;-5.824e-10;-2.516e-09;1.052e-03;2.376e-02;9.504e-01;9.946e-07;6.403e-10;1.436e-09;8.333e-01;7.540e-04
30.016594000;1.004e-06;1.427e-09;-2.273e-09;-5.485e-10;-2.347e-09;1.055e-03;2.369e-02;9.711e-01;9.948e-07;5.246e-10;1.476e-09;8.333e-01;7.540e-04
30.016850000;1.003e-06;1.383e-09;-2.292e-09;-5.218e-10;-2.178e-09;1.059e-03;2.360e-02;9.678e-01;9.950e-07;4.065e-10;1.524e-09;8.333e-01;7.540e-04
30.017106000;1.003e-06;1.328e-09;-2.315e-09;-5.055e-10;-2.011e-09;1.063e-03;2.353e-02;9.647e-01;9.952e-07;2.868e-10;1.576e-09;8.333e-01;7.540e-04
30.017362000;1.003e-06;1.263e-09;-2.345e-09;-5.015e-10;-1.850e-09;1.066e-03;2.345e-02;9.616e-01;9.953e-07;1.667e-10;1.629e-09;8.333e-01;7.540e-04
30.017618000;1.003e-06;1.188e-09;-2.383e-09;-5.103e-10;-1.695e-09;1.070e-03;2.337e-02;9.816e-01;9.955e-07;4.690e-11;1.681e-09;8.333e-01;7.540e-04
30.017874000;1.003e-06;1.105e-09;-2.432e-09;-5.317e-10;-1.546e-09;1.073e-03;2.330e-02;9.784e-01;9.956e-07;-7.186e-11;1.731e-09;8.333e-01;7.540e-04
30.018130000;1.002e-06;1.014e-09;-2.492e-09;-5.641e-10;-1.400e-09;1.076e-03;2.324e-02;9.761e-01;9.958e-07;-1.888e-10;1.775e-09;8.333e-01;7.540e-04
30.018386000;1.002e-06;9.171e-10;-2.564e-09;-6.048e-10;-1.255e-09;1.079e-03;2.316e-02;9.729e-01;9.959e-07;-3.025e-10;1.812e-09;8.333e-01;7.540e-04
30.018642000;1.002e-06;8.148e-10;-2.645e-09;-6.498e-10;-1.108e-09;1.082e-03;2.310e-02;9.931e-01;9.960e-07;-4.110e-10;1.840e-09;8.333e-01;7.540e-04
30.018898000;1.002e-06;7.075e-10;-2.732e-09;-6.946e-10;-9.569e-10;1.086e-03;2.302e-02;9.898e-01;9.961e-07;-5.126e-10;1.858e-09;8.333e-01;7.540e-04
30.019154000;1.001e-06;5.946e-10;-2.822e-09;-7.341e-10;-8.014e-10;1.090e-03;2.294e-02;9.865e-01;9.962e-07;-6.067e-10;1.864e-09;8.333e-01;7.540e-04
30.019410000;1.001e-06;4.747e-10;-2.912e-09;-7.628e-10;-6.405e-10;1.093e-03;2.287e-02;1.006e+00;9.963e-07;-6.931e-10;1.861e-09;8.333e-01;7.540e-04
30.019666000;1.001e-06;3.465e-10;-3.000e-09;-7.761e-10;-4.738e-10;1.096e-03;2.281e-02;1.004e+00;9.963e-07;-7.718e-10;1.848e-09;8.333e-01;7.540e-04
30.019922000;1.001e-06;2.087e-10;-3.087e-09;-7.719e-10;-3.020e-10;1.099e-03;2.275e-02;1.001e+00;9.964e-07;-8.435e-10;1.826e-09;8.333e-01;7.540e-04
30.020178000;1.000e-06;5.980e-11;-3.172e-09;-7.500e-10;-1.264e-10;1.102e-03;2.268e-02;9.978e-01;9.964e-07;-9.093e-10;1.794e-09;8.333e-01;7.540e-04
30.020434000;1.000e-06;-1.008e-10;-3.253e-09;-7.116e-10;5.082e-11;1.106e-03;2.261e-02;1.017e+00;9.964e-07;-9.701e-10;1.751e-09;8.333e-01;7.540e-04
30.020690000;9.999e-07;-2.721e-10;-3.331e-09;-6.586e-10;2.274e-10;1.110e-03;2.253e-02;1.014e+00;9.964e-07;-1.027e-09;1.698e-09;8.333e-01;7.540e-04
30.020946000;9.997e-07;-4.514e-10;-3.403e-09;-5.941e-10;4.017e-10;1.112e-03;2.248e-02;1.012e+00;9.965e-07;-1.079e-09;1.635e-09;8.333e-01;7.540e-04
30.021202000;9.995e-07;-6.344e-10;-3.466e-09;-5.228e-10;5.718e-10;1.115e-03;2.242e-02;1.009e+00;9.965e-07;-1.126e-09;1.564e-09;8.333e-01;7.540e-04
30.021458000;9.993e-07;-8.172e-10;-3.516e-09;-4.505e-10;7.349e-10;1.119e-03;2.235e-02;1.028e+00;9.965e-07;-1.164e-09;1.489e-09;8.333e-01;7.540e-04
30.021714000;9.992e-07;-9.975e-10;-3.552e-09;-3.834e-10;8.874e-10;1.122e-03;2.228e-02;1.025e+00;9.965e-07;-1.193e-09;1.410e-09;8.333e-01;7.540e-04
30.021970000;9.991e-07;-1.174e-09;-3.574e-09;-3.281e-10;1.026e-09;1.125e-03;2.223e-02;1.022e+00;9.965e-07;-1.214e-09;1.329e-09;8.333e-01;7.540e-04
30.022226000;9.990e-07;-1.346e-09;-3.580e-09;-2.897e-10;1.151e-09;1.128e-03;2.217e-02;1.020e+00;9.965e-07;-1.232e-09;1.247e-09;8.333e-01;7.540e-04
30.022482000;9.990e-07;-1.513e-09;-3.569e-09;-2.716e-10;1.263e-09;1.131e-03;2.210e-02;1.038e+00;9.965e-07;-1.248e-09;1.163e-09;8.333e-01;7.540e-04
30.022738000;9.989e-07;-1.673e-09;-3.542e-09;-2.746e-10;1.361e-09;1.135e-03;2.203e-02;1.035e+00;9.965e-07;-1.267e-09;1.078e-09;8.333e-01;7.540e-04
30.022994000;9.989e-07;-1.827e-09;-3.496e-09;-2.973e-10;1.446e-09;1.137e-03;2.198e-02;1.033e+00;9.964e-07;-1.289e-09;9.924e-10;8.333e-01;7.540e-04
30.023250000;9.989e-07;-1.974e-09;-3.433e-09;-3.369e-10;1.520e-09;1.140e-03;2.192e-02;1.030e+00;9.963e-07;-1.317e-09;9.060e-10;8.333e-01;7.540e-04
30.023506000;9.990e-07;-2.113e-09;-3.355e-09;-3.898e-10;1.579e-09;1.144e-03;2.185e-02;1.049e+00;9.962e-07;-1.351e-09;8.180e-10;8.333e-01;7.540e-04
30.023762000;9.990e-07;-2.243e-09;-3.264e-09;-4.518e-10;1.624e-09;1.147e-03;2.179e-02;1.046e+00;9.961e-07;-1.392e-09;7.274e-10;8.333e-01;7.540e-04
30.024018000;9.991e-07;-2.363e-09;-3.165e-09;-5.183e-10;1.652e-09;1.150e-03;2.175e-02;1.044e+00;9.959e-07;-1.438e-09;6.340e-10;8.333e-01;7.540e-04
30.024274000;9.991e-07;-2.468e-09;-3.060e-09;-5.843e-10;1.664e-09;1.153e-03;2.169e-02;1.041e+00;9.958e-07;-1.491e-09;5.386e-10;8.333e-01;7.540e-04
30.024530000;9.992e-07;-2.560e-09;-2.952e-09;-6.458e-10;1.661e-09;1.156e-03;2.163e-02;1.060e+00;9.956e-07;-1.548e-09;4.423e-10;8.333e-01;7.540e-04
30.024786000;9.993e-07;-2.635e-09;-2.841e-09;-7.001e-10;1.645e-09;1.158e-03;2.158e-02;1.057e+00;9.954e-07;-1.609e-09;3.461e-10;8.333e-01;7.540e-04
30.025042000;9.994e-07;-2.694e-09;-2.727e-09;-7.454e-10;1.618e-09;1.162e-03;2.152e-02;1.054e+00;9.951e-07;-1.673e-09;2.505e-10;8.333e-01;7.540e-04
30.025235000;9.995e-07;-2.736e-09;-2.609e-09;-7.812e-10;1.582e-09;1.164e-03;2.148e-02;1.052e+00;9.949e-07;-1.738e-09;1.557e-10;8.333e-01;7.540e-04
30.025299000;9.998e-07;-2.620e-09;-1.593e-09;-8.281e-10;1.177e-09;1.164e-03;2.147e-02;1.052e+00;9.929e-07;-2.070e-09;-6.180e-10;8.333e-01;7.540e-04
30.025363000;9.997e-07;-2.574e-09;-1.421e-09;-7.977e-10;1.130e-09;1.165e-03;2.145e-02;1.051e+00;9.926e-07;-2.097e-09;-7.583e-10;8.333e-01;7.540e-04
30.025491000;9.997e-07;-2.530e-09;-1.243e-09;-7.544e-10;1.092e-09;1.166e-03;2.143e-02;1.072e+00;9.923e-07;-2.121e-09;-9.050e-10;8.333e-01;7.540e-04
30.025747000;9.997e-07;-2.493e-09;-1.058e-09;-6.981e-10;1.063e-09;1.170e-03;2.137e-02;1.069e+00;9.920e-07;-2.145e-09;-1.056e-09;8.333e-01;7.540e-04
30.026003000;2.000e-06;-2.465e-09;-8.656e-10;-6.297e-10;1.041e-09;1.173e-03;2.132e-02;1.066e+00;1.992e-06;-2.168e-09;-1.210e-09;8.333e-01;7.540e-04
30.026259000;2.000e-06;-2.447e-09;-6.660e-10;-5.491e-10;1.026e-09;1.175e-03;2.128e-02;1.064e+00;1.991e-06;-2.189e-09;-1.362e-09;8.333e-01;7.540e-04
30.026515000;1.999e-06;-2.443e-09;-4.576e-10;-4.556e-10;1.017e-09;1.178e-03;2.123e-02;1.082e+00;1.991e-06;-2.206e-09;-1.512e-09;8.333e-01;7.540e-04
30.026771000;1.999e-06;-2.454e-09;-2.398e-10;-3.493e-10;1.012e-09;1.181e-03;2.117e-02;1.079e+00;1.991e-06;-2.216e-09;-1.657e-09;8.333e-01;7.540e-04
30.027027000;1.999e-06;-2.486e-09;-1.378e-11;-2.325e-10;1.010e-09;1.183e-03;2.113e-02;1.078e+00;1.991e-06;-2.218e-09;-1.796e-09;8.333e-01;7.540e-04
30.027283000;1.999e-06;-2.539e-09;2.181e-10;-1.092e-10;1.010e-09;1.187e-03;2.107e-02;1.075e+00;1.991e-06;-2.212e-09;-1.923e-09;8.333e-01;7.540e-04
30.027539000;1.999e-06;-2.613e-09;4.539e-10;1.595e-11;1.011e-09;1.189e-03;2.102e-02;1.072e+00;1.990e-06;-2.199e-09;-2.036e-09;8.333e-01;7.540e-04
30.027795000;1.999e-06;-2.703e-09;6.915e-10;1.382e-10;1.014e-09;1.191e-03;2.098e-02;1.091e+00;1.990e-06;-2.184e-09;-2.132e-09;8.333e-01;7.540e-04
30.028051000;1.999e-06;-2.802e-09;9.286e-10;2.543e-10;1.018e-09;1.194e-03;2.093e-02;1.088e+00;1.990e-06;-2.169e-09;-2.210e-09;8.333e-01;7.540e-04
30.028307000;1.999e-06;-2.902e-09;1.163e-09;3.621e-10;1.025e-09;1.196e-03;2.090e-02;1.087e+00;1.990e-06;-2.157e-09;-2.272e-09;8.333e-01;7.540e-04
30.028563000;1.999e-06;-2.998e-09;1.395e-09;4.605e-10;1.035e-09;1.199e-03;2.085e-02;1.084e+00;1.990e-06;-2.148e-09;-2.319e-09;8.333e-01;7.540e-04
30.028819000;1.999e-06;-3.085e-09;1.623e-09;5.481e-10;1.051e-09;1.202e-03;2.080e-02;1.102e+00;1.990e-06;-2.143e-09;-2.353e-09;8.333e-01;7.540e-04
30.029075000;1.998e-06;-3.165e-09;1.848e-09;6.233e-10;1.074e-09;1.204e-03;2.076e-02;1.100e+00;1.990e-06;-2.143e-09;-2.374e-09;8.333e-01;7.540e-04
30.029331000;1.998e-06;-3.238e-09;2.069e-09;6.853e-10;1.104e-09;1.207e-03;2.071e-02;1.098e+00;1.990e-06;-2.150e-09;-2.384e-09;8.333e-01;7.540e-04
30.029587000;1.998e-06;-3.307e-09;2.285e-09;7.358e-10;1.141e-09;1.210e-03;2.066e-02;1.095e+00;1.990e-06;-2.164e-09;-2.388e-09;8.333e-01;7.540e-04
30.029843000;1.998e-06;-3.376e-09;2.496e-09;7.785e-10;1.181e-09;1.212e-03;2.062e-02;1.114e+00;1.990e-06;-2.186e-09;-2.388e-09;8.333e-01;7.540e-04
30.030099000;1.998e-06;-3.447e-09;2.698e-09;8.186e-10;1.225e-09;1.215e-03;2.058e-02;1.111e+00;1.990e-06;-2.215e-09;-2.388e-09;8.333e-01;7.540e-04
30.030355000;1.998e-06;-3.523e-09;2.889e-09;8.609e-10;1.272e-09;1.217e-03;2.055e-02;1.109e+00;1.990e-06;-2.253e-09;-2.390e-09;8.333e-01;7.540e-04
30.030611000;1.998e-06;-3.602e-09;3.065e-09;9.085e-10;1.322e-09;1.220e-03;2.050e-02;1.107e+00;1.990e-06;-2.298e-09;-2.395e-09;8.333e-01;7.540e-04
30.030867000;1.998e-06;-3.684e-09;3.223e-09;9.631e-10;1.373e-09;1.222e-03;2.046e-02;1.105e+00;1.990e-06;-2.346e-09;-2.405e-09;8.333e-01;7.540e-04
30.031123000;1.998e-06;-3.768e-09;3.361e-09;1.025e-09;1.423e-09;1.224e-03;2.042e-02;1.123e+00;1.991e-06;-2.393e-09;-2.422e-09;8.333e-01;7.540e-04
30.031379000;1.997e-06;-3.853e-09;3.476e-09;1.096e-09;1.469e-09;1.227e-03;2.038e-02;1.121e+00;1.991e-06;-2.435e-09;-2.448e-09;8.333e-01;7.540e-04
30.031635000;1.997e-06;-3.938e-09;3.568e-09;1.177e-09;1.507e-09;1.229e-03;2.034e-02;1.119e+00;1.991e-06;-2.467e-09;-2.487e-09;8.333e-01;7.540e-04
30.031891000;1.997e-06;-4.024e-09;3.638e-09;1.267e-09;1.536e-09;1.231e-03;2.030e-02;1.117e+00;1.991e-06;-2.483e-09;-2.540e-09;8.333e-01;7.540e-04
30.032147000;1.997e-06;-4.108e-09;3.689e-09;1.367e-09;1.552e-09;1.233e-03;2.028e-02;1.115e+00;1.991e-06;-2.479e-09;-2.607e-09;8.333e-01;7.540e-04
30.032403000;1.997e-06;-4.190e-09;3.724e-09;1.475e-09;1.556e-09;1.235e-03;2.024e-02;1.133e+00;1.992e-06;-2.453e-09;-2.684e-09;8.333e-01;7.540e-04
30.032659000;1.997e-06;-4.265e-09;3.747e-09;1.589e-09;1.548e-09;1.238e-03;2.019e-02;1.130e+00;1.992e-06;-2.403e-09;-2.766e-09;8.333e-01;7.540e-04
30.032915000;1.997e-06;-4.330e-09;3.759e-09;1.712e-09;1.530e-09;1.240e-03;2.016e-02;1.129e+00;1.992e-06;-2.327e-09;-2.850e-09;8.333e-01;7.540e-04
30.033171000;1.996e-06;-4.381e-09;3.766e-09;1.843e-09;1.500e-09;1.243e-03;2.012e-02;1.127e+00;1.992e-06;-2.223e-09;-2.933e-09;8.333e-01;7.540e-04
30.033427000;1.996e-06;-4.415e-09;3.772e-09;1.986e-09;1.458e-09;1.244e-03;2.009e-02;1.125e+00;1.992e-06;-2.092e-09;-3.012e-09;8.333e-01;7.540e-04
30.033683000;1.996e-06;-4.432e-09;3.782e-09;2.144e-09;1.405e-09;1.247e-03;2.005e-02;1.143e+00;1.993e-06;-1.937e-09;-3.087e-09;8.333e-01;7.540e-04
30.033939000;1.996e-06;-4.432e-09;3.802e-09;2.318e-09;1.341e-09;1.248e-03;2.003e-02;1.141e+00;1.993e-06;-1.758e-09;-3.158e-09;8.333e-01;7.540e-04
30.034195000;1.996e-06;-4.415e-09;3.836e-09;2.509e-09;1.269e-09;1.251e-03;1.999e-02;1.139e+00;1.993e-06;-1.559e-09;-3.225e-09;8.333e-01;7.540e-04
30.034451000;1.996e-06;-4.380e-09;3.887e-09;2.715e-09;1.188e-09;1.253e-03;1.995e-02;1.137e+00;1.993e-06;-1.342e-09;-3.287e-09;8.333e-01;7.540e-04
30.034707000;1.995e-06;-4.325e-09;3.952e-09;2.933e-09;1.100e-09;1.255e-03;1.992e-02;1.135e+00;1.993e-06;-1.112e-09;-3.343e-09;8.333e-01;7.540e-04
30.034963000;1.995e-06;-4.249e-09;4.030e-09;3.158e-09;1.004e-09;1.258e-03;1.988e-02;1.153e+00;1.993e-06;-8.717e-10;-3.393e-09;8.333e-01;7.540e-04
30.035219000;1.995e-06;-4.152e-09;4.116e-09;3.385e-09;8.996e-10;1.259e-03;1.985e-02;1.152e+00;1.994e-06;-6.274e-10;-3.436e-09;8.333e-01;7.540e-04
30.035475000;1.995e-06;-4.034e-09;4.205e-09;3.610e-09;7.870e-10;1.261e-03;1.982e-02;1.150e+00;1.994e-06;-3.834e-10;-3.470e-09;8.333e-01;7.540e-04
30.035731000;1.995e-06;-3.896e-09;4.290e-09;3.824e-09;6.662e-10;1.263e-03;1.980e-02;1.148e+00;1.994e-06;-1.429e-10;-3.494e-09;8.333e-01;7.540e-04
30.035987000;1.994e-06;-3.740e-09;4.368e-09;4.024e-09;5.381e-10;1.265e-03;1.976e-02;1.146e+00;1.994e-06;9.223e-11;-3.506e-09;8.333e-01;7.540e-04
30.036243000;1.994e-06;-3.567e-09;4.437e-09;4.206e-09;4.045e-10;1.267e-03;1.973e-02;1.144e+00;1.994e-06;3.226e-10;-3.506e-09;8.333e-01;7.540e-04
30.036499000;1.994e-06;-3.377e-09;4.497e-09;4.368e-09;2.669e-10;1.269e-03;1.970e-02;1.162e+00;1.995e-06;5.501e-10;-3.492e-09;8.333e-01;7.540e-04
30.036755000;1.994e-06;-3.174e-09;4.545e-09;4.508e-09;1.266e-10;1.271e-03;1.967e-02;1.161e+00;1.995e-06;7.770e-10;-3.467e-09;8.333e-01;7.540e-04
30.037011000;1.994e-06;-2.960e-09;4.582e-09;4.627e-09;-1.502e-11;1.273e-03;1.964e-02;1.159e+00;1.995e-06;1.005e-09;-3.434e-09;8.333e-01;7.540e-04
30.037267000;1.994e-06;-2.738e-09;4.606e-09;4.725e-09;-1.574e-10;1.274e-03;1.962e-02;1.157e+00;1.995e-06;1.233e-09;-3.393e-09;8.333e-01;7.540e-04
30.037523000;1.994e-06;-2.511e-09;4.616e-09;4.803e-09;-3.007e-10;1.276e-03;1.959e-02;1.156e+00;1.995e-06;1.461e-09;-3.346e-09;8.333e-01;7.540e-04
30.037779000;1.994e-06;-2.284e-09;4.612e-09;4.861e-09;-4.451e-10;1.278e-03;1.956e-02;1.174e+00;1.995e-06;1.685e-09;-3.292e-09;8.333e-01;7.540e-04
30.038035000;1.994e-06;-2.058e-09;4.591e-09;4.897e-09;-5.904e-10;1.280e-03;1.953e-02;1.172e+00;1.995e-06;1.902e-09;-3.231e-09;8.333e-01;7.540e-04
30.038291000;1.994e-06;-1.836e-09;4.553e-09;4.912e-09;-7.353e-10;1.281e-03;1.951e-02;1.171e+00;1.995e-06;2.109e-09;-3.162e-09;8.333e-01;7.540e-04
30.038547000;1.994e-06;-1.618e-09;4.500e-09;4.907e-09;-8.780e-10;1.284e-03;1.948e-02;1.169e+00;1.996e-06;2.303e-09;-3.087e-09;8.333e-01;7.540e-04
30.038803000;1.994e-06;-1.405e-09;4.431e-09;4.886e-09;-1.015e-09;1.285e-03;1.946e-02;1.167e+00;1.996e-06;2.478e-09;-3.007e-09;8.333e-01;7.540e-04
30.039059000;1.994e-06;-1.196e-09;4.345e-09;4.851e-09;-1.145e-09;1.287e-03;1.943e-02;1.166e+00;1.996e-06;2.634e-09;-2.928e-09;8.333e-01;7.540e-04
30.039315000;1.994e-06;-9.935e-10;4.239e-09;4.808e-09;-1.262e-09;1.289e-03;1.940e-02;1.164e+00;1.996e-06;2.769e-09;-2.854e-09;8.333e-01;7.540e-04
30.039571000;1.994e-06;-7.960e-10;4.109e-09;4.761e-09;-1.362e-09;1.290e-03;1.937e-02;1.182e+00;1.996e-06;2.881e-09;-2.791e-09;8.333e-01;7.540e-04
30.039827000;1.994e-06;-6.032e-10;3.950e-09;4.715e-09;-1.445e-09;1.292e-03;1.936e-02;1.181e+00;1.996e-06;2.974e-09;-2.743e-09;8.333e-01;7.540e-04
30.040083000;1.995e-06;-4.153e-10;3.760e-09;4.675e-09;-1.507e-09;1.294e-03;1.933e-02;1.179e+00;1.996e-06;3.049e-09;-2.713e-09;8.333e-01;7.540e-04
30.040339000;1.995e-06;-2.327e-10;3.540e-09;4.642e-09;-1.550e-09;1.295e-03;1.931e-02;1.178e+00;1.995e-06;3.110e-09;-2.704e-09;8.333e-01;7.540e-04
30.040595000;1.995e-06;-5.593e-11;3.288e-09;4.617e-09;-1.575e-09;1.297e-03;1.928e-02;1.176e+00;1.995e-06;3.161e-09;-2.715e-09;8.333e-01;7.540e-04
30.040851000;1.995e-06;1.151e-10;3.007e-09;4.595e-09;-1.583e-09;1.298e-03;1.926e-02;1.175e+00;1.996e-06;3.206e-09;-2.746e-09;8.333e-01;7.540e-04
30.041107000;1.996e-06;2.815e-10;2.698e-09;4.572e-09;-1.574e-09;1.300e-03;1.923e-02;1.192e+00;1.996e-06;3.247e-09;-2.797e-09;8.333e-01;7.540e-04
30.041363000;1.996e-06;4.460e-10;2.363e-09;4.545e-09;-1.552e-09;1.301e-03;1.922e-02;1.191e+00;1.996e-06;3.287e-09;-2.865e-09;8.333e-01;7.540e-04
30.041619000;1.996e-06;6.113e-10;2.004e-09;4.509e-09;-1.521e-09;1.303e-03;1.919e-02;1.190e+00;1.996e-06;3.329e-09;-2.945e-09;8.333e-01;7.540e-04
30.041875000;1.997e-06;7.797e-10;1.625e-09;4.464e-09;-1.484e-09;1.304e-03;1.917e-02;1.188e+00;1.996e-06;3.376e-09;-3.034e-09;8.333e-01;7.540e-04
30.042131000;1.997e-06;9.513e-10;1.228e-09;4.408e-09;-1.445e-09;1.305e-03;1.915e-02;1.187e+00;1.996e-06;3.432e-09;-3.130e-09;8.333e-01;7.540e-04
30.042643000;1.997e-06;1.124e-09;8.149e-10;4.342e-09;-1.409e-09;1.309e-03;1.911e-02;1.185e+00;1.996e-06;3.499e-09;-3.230e-09;8.333e-01;7.540e-04
30.043103000;1.998e-06;1.294e-09;3.903e-10;4.264e-09;-1.378e-09;1.311e-03;1.907e-02;1.201e+00;1.996e-06;3.578e-09;-3.332e-09;8.333e-01;7.540e-04
30.043564000;1.998e-06;1.454e-09;-4.096e-11;4.175e-09;-1.357e-09;1.314e-03;1.903e-02;1.199e+00;1.996e-06;3.667e-09;-3.430e-09;8.333e-01;7.540e-04
30.044025000;1.998e-06;1.601e-09;-4.736e-10;4.072e-09;-1.347e-09;1.316e-03;1.899e-02;1.197e+00;1.996e-06;3.767e-09;-3.525e-09;8.333e-01;7.540e-04
30.044486000;1.999e-06;1.732e-09;-9.020e-10;3.953e-09;-1.353e-09;1.319e-03;1.895e-02;1.194e+00;1.997e-06;3.879e-09;-3.613e-09;8.333e-01;7.540e-04
30.044947000;1.999e-06;1.843e-09;-1.321e-09;3.816e-09;-1.376e-09;1.321e-03;1.893e-02;1.212e+00;1.997e-06;4.005e-09;-3.696e-09;8.333e-01;7.540e-04
30.045407000;1.999e-06;1.935e-09;-1.726e-09;3.659e-09;-1.419e-09;1.323e-03;1.889e-02;1.209e+00;1.997e-06;4.145e-09;-3.775e-09;8.333e-01;7.540e-04
30.045868000;2.000e-06;2.006e-09;-2.116e-09;3.480e-09;-1.483e-09;1.326e-03;1.886e-02;1.207e+00;1.997e-06;4.300e-09;-3.851e-09;8.333e-01;7.540e-04
30.046260000;2.000e-06;2.057e-09;-2.489e-09;3.281e-09;-1.571e-09;1.328e-03;1.883e-02;1.205e+00;1.998e-06;4.468e-09;-3.923e-09;8.333e-01;7.540e-04
30.046276000;2.001e-06;2.085e-09;-4.242e-09;2.084e-09;-2.380e-09;1.328e-03;1.883e-02;1.205e+00;1.999e-06;5.408e-09;-4.266e-09;8.333e-01;7.540e-04
30.046292000;2.001e-06;2.053e-09;-4.593e-09;1.829e-09;-2.606e-09;1.328e-03;1.882e-02;1.204e+00;2.000e-06;5.597e-09;-4.337e-09;8.333e-01;7.540e-04
30.046516000;2.002e-06;1.873e-09;-5.668e-09;1.085e-09;-3.366e-09;1.329e-03;1.881e-02;1.204e+00;2.001e-06;6.129e-09;-4.532e-09;8.333e-01;7.540e-04
30.046772000;2.002e-06;1.788e-09;-6.030e-09;8.543e-10;-3.639e-09;1.330e-03;1.880e-02;1.203e+00;2.001e-06;6.283e-09;-4.587e-09;8.333e-01;7.540e-04
30.047284000;2.002e-06;1.692e-09;-6.388e-09;6.336e-10;-3.918e-09;1.332e-03;1.877e-02;1.220e+00;2.002e-06;6.419e-09;-4.638e-09;8.333e-01;7.540e-04
30.047796000;2.002e-06;1.588e-09;-6.736e-09;4.215e-10;-4.203e-09;1.335e-03;1.873e-02;1.217e+00;2.002e-06;6.539e-09;-4.687e-09;8.333e-01;7.540e-04
30.048308000;2.002e-06;1.476e-09;-7.071e-09;2.153e-10;-4.492e-09;1.337e-03;1.869e-02;1.215e+00;2.002e-06;6.641e-09;-4.736e-09;8.333e-01;7.540e-04
30.048820000;2.002e-06;1.357e-09;-7.387e-09;1.223e-11;-4.785e-09;1.339e-03;1.866e-02;1.213e+00;2.003e-06;6.730e-09;-4.787e-09;8.333e-01;7.540e-04
30.049332000;2.002e-06;1.232e-09;-7.677e-09;-1.906e-10;-5.079e-09;1.342e-03;1.863e-02;1.229e+00;2.003e-06;6.806e-09;-4.840e-09;8.333e-01;7.540e-04
30.049844000;2.002e-06;1.104e-09;-7.939e-09;-3.970e-10;-5.373e-09;1.343e-03;1.861e-02;1.228e+00;2.003e-06;6.870e-09;-4.895e-09;8.333e-01;7.540e-04
30.050356000;2.002e-06;9.767e-10;-8.168e-09;-6.117e-10;-5.664e-09;1.345e-03;1.858e-02;1.227e+00;2.003e-06;6.921e-09;-4.954e-09;8.333e-01;7.540e-04
30.050868000;2.002e-06;8.521e-10;-8.365e-09;-8.375e-10;-5.953e-09;1.348e-03;1.855e-02;1.224e+00;2.004e-06;6.955e-09;-5.014e-09;8.333e-01;7.540e-04
30.051380000;2.002e-06;7.329e-10;-8.526e-09;-1.074e-09;-6.236e-09;1.350e-03;1.852e-02;1.222e+00;2.004e-06;6.969e-09;-5.078e-09;8.333e-01;7.540e-04
30.051892000;2.002e-06;6.218e-10;-8.653e-09;-1.319e-09;-6.512e-09;1.351e-03;1.850e-02;1.240e+00;2.004e-06;6.958e-09;-5.145e-09;8.333e-01;7.540e-04
30.052404000;2.003e-06;5.208e-10;-8.745e-09;-1.567e-09;-6.780e-09;1.353e-03;1.848e-02;1.238e+00;2.004e-06;6.918e-09;-5.218e-09;8.333e-01;7.540e-04
30.052916000;2.003e-06;4.319e-10;-8.804e-09;-1.816e-09;-7.040e-09;1.355e-03;1.845e-02;1.236e+00;2.005e-06;6.844e-09;-5.299e-09;8.333e-01;7.540e-04
30.053428000;2.003e-06;3.574e-10;-8.830e-09;-2.063e-09;-7.291e-09;1.357e-03;1.842e-02;1.234e+00;2.005e-06;6.736e-09;-5.387e-09;8.333e-01;7.540e-04
30.053940000;2.003e-06;3.005e-10;-8.827e-09;-2.305e-09;-7.534e-09;1.359e-03;1.839e-02;1.232e+00;2.005e-06;6.592e-09;-5.488e-09;8.333e-01;7.540e-04
30.054452000;2.003e-06;2.644e-10;-8.797e-09;-2.537e-09;-7.765e-09;1.360e-03;1.838e-02;1.231e+00;2.005e-06;6.415e-09;-5.604e-09;8.333e-01;7.540e-04
30.054964000;2.003e-06;2.533e-10;-8.746e-09;-2.758e-09;-7.982e-09;1.362e-03;1.836e-02;1.248e+00;2.005e-06;6.208e-09;-5.735e-09;8.333e-01;7.540e-04
30.055476000;2.003e-06;2.716e-10;-8.676e-09;-2.962e-09;-8.184e-09;1.364e-03;1.833e-02;1.247e+00;2.005e-06;5.977e-09;-5.881e-09;8.333e-01;7.540e-04
30.055988000;2.003e-06;3.241e-10;-8.593e-09;-3.148e-09;-8.367e-09;1.365e-03;1.832e-02;1.245e+00;2.005e-06;5.725e-09;-6.041e-09;8.333e-01;7.540e-04
30.056500000;2.003e-06;4.159e-10;-8.498e-09;-3.312e-09;-8.529e-09;1.366e-03;1.830e-02;1.244e+00;2.006e-06;5.460e-09;-6.212e-09;8.333e-01;7.540e-04
30.057012000;2.003e-06;5.506e-10;-8.397e-09;-3.455e-09;-8.668e-09;1.368e-03;1.827e-02;1.242e+00;2.006e-06;5.184e-09;-6.391e-09;8.333e-01;7.540e-04
30.057524000;2.004e-06;7.300e-10;-8.290e-09;-3.575e-09;-8.783e-09;1.370e-03;1.825e-02;1.241e+00;2.006e-06;4.900e-09;-6.572e-09;8.333e-01;7.540e-04
30.058036000;2.004e-06;9.537e-10;-8.182e-09;-3.670e-09;-8.874e-09;1.371e-03;1.823e-02;1.240e+00;2.006e-06;4.611e-09;-6.752e-09;8.333e-01;7.540e-04
30.058548000;2.004e-06;1.221e-09;-8.075e-09;-3.742e-09;-8.940e-09;1.372e-03;1.822e-02;1.257e+00;2.006e-06;4.320e-09;-6.925e-09;8.333e-01;7.540e-04
30.059060000;2.004e-06;1.529e-09;-7.974e-09;-3.789e-09;-8.984e-09;1.374e-03;1.820e-02;1.256e+00;2.006e-06;4.029e-09;-7.087e-09;8.333e-01;7.540e-04
30.059572000;2.004e-06;1.878e-09;-7.880e-09;-3.812e-09;-9.005e-09;1.375e-03;1.818e-02;1.254e+00;2.006e-06;3.743e-09;-7.233e-09;8.333e-01;7.540e-04
30.060084000;2.004e-06;2.263e-09;-7.795e-09;-3.811e-09;-9.003e-09;1.376e-03;1.816e-02;1.253e+00;2.006e-06;3.465e-09;-7.360e-09;8.333e-01;7.540e-04
30.060411000;2.005e-06;4.870e-09;-7.359e-09;-3.442e-09;-8.721e-09;1.377e-03;1.815e-02;1.253e+00;2.006e-06;2.117e-09;-7.692e-09;8.333e-01;7.540e-04
30.060427000;2.005e-06;5.278e-09;-7.280e-09;-3.356e-09;-8.652e-09;1.378e-03;1.814e-02;1.252e+00;2.006e-06;1.962e-09;-7.671e-09;8.333e-01;7.540e-04
30.060651000;2.005e-06;6.369e-09;-7.033e-09;-3.120e-09;-8.442e-09;1.378e-03;1.814e-02;1.252e+00;2.006e-06;1.647e-09;-7.454e-09;8.333e-01;7.540e-04
30.060907000;2.005e-06;6.688e-09;-6.952e-09;-3.050e-09;-8.378e-09;1.378e-03;1.814e-02;1.251e+00;2.006e-06;1.582e-09;-7.327e-09;8.333e-01;7.540e-04
30.061419000;2.005e-06;6.986e-09;-6.880e-09;-2.984e-09;-8.318e-09;1.380e-03;1.812e-02;1.250e+00;2.006e-06;1.531e-09;-7.173e-09;8.333e-01;7.540e-04
30.061931000;2.005e-06;7.261e-09;-6.818e-09;-2.921e-09;-8.258e-09;1.381e-03;1.810e-02;1.249e+00;2.006e-06;1.487e-09;-6.996e-09;8.333e-01;7.540e-04
30.062443000;2.004e-06;7.510e-09;-6.770e-09;-2.863e-09;-8.193e-09;1.382e-03;1.809e-02;1.266e+00;2.006e-06;1.445e-09;-6.796e-09;8.333e-01;7.540e-04
30.062955000;2.004e-06;7.735e-09;-6.736e-09;-2.810e-09;-8.116e-09;1.383e-03;1.807e-02;1.265e+00;2.006e-06;1.401e-09;-6.577e-09;8.333e-01;7.540e-04
30.063467000;2.004e-06;7.933e-09;-6.718e-09;-2.763e-09;-8.024e-09;1.385e-03;1.805e-02;1.264e+00;2.006e-06;1.355e-09;-6.342e-09;8.333e-01;7.540e-04
30.063979000;2.004e-06;8.105e-09;-6.717e-09;-2.724e-09;-7.912e-09;1.385e-03;1.805e-02;1.264e+00;2.006e-06;1.305e-09;-6.095e-09;8.333e-01;7.540e-04
30.064491000;2.004e-06;8.249e-09;-6.731e-09;-2.693e-09;-7.779e-09;1.386e-03;1.804e-02;1.263e+00;2.006e-06;1.251e-09;-5.839e-09;8.333e-01;7.540e-04
30.065003000;2.003e-06;8.363e-09;-6.758e-09;-2.671e-09;-7.625e-09;1.388e-03;1.802e-02;1.261e+00;2.006e-06;1.190e-09;-5.579e-09;8.333e-01;7.540e-04
30.065515000;2.003e-06;8.449e-09;-6.794e-09;-2.659e-09;-7.453e-09;1.388e-03;1.801e-02;1.261e+00;2.006e-06;1.120e-09;-5.315e-09;8.333e-01;7.540e-04
30.066027000;2.003e-06;8.504e-09;-6.834e-09;-2.655e-09;-7.268e-09;1.390e-03;1.799e-02;1.259e+00;2.006e-06;1.039e-09;-5.050e-09;8.333e-01;7.540e-04
30.066539000;2.003e-06;8.530e-09;-6.871e-09;-2.659e-09;-7.073e-09;1.390e-03;1.798e-02;1.259e+00;2.006e-06;9.431e-10;-4.785e-09;8.333e-01;7.540e-04
30.067051000;2.002e-06;8.527e-09;-6.905e-09;-2.672e-09;-6.877e-09;1.391e-03;1.797e-02;1.276e+00;2.006e-06;8.315e-10;-4.520e-09;8.333e-01;7.540e-04
30.067563000;2.002e-06;8.495e-09;-6.935e-09;-2.697e-09;-6.684e-09;1.392e-03;1.796e-02;1.275e+00;2.006e-06;7.034e-10;-4.260e-09;8.333e-01;7.540e-04
30.068075000;2.002e-06;8.437e-09;-6.963e-09;-2.736e-09;-6.497e-09;1.393e-03;1.795e-02;1.274e+00;2.006e-06;5.594e-10;-4.004e-09;8.333e-01;7.540e-04
30.068587000;2.001e-06;8.353e-09;-6.992e-09;-2.794e-09;-6.320e-09;1.394e-03;1.794e-02;1.274e+00;2.006e-06;4.018e-10;-3.754e-09;8.333e-01;7.540e-04
30.069099000;2.001e-06;8.248e-09;-7.021e-09;-2.870e-09;-6.154e-09;1.395e-03;1.793e-02;1.273e+00;2.006e-06;2.333e-10;-3.509e-09;8.333e-01;7.540e-04
30.069611000;2.001e-06;8.123e-09;-7.046e-09;-2.965e-09;-5.999e-09;1.395e-03;1.792e-02;1.272e+00;2.006e-06;5.681e-11;-3.271e-09;8.333e-01;7.540e-04
30.070123000;2.000e-06;7.984e-09;-7.064e-09;-3.080e-09;-5.854e-09;1.396e-03;1.791e-02;1.272e+00;2.005e-06;-1.249e-10;-3.042e-09;8.333e-01;7.540e-04
30.070635000;2.000e-06;7.833e-09;-7.068e-09;-3.213e-09;-5.721e-09;1.397e-03;1.789e-02;1.270e+00;2.005e-06;-3.097e-10;-2.824e-09;8.333e-01;7.540e-04
30.071147000;2.000e-06;7.674e-09;-7.054e-09;-3.362e-09;-5.597e-09;1.397e-03;1.789e-02;1.270e+00;2.005e-06;-4.953e-10;-2.620e-09;8.333e-01;7.540e-04
30.071659000;2.000e-06;7.512e-09;-7.019e-09;-3.520e-09;-5.481e-09;1.399e-03;1.787e-02;1.269e+00;2.005e-06;-6.790e-10;-2.429e-09;8.333e-01;7.540e-04
30.072171000;1.999e-06;7.348e-09;-6.961e-09;-3.680e-09;-5.373e-09;1.400e-03;1.786e-02;1.268e+00;2.005e-06;-8.580e-10;-2.252e-09;8.333e-01;7.540e-04
30.072697000;1.998e-06;5.282e-09;-5.354e-09;-4.139e-09;-4.390e-09;1.400e-03;1.786e-02;1.268e+00;2.003e-06;-2.487e-09;-1.685e-09;8.333e-01;7.540e-04
30.073209000;1.998e-06;5.046e-09;-5.181e-09;-4.035e-09;-4.326e-09;1.401e-03;1.785e-02;1.267e+00;2.003e-06;-2.656e-09;-1.739e-09;8.333e-01;7.540e-04
30.073721000;1.998e-06;4.799e-09;-5.008e-09;-3.912e-09;-4.269e-09;1.401e-03;1.785e-02;1.285e+00;2.003e-06;-2.834e-09;-1.792e-09;8.333e-01;7.540e-04
30.074233000;1.998e-06;4.540e-09;-4.833e-09;-3.773e-09;-4.219e-09;1.402e-03;1.784e-02;1.284e+00;2.004e-06;-3.018e-09;-1.844e-09;8.333e-01;7.540e-04
30.074745000;1.998e-06;4.273e-09;-4.658e-09;-3.622e-09;-4.173e-09;1.403e-03;1.783e-02;1.283e+00;2.004e-06;-3.207e-09;-1.897e-09;8.333e-01;7.540e-04
30.075257000;1.997e-06;3.997e-09;-4.484e-09;-3.463e-09;-4.130e-09;1.403e-03;1.782e-02;1.283e+00;2.004e-06;-3.394e-09;-1.951e-09;8.333e-01;7.540e-04
30.075769000;1.997e-06;3.717e-09;-4.311e-09;-3.297e-09;-4.088e-09;1.404e-03;1.781e-02;1.282e+00;2.004e-06;-3.577e-09;-2.008e-09;8.333e-01;7.540e-04
30.076281000;1.997e-06;3.434e-09;-4.143e-09;-3.126e-09;-4.046e-09;1.405e-03;3.559e-02;1.281e+00;2.004e-06;-3.749e-09;-2.067e-09;8.333e-01;7.540e-04
30.077817000;1.997e-06;2.576e-09;-3.672e-09;-2.595e-09;-3.919e-09;1.405e-03;3.557e-02;1.281e+00;2.004e-06;-4.161e-09;-2.261e-09;8.333e-01;7.540e-04
30.078329000;1.996e-06;2.304e-09;-3.527e-09;-2.416e-09;-3.872e-09;1.406e-03;3.555e-02;1.280e+00;2.004e-06;-4.252e-09;-2.332e-09;8.333e-01;7.540e-04
30.078841000;1.996e-06;2.050e-09;-3.387e-09;-2.237e-09;-3.819e-09;1.407e-03;3.553e-02;1.279e+00;2.005e-06;-4.317e-09;-2.403e-09;8.333e-01;7.540e-04
30.079353000;1.996e-06;1.821e-09;-3.252e-09;-2.056e-09;-3.762e-09;1.408e-03;3.552e-02;1.279e+00;2.005e-06;-4.359e-09;-2.470e-09;8.333e-01;7.540e-04
30.079865000;1.996e-06;1.622e-09;-3.121e-09;-1.873e-09;-3.698e-09;1.408e-03;3.550e-02;1.278e+00;2.005e-06;-4.381e-09;-2.530e-09;8.333e-01;7.540e-04
30.080377000;1.995e-06;1.456e-09;-2.994e-09;-1.688e-09;-3.628e-09;1.408e-03;3.550e-02;1.278e+00;2.005e-06;-4.384e-09;-2.578e-09;8.333e-01;7.540e-04
30.080889000;1.995e-06;1.329e-09;-2.871e-09;-1.502e-09;-3.553e-09;1.409e-03;3.548e-02;1.277e+00;2.005e-06;-4.372e-09;-2.611e-09;8.333e-01;7.540e-04
30.081913000;1.995e-06;1.190e-09;-2.634e-09;-1.142e-09;-3.388e-09;1.410e-03;3.546e-02;1.277e+00;2.005e-06;-4.313e-09;-2.629e-09;8.333e-01;7.540e-04
30.082425000;1.994e-06;1.175e-09;-2.519e-09;-9.754e-10;-3.297e-09;1.410e-03;3.546e-02;1.276e+00;2.005e-06;-4.270e-09;-2.608e-09;8.333e-01;7.540e-04
30.082937000;1.994e-06;1.192e-09;-2.406e-09;-8.234e-10;-3.199e-09;1.410e-03;3.546e-02;1.294e+00;2.005e-06;-4.220e-09;-2.567e-09;8.333e-01;7.540e-04
30.083449000;1.994e-06;1.237e-09;-2.294e-09;-6.888e-10;-3.095e-09;1.411e-03;3.544e-02;1.293e+00;2.006e-06;-4.163e-09;-2.506e-09;8.333e-01;7.540e-04
30.084449000;1.994e-06;1.307e-09;-2.180e-09;-5.742e-10;-2.983e-09;1.412e-03;3.542e-02;1.293e+00;2.006e-06;-4.098e-09;-2.428e-09;8.333e-01;7.540e-04
30.085349000;1.994e-06;1.402e-09;-2.067e-09;-4.818e-10;-2.863e-09;1.413e-03;3.540e-02;1.292e+00;2.006e-06;-4.025e-09;-2.335e-09;8.333e-01;7.540e-04
30.086249000;1.994e-06;1.518e-09;-1.952e-09;-4.128e-10;-2.736e-09;1.413e-03;3.538e-02;1.291e+00;2.006e-06;-3.944e-09;-2.231e-09;8.333e-01;7.540e-04
30.087149000;1.993e-06;1.657e-09;-1.836e-09;-3.666e-10;-2.602e-09;1.414e-03;3.537e-02;1.291e+00;2.006e-06;-3.855e-09;-2.116e-09;8.333e-01;7.540e-04
30.088049000;1.993e-06;1.816e-09;-1.719e-09;-3.423e-10;-2.461e-09;1.414e-03;3.535e-02;1.290e+00;2.006e-06;-3.761e-09;-1.992e-09;8.333e-01;7.540e-04
30.088949000;1.993e-06;1.994e-09;-1.604e-09;-3.381e-10;-2.315e-09;1.415e-03;3.535e-02;1.290e+00;2.006e-06;-3.662e-09;-1.862e-09;8.333e-01;7.540e-04
30.089849000;1.993e-06;2.187e-09;-1.489e-09;-3.520e-10;-2.165e-09;1.415e-03;3.533e-02;1.289e+00;2.006e-06;-3.559e-09;-1.730e-09;8.333e-01;7.540e-04
30.091649000;1.993e-06;2.606e-09;-1.261e-09;-4.245e-10;-1.863e-09;1.416e-03;3.530e-02;1.289e+00;2.007e-06;-3.344e-09;-1.467e-09;8.333e-01;7.540e-04
30.092549000;1.993e-06;2.829e-09;-1.151e-09;-4.783e-10;-1.717e-09;1.416e-03;3.530e-02;1.288e+00;2.007e-06;-3.237e-09;-1.338e-09;8.333e-01;7.540e-04
30.094349000;1.993e-06;3.291e-09;-9.486e-10;-6.082e-10;-1.442e-09;1.417e-03;3.527e-02;1.288e+00;2.007e-06;-3.031e-09;-1.095e-09;8.333e-01;7.540e-04
30.095249000;1.993e-06;3.527e-09;-8.589e-10;-6.784e-10;-1.316e-09;1.418e-03;3.525e-02;1.287e+00;2.007e-06;-2.933e-09;-9.822e-10;8.333e-01;7.540e-04
30.096149000;1.993e-06;3.762e-09;-7.753e-10;-7.477e-10;-1.194e-09;1.418e-03;3.525e-02;1.287e+00;2.007e-06;-2.837e-09;-8.756e-10;8.333e-01;7.540e-04
30.097049000;1.993e-06;3.991e-09;-6.961e-10;-8.115e-10;-1.076e-09;1.419e-03;3.525e-02;1.286e+00;2.007e-06;-2.742e-09;-7.768e-10;8.333e-01;7.540e-04
30.098849000;1.993e-06;4.418e-09;-5.452e-10;-9.036e-10;-8.419e-10;1.420e-03;3.522e-02;1.286e+00;2.007e-06;-2.549e-09;-6.141e-10;8.333e-01;7.540e-04
30.099749000;1.994e-06;4.611e-09;-4.719e-10;-9.256e-10;-7.296e-10;1.420e-03;3.522e-02;1.285e+00;2.007e-06;-2.452e-09;-5.554e-10;8.333e-01;7.540e-04
