time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
30.100649000;1.994e-06;4.789e-09;-4.008e-10;-9.300e-10;-6.250e-10;1.420e-03;3.521e-02;1.285e+00;2.007e-06;-2.354e-09;-5.149e-10;8.333e-01;7.540e-04
30.101549000;1.994e-06;4.949e-09;-3.335e-10;-9.164e-10;-5.314e-10;1.420e-03;3.521e-02;1.303e+00;2.007e-06;-2.256e-09;-4.942e-10;8.333e-01;7.540e-04
30.102449000;1.994e-06;5.089e-09;-2.713e-10;-8.845e-10;-4.518e-10;1.420e-03;3.520e-02;1.302e+00;2.007e-06;-2.156e-09;-4.936e-10;8.333e-01;7.540e-04
30.104249000;1.994e-06;5.296e-09;-1.663e-10;-7.652e-10;-3.438e-10;1.421e-03;3.518e-02;1.302e+00;2.006e-06;-1.935e-09;-5.490e-10;8.333e-01;7.540e-04
30.105149000;1.995e-06;5.358e-09;-1.241e-10;-6.787e-10;-3.192e-10;1.422e-03;3.517e-02;1.301e+00;2.006e-06;-1.809e-09;-6.001e-10;8.333e-01;7.540e-04
30.108749000;1.995e-06;5.351e-09;-2.057e-11;-1.789e-10;-3.731e-10;1.422e-03;3.515e-02;1.301e+00;2.005e-06;-1.122e-09;-8.484e-10;8.333e-01;7.540e-04
30.109649000;1.995e-06;5.304e-09;-1.549e-11;-2.545e-11;-4.005e-10;1.423e-03;3.515e-02;1.300e+00;2.005e-06;-8.983e-10;-9.013e-10;8.333e-01;7.540e-04
30.113249000;1.996e-06;5.065e-09;-9.983e-11;6.404e-10;-4.672e-10;1.423e-03;3.513e-02;1.300e+00;2.003e-06;1.523e-10;-1.027e-09;8.333e-01;7.540e-04
30.114149000;1.996e-06;5.004e-09;-1.473e-10;8.089e-10;-4.687e-10;1.424e-03;3.512e-02;1.299e+00;2.003e-06;4.410e-10;-1.041e-09;8.333e-01;7.540e-04
30.115049000;1.996e-06;4.945e-09;-2.074e-10;9.768e-10;-4.658e-10;1.424e-03;3.511e-02;1.299e+00;2.003e-06;7.359e-10;-1.051e-09;8.333e-01;7.540e-04
30.115949000;1.996e-06;4.890e-09;-2.796e-10;1.145e-09;-4.614e-10;1.424e-03;3.512e-02;1.300e+00;2.002e-06;1.035e-09;-1.057e-09;8.333e-01;7.540e-04
30.116849000;1.996e-06;4.838e-09;-3.619e-10;1.314e-09;-4.590e-10;1.424e-03;3.512e-02;1.299e+00;2.002e-06;1.337e-09;-1.059e-09;8.333e-01;7.540e-04
30.122249000;1.996e-06;4.665e-09;-9.477e-10;2.232e-09;-5.480e-10;1.425e-03;3.510e-02;1.299e+00;2.001e-06;3.099e-09;-9.812e-10;8.333e-01;7.540e-04
30.123149000;1.996e-06;4.667e-09;-1.049e-09;2.352e-09;-5.767e-10;1.425e-03;3.509e-02;1.298e+00;2.001e-06;3.371e-09;-9.682e-10;8.333e-01;7.540e-04
30.133049000;1.996e-06;5.542e-09;-1.703e-09;3.275e-09;-9.572e-10;1.426e-03;3.507e-02;1.298e+00;2.001e-06;5.881e-09;-1.313e-09;8.333e-01;7.540e-04
30.133949000;1.996e-06;5.676e-09;-1.691e-09;3.334e-09;-9.505e-10;1.426e-03;3.507e-02;1.297e+00;2.001e-06;6.045e-09;-1.372e-09;8.333e-01;7.540e-04
30.134849000;1.996e-06;5.810e-09;-1.666e-09;3.401e-09;-9.280e-10;1.426e-03;3.507e-02;1.298e+00;2.001e-06;6.196e-09;-1.434e-09;8.333e-01;7.540e-04
30.137549000;1.996e-06;6.204e-09;-1.510e-09;3.700e-09;-7.541e-10;1.426e-03;3.507e-02;1.298e+00;2.001e-06;6.551e-09;-1.636e-09;8.333e-01;7.540e-04
30.138449000;1.996e-06;6.333e-09;-1.427e-09;3.847e-09;-6.628e-10;1.426e-03;3.506e-02;1.297e+00;2.001e-06;6.634e-09;-1.705e-09;8.333e-01;7.540e-04
30.139349000;1.996e-06;6.459e-09;-1.324e-09;4.022e-09;-5.585e-10;1.426e-03;3.507e-02;1.298e+00;2.001e-06;6.696e-09;-1.774e-09;8.333e-01;7.540e-04
30.140249000;1.996e-06;6.577e-09;-1.204e-09;4.228e-09;-4.457e-10;1.426e-03;3.506e-02;1.297e+00;2.001e-06;6.739e-09;-1.840e-09;8.333e-01;7.540e-04
30.141149000;1.996e-06;6.684e-09;-1.065e-09;4.468e-09;-3.286e-10;1.426e-03;3.507e-02;1.298e+00;2.001e-06;6.761e-09;-1.900e-09;8.333e-01;7.540e-04
30.142049000;1.996e-06;6.775e-09;-9.088e-10;4.744e-09;-2.107e-10;1.426e-03;3.507e-02;1.297e+00;2.001e-06;6.762e-09;-1.952e-09;8.333e-01;7.540e-04
30.149994000;1.996e-06;6.772e-09;1.147e-09;8.733e-09;7.236e-10;1.426e-03;3.506e-02;1.297e+00;2.002e-06;6.238e-09;-2.010e-09;8.333e-01;7.540e-04
30.149994000;1.323e+00;1.165e+00;1.264e+00;8.808e-01;9.554e-01;1.324e+00;8.801e-01;9.561e-01;1.323e+00;4.661e-02;5.056e-02;8.333e-01;7.540e-04
30.149995000;1.323e+00;1.165e+00;1.264e+00;8.806e-01;9.556e-01;1.324e+00;8.800e-01;9.562e-01;1.323e+00;4.660e-02;5.057e-02;8.333e-01;7.540e-04
30.149996000;1.323e+00;1.165e+00;1.264e+00;8.805e-01;9.557e-01;1.324e+00;8.798e-01;9.564e-01;1.323e+00;4.659e-02;5.058e-02;8.333e-01;7.540e-04
30.149998000;1.323e+00;1.165e+00;1.265e+00;8.802e-01;9.560e-01;1.324e+00;8.795e-01;9.566e-01;1.323e+00;4.658e-02;5.060e-02;8.333e-01;7.540e-04
30.150002000;1.323e+00;1.164e+00;1.266e+00;8.795e-01;9.566e-01;1.324e+00;8.789e-01;9.572e-01;1.323e+00;4.656e-02;5.064e-02;8.333e-01;7.540e-04
30.150010000;1.324e+00;1.163e+00;1.268e+00;8.783e-01;9.577e-01;1.325e+00;8.776e-01;9.584e-01;1.324e+00;4.651e-02;5.071e-02;8.333e-01;7.540e-04
30.150026000;1.325e+00;1.160e+00;1.272e+00;8.758e-01;9.600e-01;1.326e+00;8.751e-01;9.606e-01;1.325e+00;4.641e-02;5.087e-02;8.333e-01;7.540e-04
30.150058000;1.326e+00;1.155e+00;1.279e+00;8.709e-01;9.645e-01;1.328e+00;8.702e-01;9.651e-01;1.326e+00;4.621e-02;5.117e-02;8.333e-01;7.540e-04
30.150090000;1.328e+00;1.150e+00;1.287e+00;8.661e-01;9.688e-01;1.329e+00;8.654e-01;9.694e-01;1.328e+00;4.601e-02;5.147e-02;8.333e-01;7.540e-04
30.150122000;1.330e+00;1.146e+00;1.294e+00;8.614e-01;9.729e-01;1.331e+00;8.608e-01;9.735e-01;1.330e+00;4.582e-02;5.175e-02;8.333e-01;7.540e-04
30.150154000;1.331e+00;1.141e+00;1.301e+00;8.569e-01;9.770e-01;1.333e+00;8.562e-01;9.775e-01;1.331e+00;4.564e-02;5.203e-02;8.333e-01;7.540e-04
30.150186000;1.333e+00;1.136e+00;1.307e+00;8.524e-01;9.808e-01;1.334e+00;8.518e-01;9.814e-01;1.333e+00;4.545e-02;5.230e-02;8.333e-01;7.540e-04
30.150218000;1.335e+00;1.132e+00;1.314e+00;8.481e-01;9.846e-01;1.336e+00;8.474e-01;9.851e-01;1.335e+00;4.527e-02;5.256e-02;8.333e-01;7.540e-04
30.150250000;1.336e+00;1.127e+00;1.320e+00;8.439e-01;9.882e-01;1.337e+00;8.432e-01;9.888e-01;1.336e+00;4.510e-02;5.281e-02;8.333e-01;7.540e-04
30.150282000;1.337e+00;1.123e+00;1.326e+00;8.397e-01;9.917e-01;1.338e+00;8.391e-01;9.923e-01;1.337e+00;4.492e-02;5.305e-02;8.333e-01;7.540e-04
30.150314000;1.339e+00;1.119e+00;1.332e+00;8.357e-01;9.951e-01;1.340e+00;8.351e-01;9.957e-01;1.339e+00;4.475e-02;5.329e-02;8.333e-01;7.540e-04
30.150346000;1.340e+00;1.115e+00;1.338e+00;8.318e-01;9.984e-01;1.341e+00;8.311e-01;9.989e-01;1.340e+00;4.458e-02;5.352e-02;8.333e-01;7.540e-04
30.150378000;1.341e+00;1.111e+00;1.343e+00;8.280e-01;1.002e+00;1.342e+00;8.273e-01;1.002e+00;1.341e+00;4.442e-02;5.374e-02;8.333e-01;7.540e-04
30.150410000;1.343e+00;1.107e+00;1.349e+00;8.242e-01;1.005e+00;1.344e+00;8.236e-01;1.005e+00;1.343e+00;4.426e-02;5.395e-02;8.333e-01;7.540e-04
30.150442000;1.344e+00;1.103e+00;1.354e+00;8.206e-01;1.008e+00;1.345e+00;8.200e-01;1.008e+00;1.344e+00;4.411e-02;5.416e-02;8.333e-01;7.540e-04
30.150474000;1.345e+00;1.099e+00;1.359e+00;8.171e-01;1.010e+00;1.346e+00;8.164e-01;1.011e+00;1.345e+00;4.395e-02;5.436e-02;8.333e-01;7.540e-04
30.150506000;1.346e+00;1.095e+00;1.364e+00;8.136e-01;1.013e+00;1.347e+00;8.130e-01;1.014e+00;1.346e+00;4.380e-02;5.455e-02;8.333e-01;7.540e-04
30.150538000;1.347e+00;1.091e+00;1.368e+00;8.103e-01;1.016e+00;1.348e+00;8.096e-01;1.016e+00;1.347e+00;4.366e-02;5.474e-02;8.333e-01;7.540e-04
30.150570000;1.348e+00;1.088e+00;1.373e+00;8.070e-01;1.019e+00;1.349e+00;8.063e-01;1.019e+00;1.348e+00;4.351e-02;5.492e-02;8.333e-01;7.540e-04
30.150602000;1.349e+00;1.084e+00;1.377e+00;8.038e-01;1.021e+00;1.350e+00;8.032e-01;1.022e+00;1.349e+00;4.337e-02;5.510e-02;8.333e-01;7.540e-04
30.150634000;1.350e+00;1.081e+00;1.382e+00;8.007e-01;1.024e+00;1.351e+00;8.001e-01;1.024e+00;1.350e+00;4.324e-02;5.527e-02;8.333e-01;7.540e-04
30.150666000;1.351e+00;1.078e+00;1.386e+00;7.977e-01;1.026e+00;1.352e+00;7.970e-01;1.026e+00;1.351e+00;4.310e-02;5.543e-02;8.333e-01;7.540e-04
30.150698000;1.352e+00;1.074e+00;1.390e+00;7.947e-01;1.028e+00;1.353e+00;7.941e-01;1.029e+00;1.352e+00;4.297e-02;5.560e-02;8.333e-01;7.540e-04
30.150725000;1.353e+00;1.072e+00;1.393e+00;7.924e-01;1.030e+00;1.354e+00;7.917e-01;1.030e+00;1.353e+00;4.287e-02;5.573e-02;8.333e-01;7.540e-04
30.150725000;1.353e+00;1.072e+00;1.393e+00;7.923e-01;1.030e+00;1.354e+00;7.917e-01;1.030e+00;1.353e+00;4.287e-02;5.573e-02;8.333e-01;7.540e-04
30.150726000;1.353e+00;1.072e+00;1.393e+00;7.923e-01;1.030e+00;1.354e+00;7.916e-01;1.031e+00;1.353e+00;4.287e-02;5.573e-02;8.333e-01;7.540e-04
30.150727000;1.353e+00;1.072e+00;1.393e+00;7.922e-01;1.030e+00;1.354e+00;7.915e-01;1.031e+00;1.353e+00;4.286e-02;5.574e-02;8.333e-01;7.540e-04
30.150729000;1.353e+00;1.071e+00;1.394e+00;7.920e-01;1.030e+00;1.354e+00;7.913e-01;1.031e+00;1.353e+00;4.285e-02;5.575e-02;8.333e-01;7.540e-04
30.150733000;1.353e+00;1.071e+00;1.394e+00;7.916e-01;1.031e+00;1.354e+00;7.910e-01;1.031e+00;1.353e+00;4.284e-02;5.577e-02;8.333e-01;7.540e-04
30.150741000;1.353e+00;1.070e+00;1.395e+00;7.909e-01;1.031e+00;1.354e+00;7.903e-01;1.032e+00;1.353e+00;4.281e-02;5.580e-02;8.333e-01;7.540e-04
30.150757000;1.353e+00;1.069e+00;1.397e+00;7.895e-01;1.032e+00;1.355e+00;7.889e-01;1.033e+00;1.353e+00;4.274e-02;5.588e-02;8.333e-01;7.540e-04
30.150789000;1.354e+00;1.066e+00;1.401e+00;7.868e-01;1.034e+00;1.355e+00;7.862e-01;1.035e+00;1.354e+00;4.262e-02;5.602e-02;8.333e-01;7.540e-04
30.150821000;1.355e+00;1.063e+00;1.404e+00;7.842e-01;1.036e+00;1.356e+00;7.835e-01;1.037e+00;1.355e+00;4.250e-02;5.617e-02;8.333e-01;7.540e-04
30.150853000;1.356e+00;1.060e+00;1.408e+00;7.816e-01;1.038e+00;1.357e+00;7.810e-01;1.039e+00;1.356e+00;4.239e-02;5.630e-02;8.333e-01;7.540e-04
30.150885000;1.357e+00;1.057e+00;1.411e+00;7.791e-01;1.040e+00;1.358e+00;7.784e-01;1.041e+00;1.357e+00;4.228e-02;5.644e-02;8.333e-01;7.540e-04
30.150917000;1.357e+00;1.054e+00;1.414e+00;7.766e-01;1.042e+00;1.358e+00;7.760e-01;1.042e+00;1.357e+00;4.217e-02;5.657e-02;8.333e-01;7.540e-04
30.150949000;1.358e+00;1.051e+00;1.417e+00;7.743e-01;1.044e+00;1.359e+00;7.736e-01;1.044e+00;1.358e+00;4.206e-02;5.669e-02;8.333e-01;7.540e-04
30.150981000;1.359e+00;1.049e+00;1.420e+00;7.719e-01;1.045e+00;1.360e+00;7.713e-01;1.046e+00;1.359e+00;4.195e-02;5.681e-02;8.333e-01;7.540e-04
30.151013000;1.359e+00;1.046e+00;1.423e+00;7.697e-01;1.047e+00;1.360e+00;7.691e-01;1.047e+00;1.359e+00;4.185e-02;5.693e-02;8.333e-01;7.540e-04
30.151045000;1.360e+00;1.044e+00;1.426e+00;7.675e-01;1.049e+00;1.361e+00;7.669e-01;1.049e+00;1.360e+00;4.175e-02;5.704e-02;8.333e-01;7.540e-04
30.151077000;1.361e+00;1.041e+00;1.429e+00;7.654e-01;1.050e+00;1.362e+00;7.648e-01;1.051e+00;1.361e+00;4.165e-02;5.715e-02;8.333e-01;7.540e-04
30.151109000;1.361e+00;1.039e+00;1.432e+00;7.633e-01;1.052e+00;1.362e+00;7.627e-01;1.052e+00;1.361e+00;4.156e-02;5.726e-02;8.333e-01;7.540e-04
30.151141000;1.362e+00;1.037e+00;1.434e+00;7.613e-01;1.053e+00;1.363e+00;7.607e-01;1.054e+00;1.362e+00;4.147e-02;5.736e-02;8.333e-01;7.540e-04
30.151173000;1.362e+00;1.034e+00;1.437e+00;7.594e-01;1.055e+00;1.363e+00;7.587e-01;1.055e+00;1.362e+00;4.138e-02;5.747e-02;8.333e-01;7.540e-04
30.151205000;1.363e+00;1.032e+00;1.439e+00;7.575e-01;1.056e+00;1.364e+00;7.568e-01;1.056e+00;1.363e+00;4.129e-02;5.756e-02;8.333e-01;7.540e-04
30.151237000;1.363e+00;1.030e+00;1.441e+00;7.556e-01;1.057e+00;1.365e+00;7.550e-01;1.058e+00;1.363e+00;4.121e-02;5.766e-02;8.333e-01;7.540e-04
30.151269000;1.364e+00;1.028e+00;1.444e+00;7.538e-01;1.059e+00;1.365e+00;7.532e-01;1.059e+00;1.364e+00;4.112e-02;5.775e-02;8.333e-01;7.540e-04
30.151301000;1.364e+00;1.026e+00;1.446e+00;7.521e-01;1.060e+00;1.366e+00;7.514e-01;1.060e+00;1.364e+00;4.104e-02;5.784e-02;8.333e-01;7.540e-04
30.151333000;1.365e+00;1.024e+00;1.448e+00;7.504e-01;1.061e+00;1.366e+00;7.498e-01;1.061e+00;1.365e+00;4.097e-02;5.792e-02;8.333e-01;7.540e-04
30.151365000;1.365e+00;1.022e+00;1.450e+00;7.487e-01;1.062e+00;1.366e+00;7.481e-01;1.063e+00;1.365e+00;4.089e-02;5.801e-02;8.333e-01;7.540e-04
30.151397000;1.366e+00;1.020e+00;1.452e+00;7.471e-01;1.063e+00;1.367e+00;7.465e-01;1.064e+00;1.366e+00;4.081e-02;5.809e-02;8.333e-01;7.540e-04
30.151429000;1.366e+00;1.019e+00;1.454e+00;7.456e-01;1.064e+00;1.367e+00;7.449e-01;1.065e+00;1.366e+00;4.074e-02;5.816e-02;8.333e-01;7.540e-04
30.151461000;1.367e+00;1.017e+00;1.456e+00;7.440e-01;1.065e+00;1.368e+00;7.434e-01;1.066e+00;1.367e+00;4.067e-02;5.824e-02;8.333e-01;7.540e-04
30.151493000;1.367e+00;1.015e+00;1.458e+00;7.426e-01;1.066e+00;1.368e+00;7.419e-01;1.067e+00;1.367e+00;4.060e-02;5.831e-02;8.333e-01;7.540e-04
30.151502000;1.367e+00;1.015e+00;1.458e+00;7.422e-01;1.067e+00;1.368e+00;7.415e-01;1.067e+00;1.367e+00;4.058e-02;5.833e-02;8.333e-01;7.540e-04
30.151503000;1.367e+00;1.015e+00;1.458e+00;7.421e-01;1.067e+00;1.368e+00;7.415e-01;1.067e+00;1.367e+00;4.058e-02;5.834e-02;8.333e-01;7.540e-04
30.151504000;1.367e+00;1.014e+00;1.458e+00;7.421e-01;1.067e+00;1.368e+00;7.414e-01;1.067e+00;1.367e+00;4.058e-02;5.834e-02;8.333e-01;7.540e-04
30.151506000;1.367e+00;1.014e+00;1.459e+00;7.420e-01;1.067e+00;1.368e+00;7.414e-01;1.067e+00;1.367e+00;4.057e-02;5.834e-02;8.333e-01;7.540e-04
30.151510000;1.367e+00;1.014e+00;1.459e+00;7.418e-01;1.067e+00;1.368e+00;7.412e-01;1.067e+00;1.367e+00;4.057e-02;5.835e-02;8.333e-01;7.540e-04
30.151518000;1.367e+00;1.014e+00;1.459e+00;7.414e-01;1.067e+00;1.368e+00;7.408e-01;1.068e+00;1.367e+00;4.055e-02;5.837e-02;8.333e-01;7.540e-04
30.151534000;1.367e+00;1.013e+00;1.460e+00;7.407e-01;1.068e+00;1.369e+00;7.401e-01;1.068e+00;1.367e+00;4.052e-02;5.840e-02;8.333e-01;7.540e-04
30.151566000;1.368e+00;1.011e+00;1.462e+00;7.394e-01;1.069e+00;1.369e+00;7.387e-01;1.069e+00;1.368e+00;4.045e-02;5.847e-02;8.333e-01;7.540e-04
30.151598000;1.368e+00;1.010e+00;1.463e+00;7.380e-01;1.070e+00;1.369e+00;7.374e-01;1.070e+00;1.368e+00;4.039e-02;5.854e-02;8.333e-01;7.540e-04
30.151630000;1.369e+00;1.008e+00;1.465e+00;7.367e-01;1.071e+00;1.370e+00;7.361e-01;1.071e+00;1.369e+00;4.033e-02;5.860e-02;8.333e-01;7.540e-04
30.151662000;1.369e+00;1.007e+00;1.467e+00;7.354e-01;1.071e+00;1.370e+00;7.348e-01;1.072e+00;1.369e+00;4.027e-02;5.867e-02;8.333e-01;7.540e-04
30.151694000;1.369e+00;1.005e+00;1.468e+00;7.342e-01;1.072e+00;1.370e+00;7.336e-01;1.073e+00;1.369e+00;4.021e-02;5.873e-02;8.333e-01;7.540e-04
30.151726000;1.370e+00;1.004e+00;1.470e+00;7.330e-01;1.073e+00;1.371e+00;7.324e-01;1.073e+00;1.370e+00;4.016e-02;5.878e-02;8.333e-01;7.540e-04
30.151758000;1.370e+00;1.003e+00;1.471e+00;7.319e-01;1.074e+00;1.371e+00;7.312e-01;1.074e+00;1.370e+00;4.010e-02;5.884e-02;8.333e-01;7.540e-04
30.151790000;1.370e+00;1.001e+00;1.472e+00;7.307e-01;1.075e+00;1.371e+00;7.301e-01;1.075e+00;1.370e+00;4.005e-02;5.890e-02;8.333e-01;7.540e-04
30.151822000;1.370e+00;9.999e-01;1.474e+00;7.296e-01;1.075e+00;1.372e+00;7.290e-01;1.076e+00;1.370e+00;4.000e-02;5.895e-02;8.333e-01;7.540e-04
30.151854000;1.371e+00;9.987e-01;1.475e+00;7.286e-01;1.076e+00;1.372e+00;7.279e-01;1.076e+00;1.371e+00;3.995e-02;5.900e-02;8.333e-01;7.540e-04
30.151886000;1.371e+00;9.975e-01;1.476e+00;7.275e-01;1.077e+00;1.372e+00;7.269e-01;1.077e+00;1.371e+00;3.990e-02;5.905e-02;8.333e-01;7.540e-04
30.151918000;1.371e+00;9.963e-01;1.478e+00;7.265e-01;1.077e+00;1.372e+00;7.259e-01;1.078e+00;1.371e+00;3.985e-02;5.910e-02;8.333e-01;7.540e-04
30.151950000;1.372e+00;9.951e-01;1.479e+00;7.255e-01;1.078e+00;1.373e+00;7.249e-01;1.079e+00;1.372e+00;3.981e-02;5.915e-02;8.333e-01;7.540e-04
30.151982000;1.372e+00;9.940e-01;1.480e+00;7.246e-01;1.079e+00;1.373e+00;7.240e-01;1.079e+00;1.372e+00;3.976e-02;5.919e-02;8.333e-01;7.540e-04
30.152014000;1.372e+00;9.929e-01;1.481e+00;7.237e-01;1.079e+00;1.373e+00;7.231e-01;1.080e+00;1.372e+00;3.972e-02;5.924e-02;8.333e-01;7.540e-04
30.152046000;1.372e+00;9.919e-01;1.482e+00;7.228e-01;1.080e+00;1.373e+00;7.222e-01;1.080e+00;1.372e+00;3.967e-02;5.928e-02;8.333e-01;7.540e-04
30.152078000;1.373e+00;9.908e-01;1.483e+00;7.219e-01;1.081e+00;1.374e+00;7.213e-01;1.081e+00;1.373e+00;3.963e-02;5.932e-02;8.333e-01;7.540e-04
30.152110000;1.373e+00;9.898e-01;1.484e+00;7.211e-01;1.081e+00;1.374e+00;7.205e-01;1.082e+00;1.373e+00;3.959e-02;5.937e-02;8.333e-01;7.540e-04
30.152142000;1.373e+00;9.889e-01;1.485e+00;7.202e-01;1.082e+00;1.374e+00;7.196e-01;1.082e+00;1.373e+00;3.955e-02;5.940e-02;8.333e-01;7.540e-04
30.152174000;1.373e+00;9.879e-01;1.486e+00;7.194e-01;1.082e+00;1.374e+00;7.188e-01;1.083e+00;1.373e+00;3.952e-02;5.944e-02;8.333e-01;7.540e-04
30.152206000;1.373e+00;9.870e-01;1.487e+00;7.187e-01;1.083e+00;1.375e+00;7.181e-01;1.083e+00;1.373e+00;3.948e-02;5.948e-02;8.333e-01;7.540e-04
30.152238000;1.374e+00;9.861e-01;1.488e+00;7.179e-01;1.083e+00;1.375e+00;7.173e-01;1.084e+00;1.374e+00;3.944e-02;5.951e-02;8.333e-01;7.540e-04
30.152270000;1.374e+00;9.852e-01;1.489e+00;7.172e-01;1.084e+00;1.375e+00;7.166e-01;1.084e+00;1.374e+00;3.941e-02;5.955e-02;8.333e-01;7.540e-04
30.152302000;1.374e+00;9.844e-01;1.490e+00;7.165e-01;1.084e+00;1.375e+00;7.159e-01;1.085e+00;1.374e+00;3.938e-02;5.958e-02;8.333e-01;7.540e-04
30.152366000;1.374e+00;9.827e-01;1.491e+00;7.151e-01;1.085e+00;1.375e+00;7.145e-01;1.085e+00;1.374e+00;3.931e-02;5.965e-02;8.333e-01;7.540e-04
30.152424000;1.375e+00;9.814e-01;1.493e+00;7.140e-01;1.086e+00;1.376e+00;7.133e-01;1.086e+00;1.375e+00;3.925e-02;5.970e-02;8.333e-01;7.540e-04
30.152481000;1.375e+00;9.801e-01;1.494e+00;7.129e-01;1.087e+00;1.376e+00;7.123e-01;1.087e+00;1.375e+00;3.920e-02;5.976e-02;8.333e-01;7.540e-04
30.152539000;1.375e+00;9.788e-01;1.495e+00;7.118e-01;1.087e+00;1.376e+00;7.112e-01;1.088e+00;1.375e+00;3.915e-02;5.980e-02;8.333e-01;7.540e-04
30.152596000;1.375e+00;9.777e-01;1.496e+00;7.108e-01;1.088e+00;1.377e+00;7.102e-01;1.088e+00;1.375e+00;3.911e-02;5.985e-02;8.333e-01;7.540e-04
30.152654000;1.376e+00;9.765e-01;1.497e+00;7.099e-01;1.089e+00;1.377e+00;7.093e-01;1.089e+00;1.376e+00;3.906e-02;5.989e-02;8.333e-01;7.540e-04
30.152712000;1.376e+00;9.754e-01;1.498e+00;7.090e-01;1.089e+00;1.377e+00;7.084e-01;1.089e+00;1.376e+00;3.902e-02;5.994e-02;8.333e-01;7.540e-04
30.152769000;1.376e+00;9.744e-01;1.499e+00;7.081e-01;1.090e+00;1.377e+00;7.075e-01;1.090e+00;1.376e+00;3.898e-02;5.998e-02;8.333e-01;7.540e-04
30.152827000;1.376e+00;9.735e-01;1.500e+00;7.074e-01;1.090e+00;1.377e+00;7.068e-01;1.091e+00;1.376e+00;3.894e-02;6.001e-02;8.333e-01;7.540e-04
30.152884000;1.376e+00;9.726e-01;1.501e+00;7.066e-01;1.091e+00;1.378e+00;7.060e-01;1.091e+00;1.376e+00;3.890e-02;6.005e-02;8.333e-01;7.540e-04
30.152942000;1.377e+00;9.717e-01;1.502e+00;7.059e-01;1.091e+00;1.378e+00;7.053e-01;1.092e+00;1.377e+00;3.887e-02;6.008e-02;8.333e-01;7.540e-04
30.153000000;1.377e+00;9.709e-01;1.503e+00;7.052e-01;1.092e+00;1.378e+00;7.046e-01;1.092e+00;1.377e+00;3.884e-02;6.012e-02;8.333e-01;7.540e-04
30.153057000;1.377e+00;9.701e-01;1.504e+00;7.045e-01;1.092e+00;1.378e+00;7.040e-01;1.092e+00;1.377e+00;3.880e-02;6.015e-02;8.333e-01;7.540e-04
30.153115000;1.377e+00;9.694e-01;1.504e+00;7.039e-01;1.092e+00;1.378e+00;7.033e-01;1.093e+00;1.377e+00;3.878e-02;6.017e-02;8.333e-01;7.540e-04
30.153172000;1.377e+00;9.687e-01;1.505e+00;7.034e-01;1.093e+00;1.378e+00;7.027e-01;1.093e+00;1.377e+00;3.875e-02;6.020e-02;8.333e-01;7.540e-04
30.153230000;1.377e+00;9.680e-01;1.506e+00;7.028e-01;1.093e+00;1.379e+00;7.022e-01;1.094e+00;1.377e+00;3.872e-02;6.023e-02;8.333e-01;7.540e-04
30.153288000;1.378e+00;9.674e-01;1.506e+00;7.023e-01;1.093e+00;1.379e+00;7.017e-01;1.094e+00;1.378e+00;3.870e-02;6.025e-02;8.333e-01;7.540e-04
30.153345000;1.378e+00;9.668e-01;1.507e+00;7.018e-01;1.094e+00;1.379e+00;7.012e-01;1.094e+00;1.378e+00;3.867e-02;6.028e-02;8.333e-01;7.540e-04
30.153403000;1.378e+00;9.662e-01;1.507e+00;7.013e-01;1.094e+00;1.379e+00;7.007e-01;1.094e+00;1.378e+00;3.865e-02;6.030e-02;8.333e-01;7.540e-04
30.153448000;1.378e+00;9.658e-01;1.508e+00;7.010e-01;1.094e+00;1.379e+00;7.004e-01;1.095e+00;1.378e+00;3.863e-02;6.031e-02;8.333e-01;7.540e-04
30.153449000;1.378e+00;9.658e-01;1.508e+00;7.009e-01;1.094e+00;1.379e+00;7.004e-01;1.095e+00;1.378e+00;3.863e-02;6.031e-02;8.333e-01;7.540e-04
30.153450000;1.378e+00;9.658e-01;1.508e+00;7.009e-01;1.094e+00;1.379e+00;7.003e-01;1.095e+00;1.378e+00;3.863e-02;6.031e-02;8.333e-01;7.540e-04
30.153452000;1.378e+00;9.658e-01;1.508e+00;7.009e-01;1.094e+00;1.379e+00;7.003e-01;1.095e+00;1.378e+00;3.863e-02;6.031e-02;8.333e-01;7.540e-04
30.153456000;1.378e+00;9.657e-01;1.508e+00;7.009e-01;1.094e+00;1.379e+00;7.003e-01;1.095e+00;1.378e+00;3.863e-02;6.032e-02;8.333e-01;7.540e-04
30.153464000;1.378e+00;9.657e-01;1.508e+00;7.008e-01;1.094e+00;1.379e+00;7.002e-01;1.095e+00;1.378e+00;3.863e-02;6.032e-02;8.333e-01;7.540e-04
30.153480000;1.378e+00;9.655e-01;1.508e+00;7.007e-01;1.094e+00;1.379e+00;7.001e-01;1.095e+00;1.378e+00;3.862e-02;6.032e-02;8.333e-01;7.540e-04
30.153512000;1.378e+00;9.652e-01;1.508e+00;7.005e-01;1.095e+00;1.379e+00;6.999e-01;1.095e+00;1.378e+00;3.861e-02;6.033e-02;8.333e-01;7.540e-04
30.153576000;1.378e+00;9.647e-01;1.509e+00;7.000e-01;1.095e+00;1.379e+00;6.994e-01;1.095e+00;1.378e+00;3.859e-02;6.036e-02;8.333e-01;7.540e-04
30.153640000;1.378e+00;9.642e-01;1.509e+00;6.996e-01;1.095e+00;1.379e+00;6.990e-01;1.096e+00;1.378e+00;3.857e-02;6.037e-02;8.333e-01;7.540e-04
30.153704000;1.378e+00;9.637e-01;1.510e+00;6.992e-01;1.095e+00;1.380e+00;6.986e-01;1.096e+00;1.378e+00;3.855e-02;6.039e-02;8.333e-01;7.540e-04
30.153768000;1.378e+00;9.633e-01;1.510e+00;6.988e-01;1.096e+00;1.380e+00;6.982e-01;1.096e+00;1.378e+00;3.853e-02;6.041e-02;8.333e-01;7.540e-04
30.153832000;1.378e+00;9.628e-01;1.511e+00;6.985e-01;1.096e+00;1.380e+00;6.979e-01;1.096e+00;1.378e+00;3.851e-02;6.043e-02;8.333e-01;7.540e-04
30.153896000;1.379e+00;9.624e-01;1.511e+00;6.982e-01;1.096e+00;1.380e+00;6.976e-01;1.096e+00;1.379e+00;3.850e-02;6.044e-02;8.333e-01;7.540e-04
30.153960000;1.379e+00;9.621e-01;1.511e+00;6.978e-01;1.096e+00;1.380e+00;6.972e-01;1.097e+00;1.379e+00;3.848e-02;6.046e-02;8.333e-01;7.540e-04
30.154024000;1.379e+00;9.617e-01;1.512e+00;6.976e-01;1.097e+00;1.380e+00;6.970e-01;1.097e+00;1.379e+00;3.847e-02;6.047e-02;8.333e-01;7.540e-04
30.154088000;1.379e+00;9.614e-01;1.512e+00;6.973e-01;1.097e+00;1.380e+00;6.967e-01;1.097e+00;1.379e+00;3.846e-02;6.048e-02;8.333e-01;7.540e-04
30.154152000;1.379e+00;9.610e-01;1.512e+00;6.970e-01;1.097e+00;1.380e+00;6.964e-01;1.097e+00;1.379e+00;3.844e-02;6.050e-02;8.333e-01;7.540e-04
30.154216000;1.379e+00;9.608e-01;1.513e+00;6.968e-01;1.097e+00;1.380e+00;6.962e-01;1.097e+00;1.379e+00;3.843e-02;6.051e-02;8.333e-01;7.540e-04
30.154280000;1.379e+00;9.605e-01;1.513e+00;6.965e-01;1.097e+00;1.380e+00;6.959e-01;1.098e+00;1.379e+00;3.842e-02;6.052e-02;8.333e-01;7.540e-04
30.154344000;1.379e+00;9.602e-01;1.513e+00;6.963e-01;1.097e+00;1.380e+00;6.957e-01;1.098e+00;1.379e+00;3.841e-02;6.053e-02;8.333e-01;7.540e-04
30.154408000;1.379e+00;9.600e-01;1.513e+00;6.961e-01;1.097e+00;1.380e+00;6.955e-01;1.098e+00;1.379e+00;3.840e-02;6.054e-02;8.333e-01;7.540e-04
30.154472000;1.379e+00;9.597e-01;1.514e+00;6.959e-01;1.098e+00;1.380e+00;6.953e-01;1.098e+00;1.379e+00;3.839e-02;6.055e-02;8.333e-01;7.540e-04
30.154536000;1.379e+00;9.595e-01;1.514e+00;6.957e-01;1.098e+00;1.380e+00;6.951e-01;1.098e+00;1.379e+00;3.838e-02;6.056e-02;8.333e-01;7.540e-04
30.154600000;1.379e+00;9.593e-01;1.514e+00;6.955e-01;1.098e+00;1.380e+00;6.950e-01;1.098e+00;1.379e+00;3.837e-02;6.056e-02;8.333e-01;7.540e-04
30.154664000;1.379e+00;9.591e-01;1.514e+00;6.954e-01;1.098e+00;1.380e+00;6.948e-01;1.098e+00;1.379e+00;3.836e-02;6.057e-02;8.333e-01;7.540e-04
30.154728000;1.379e+00;9.589e-01;1.514e+00;6.952e-01;1.098e+00;1.381e+00;6.946e-01;1.098e+00;1.379e+00;3.836e-02;6.058e-02;8.333e-01;7.540e-04
30.154856000;1.379e+00;9.586e-01;1.515e+00;6.949e-01;1.098e+00;1.381e+00;6.944e-01;1.099e+00;1.379e+00;3.834e-02;6.059e-02;8.333e-01;7.540e-04
30.154971000;1.379e+00;9.583e-01;1.515e+00;6.947e-01;1.098e+00;1.381e+00;6.941e-01;1.099e+00;1.379e+00;3.833e-02;6.060e-02;8.333e-01;7.540e-04
30.155086000;1.379e+00;9.581e-01;1.515e+00;6.945e-01;1.098e+00;1.381e+00;6.939e-01;1.099e+00;1.379e+00;3.832e-02;6.061e-02;8.333e-01;7.540e-04
30.155201000;1.380e+00;9.578e-01;1.516e+00;6.943e-01;1.099e+00;1.381e+00;6.937e-01;1.099e+00;1.380e+00;3.831e-02;6.062e-02;8.333e-01;7.540e-04
30.155315000;1.380e+00;9.577e-01;1.516e+00;6.942e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.831e-02;6.063e-02;8.333e-01;7.540e-04
30.155319000;1.380e+00;9.577e-01;1.516e+00;6.942e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.831e-02;6.063e-02;8.333e-01;7.540e-04
30.155323000;1.380e+00;9.576e-01;1.516e+00;6.942e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.830e-02;6.063e-02;8.333e-01;7.540e-04
30.155331000;1.380e+00;9.576e-01;1.516e+00;6.942e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.830e-02;6.063e-02;8.333e-01;7.540e-04
30.155347000;1.380e+00;9.576e-01;1.516e+00;6.941e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.830e-02;6.063e-02;8.333e-01;7.540e-04
30.155379000;1.380e+00;9.576e-01;1.516e+00;6.941e-01;1.099e+00;1.381e+00;6.935e-01;1.099e+00;1.380e+00;3.830e-02;6.063e-02;8.333e-01;7.540e-04
30.155443000;1.380e+00;9.576e-01;1.516e+00;6.941e-01;1.099e+00;1.381e+00;6.935e-01;1.099e+00;1.380e+00;3.830e-02;6.063e-02;8.333e-01;7.540e-04
30.155507000;1.380e+00;9.577e-01;1.516e+00;6.942e-01;1.099e+00;1.381e+00;6.936e-01;1.099e+00;1.380e+00;3.831e-02;6.063e-02;8.333e-01;7.540e-04
30.155571000;1.380e+00;9.578e-01;1.516e+00;6.943e-01;1.099e+00;1.381e+00;6.937e-01;1.099e+00;1.380e+00;3.831e-02;6.062e-02;8.333e-01;7.540e-04
30.155635000;1.379e+00;9.580e-01;1.515e+00;6.945e-01;1.098e+00;1.381e+00;6.939e-01;1.099e+00;1.379e+00;3.832e-02;6.061e-02;8.333e-01;7.540e-04
30.155699000;1.379e+00;9.583e-01;1.515e+00;6.947e-01;1.098e+00;1.381e+00;6.941e-01;1.099e+00;1.379e+00;3.833e-02;6.060e-02;8.333e-01;7.540e-04
30.155763000;1.379e+00;9.586e-01;1.515e+00;6.950e-01;1.098e+00;1.381e+00;6.944e-01;1.098e+00;1.379e+00;3.834e-02;6.058e-02;8.333e-01;7.540e-04
30.155827000;1.379e+00;9.590e-01;1.514e+00;6.953e-01;1.098e+00;1.380e+00;6.947e-01;1.098e+00;1.379e+00;3.836e-02;6.057e-02;8.333e-01;7.540e-04
30.155891000;1.379e+00;9.594e-01;1.514e+00;6.957e-01;1.098e+00;1.380e+00;6.951e-01;1.098e+00;1.379e+00;3.838e-02;6.054e-02;8.333e-01;7.540e-04
30.155955000;1.379e+00;9.599e-01;1.513e+00;6.961e-01;1.097e+00;1.380e+00;6.955e-01;1.098e+00;1.379e+00;3.839e-02;6.052e-02;8.333e-01;7.540e-04
30.156019000;1.379e+00;9.604e-01;1.512e+00;6.965e-01;1.097e+00;1.380e+00;6.959e-01;1.097e+00;1.379e+00;3.842e-02;6.049e-02;8.333e-01;7.540e-04
30.156076000;1.379e+00;9.609e-01;1.512e+00;6.969e-01;1.096e+00;1.380e+00;6.964e-01;1.097e+00;1.379e+00;3.843e-02;6.046e-02;8.333e-01;7.540e-04
30.156134000;1.379e+00;9.614e-01;1.511e+00;6.974e-01;1.096e+00;1.380e+00;6.968e-01;1.096e+00;1.379e+00;3.845e-02;6.043e-02;8.333e-01;7.540e-04
30.156191000;1.378e+00;9.618e-01;1.510e+00;6.978e-01;1.096e+00;1.380e+00;6.972e-01;1.096e+00;1.378e+00;3.847e-02;6.040e-02;8.333e-01;7.540e-04
30.156249000;1.378e+00;9.623e-01;1.509e+00;6.983e-01;1.095e+00;1.379e+00;6.977e-01;1.095e+00;1.378e+00;3.849e-02;6.036e-02;8.333e-01;7.540e-04
30.156364000;1.378e+00;9.633e-01;1.507e+00;6.992e-01;1.094e+00;1.379e+00;6.986e-01;1.094e+00;1.378e+00;3.853e-02;6.028e-02;8.333e-01;7.540e-04
30.156479000;1.377e+00;9.643e-01;1.505e+00;7.001e-01;1.093e+00;1.379e+00;6.995e-01;1.093e+00;1.377e+00;3.857e-02;6.019e-02;8.333e-01;7.540e-04
30.156595000;1.377e+00;9.652e-01;1.502e+00;7.011e-01;1.091e+00;1.378e+00;7.005e-01;1.092e+00;1.377e+00;3.861e-02;6.009e-02;8.333e-01;7.540e-04
30.156710000;1.376e+00;9.661e-01;1.500e+00;7.020e-01;1.090e+00;1.377e+00;7.014e-01;1.090e+00;1.376e+00;3.864e-02;5.998e-02;8.333e-01;7.540e-04
30.156825000;1.376e+00;9.671e-01;1.496e+00;7.030e-01;1.088e+00;1.377e+00;7.024e-01;1.088e+00;1.376e+00;3.868e-02;5.986e-02;8.333e-01;7.540e-04
30.156940000;1.375e+00;9.680e-01;1.493e+00;7.040e-01;1.086e+00;1.376e+00;7.034e-01;1.086e+00;1.375e+00;3.872e-02;5.973e-02;8.333e-01;7.540e-04
30.157055000;1.374e+00;9.688e-01;1.490e+00;7.050e-01;1.084e+00;1.375e+00;7.044e-01;1.084e+00;1.374e+00;3.875e-02;5.959e-02;8.333e-01;7.540e-04
30.157144000;1.374e+00;9.695e-01;1.487e+00;7.058e-01;1.082e+00;1.375e+00;7.052e-01;1.083e+00;1.374e+00;3.878e-02;5.948e-02;8.333e-01;7.540e-04
30.157145000;1.374e+00;9.695e-01;1.487e+00;7.058e-01;1.082e+00;1.375e+00;7.052e-01;1.083e+00;1.374e+00;3.878e-02;5.947e-02;8.333e-01;7.540e-04
30.157148000;1.374e+00;9.696e-01;1.487e+00;7.058e-01;1.082e+00;1.375e+00;7.052e-01;1.083e+00;1.374e+00;3.878e-02;5.947e-02;8.333e-01;7.540e-04
30.157152000;1.374e+00;9.696e-01;1.487e+00;7.059e-01;1.082e+00;1.375e+00;7.053e-01;1.083e+00;1.374e+00;3.878e-02;5.946e-02;8.333e-01;7.540e-04
30.157160000;1.374e+00;9.697e-01;1.486e+00;7.059e-01;1.082e+00;1.375e+00;7.054e-01;1.082e+00;1.374e+00;3.879e-02;5.945e-02;8.333e-01;7.540e-04
30.157176000;1.373e+00;9.698e-01;1.486e+00;7.061e-01;1.082e+00;1.375e+00;7.055e-01;1.082e+00;1.373e+00;3.879e-02;5.943e-02;8.333e-01;7.540e-04
30.157208000;1.373e+00;9.700e-01;1.485e+00;7.064e-01;1.081e+00;1.374e+00;7.058e-01;1.082e+00;1.373e+00;3.880e-02;5.939e-02;8.333e-01;7.540e-04
30.157272000;1.373e+00;9.705e-01;1.483e+00;7.069e-01;1.080e+00;1.374e+00;7.063e-01;1.080e+00;1.373e+00;3.882e-02;5.930e-02;8.333e-01;7.540e-04
30.157400000;1.372e+00;9.714e-01;1.478e+00;7.081e-01;1.077e+00;1.373e+00;7.075e-01;1.078e+00;1.372e+00;3.886e-02;5.912e-02;8.333e-01;7.540e-04
30.157528000;1.371e+00;9.723e-01;1.473e+00;7.093e-01;1.075e+00;1.372e+00;7.087e-01;1.075e+00;1.371e+00;3.889e-02;5.892e-02;8.333e-01;7.540e-04
30.157656000;1.370e+00;9.732e-01;1.468e+00;7.105e-01;1.072e+00;1.371e+00;7.099e-01;1.072e+00;1.370e+00;3.893e-02;5.872e-02;8.333e-01;7.540e-04
30.157784000;1.369e+00;9.741e-01;1.463e+00;7.117e-01;1.069e+00;1.370e+00;7.111e-01;1.069e+00;1.369e+00;3.896e-02;5.851e-02;8.333e-01;7.540e-04
30.157912000;1.368e+00;9.750e-01;1.457e+00;7.129e-01;1.065e+00;1.369e+00;7.123e-01;1.066e+00;1.368e+00;3.900e-02;5.828e-02;8.333e-01;7.540e-04
30.157999000;1.367e+00;9.755e-01;1.453e+00;7.137e-01;1.063e+00;1.368e+00;7.131e-01;1.064e+00;1.367e+00;3.902e-02;5.813e-02;8.333e-01;7.540e-04
30.158000000;1.367e+00;9.755e-01;1.453e+00;7.137e-01;1.063e+00;1.368e+00;7.131e-01;1.063e+00;1.367e+00;3.902e-02;5.813e-02;8.333e-01;7.540e-04
30.158001000;1.367e+00;9.756e-01;1.453e+00;7.137e-01;1.063e+00;1.368e+00;7.131e-01;1.063e+00;1.367e+00;3.902e-02;5.812e-02;8.333e-01;7.540e-04
30.158003000;1.367e+00;9.756e-01;1.453e+00;7.137e-01;1.063e+00;1.368e+00;7.131e-01;1.063e+00;1.367e+00;3.902e-02;5.812e-02;8.333e-01;7.540e-04
30.158007000;1.367e+00;9.756e-01;1.453e+00;7.138e-01;1.063e+00;1.368e+00;7.132e-01;1.063e+00;1.367e+00;3.902e-02;5.811e-02;8.333e-01;7.540e-04
30.158015000;1.367e+00;9.756e-01;1.452e+00;7.138e-01;1.063e+00;1.368e+00;7.133e-01;1.063e+00;1.367e+00;3.902e-02;5.810e-02;8.333e-01;7.540e-04
30.158031000;1.367e+00;9.757e-01;1.452e+00;7.140e-01;1.062e+00;1.368e+00;7.134e-01;1.063e+00;1.367e+00;3.903e-02;5.807e-02;8.333e-01;7.540e-04
30.158063000;1.366e+00;9.759e-01;1.450e+00;7.143e-01;1.061e+00;1.367e+00;7.137e-01;1.062e+00;1.366e+00;3.904e-02;5.801e-02;8.333e-01;7.540e-04
30.158127000;1.366e+00;9.763e-01;1.447e+00;7.149e-01;1.060e+00;1.367e+00;7.143e-01;1.060e+00;1.366e+00;3.905e-02;5.789e-02;8.333e-01;7.540e-04
30.158255000;1.364e+00;9.771e-01;1.441e+00;7.161e-01;1.056e+00;1.366e+00;7.155e-01;1.057e+00;1.364e+00;3.908e-02;5.764e-02;8.333e-01;7.540e-04
30.158383000;1.363e+00;9.779e-01;1.435e+00;7.173e-01;1.052e+00;1.364e+00;7.168e-01;1.053e+00;1.363e+00;3.911e-02;5.739e-02;8.333e-01;7.540e-04
30.158511000;1.362e+00;9.786e-01;1.428e+00;7.186e-01;1.049e+00;1.363e+00;7.180e-01;1.049e+00;1.362e+00;3.914e-02;5.713e-02;8.333e-01;7.540e-04
30.158639000;1.360e+00;9.793e-01;1.421e+00;7.198e-01;1.045e+00;1.362e+00;7.192e-01;1.045e+00;1.360e+00;3.917e-02;5.686e-02;8.333e-01;7.540e-04
30.158767000;1.359e+00;9.799e-01;1.414e+00;7.211e-01;1.041e+00;1.360e+00;7.205e-01;1.041e+00;1.359e+00;3.920e-02;5.658e-02;8.333e-01;7.540e-04
30.158895000;1.358e+00;9.806e-01;1.407e+00;7.223e-01;1.037e+00;1.359e+00;7.217e-01;1.037e+00;1.358e+00;3.922e-02;5.629e-02;8.333e-01;7.540e-04
30.159023000;1.356e+00;9.812e-01;1.400e+00;7.235e-01;1.032e+00;1.357e+00;7.230e-01;1.033e+00;1.356e+00;3.925e-02;5.600e-02;8.333e-01;7.540e-04
30.159151000;1.355e+00;9.818e-01;1.393e+00;7.248e-01;1.028e+00;1.356e+00;7.242e-01;1.028e+00;1.355e+00;3.927e-02;5.570e-02;8.333e-01;7.540e-04
30.159279000;1.353e+00;9.824e-01;1.385e+00;7.260e-01;1.024e+00;1.354e+00;7.255e-01;1.024e+00;1.353e+00;3.929e-02;5.540e-02;8.333e-01;7.540e-04
30.159407000;1.351e+00;9.829e-01;1.377e+00;7.273e-01;1.019e+00;1.353e+00;7.267e-01;1.019e+00;1.351e+00;3.932e-02;5.508e-02;8.333e-01;7.540e-04
30.159535000;1.350e+00;9.834e-01;1.369e+00;7.286e-01;1.014e+00;1.351e+00;7.280e-01;1.015e+00;1.350e+00;3.934e-02;5.477e-02;8.333e-01;7.540e-04
30.159663000;1.348e+00;9.839e-01;1.361e+00;7.298e-01;1.010e+00;1.349e+00;7.292e-01;1.010e+00;1.348e+00;3.936e-02;5.444e-02;8.333e-01;7.540e-04
30.159791000;1.346e+00;9.844e-01;1.353e+00;7.311e-01;1.005e+00;1.348e+00;7.305e-01;1.005e+00;1.346e+00;3.938e-02;5.411e-02;8.333e-01;7.540e-04
30.159919000;1.345e+00;9.849e-01;1.344e+00;7.324e-01;9.998e-01;1.346e+00;7.318e-01;1.000e+00;1.345e+00;3.939e-02;5.378e-02;8.333e-01;7.540e-04
30.160047000;1.343e+00;9.853e-01;1.336e+00;7.336e-01;9.947e-01;1.344e+00;7.330e-01;9.952e-01;1.343e+00;3.941e-02;5.344e-02;8.333e-01;7.540e-04
30.160175000;1.341e+00;9.857e-01;1.327e+00;7.349e-01;9.896e-01;1.342e+00;7.343e-01;9.900e-01;1.341e+00;3.943e-02;5.309e-02;8.333e-01;7.540e-04
30.160303000;1.339e+00;9.860e-01;1.319e+00;7.362e-01;9.844e-01;1.341e+00;7.356e-01;9.849e-01;1.339e+00;3.944e-02;5.274e-02;8.333e-01;7.540e-04
30.160431000;1.338e+00;9.864e-01;1.310e+00;7.374e-01;9.791e-01;1.339e+00;7.369e-01;9.796e-01;1.338e+00;3.946e-02;5.239e-02;8.333e-01;7.540e-04
30.160559000;1.336e+00;9.867e-01;1.301e+00;7.387e-01;9.738e-01;1.337e+00;7.381e-01;9.742e-01;1.336e+00;3.947e-02;5.203e-02;8.333e-01;7.540e-04
30.160666000;1.334e+00;9.869e-01;1.293e+00;7.397e-01;9.692e-01;1.335e+00;7.391e-01;9.697e-01;1.334e+00;3.948e-02;5.173e-02;8.333e-01;7.540e-04
30.160773000;1.333e+00;9.870e-01;1.285e+00;7.407e-01;9.646e-01;1.334e+00;7.401e-01;9.651e-01;1.333e+00;3.948e-02;5.142e-02;8.333e-01;7.540e-04
30.160880000;1.331e+00;9.871e-01;1.278e+00;7.417e-01;9.600e-01;1.332e+00;7.411e-01;9.604e-01;1.331e+00;3.948e-02;5.111e-02;8.333e-01;7.540e-04
30.160987000;1.329e+00;9.871e-01;1.270e+00;7.426e-01;9.553e-01;1.330e+00;7.420e-01;9.557e-01;1.329e+00;3.949e-02;5.079e-02;8.333e-01;7.540e-04
30.161094000;1.328e+00;9.872e-01;1.262e+00;7.435e-01;9.505e-01;1.329e+00;7.430e-01;9.510e-01;1.328e+00;3.949e-02;5.048e-02;8.333e-01;7.540e-04
30.161201000;1.326e+00;9.871e-01;1.254e+00;7.444e-01;9.457e-01;1.327e+00;7.439e-01;9.462e-01;1.326e+00;3.948e-02;5.016e-02;8.333e-01;7.540e-04
30.161415000;1.323e+00;9.869e-01;1.238e+00;7.461e-01;9.360e-01;1.324e+00;7.456e-01;9.364e-01;1.323e+00;3.948e-02;4.952e-02;8.333e-01;7.540e-04
30.161607000;1.320e+00;9.865e-01;1.223e+00;7.476e-01;9.271e-01;1.321e+00;7.471e-01;9.275e-01;1.320e+00;3.946e-02;4.893e-02;8.333e-01;7.540e-04
30.161800000;1.316e+00;9.860e-01;1.209e+00;7.490e-01;9.180e-01;1.317e+00;7.485e-01;9.185e-01;1.316e+00;3.944e-02;4.834e-02;8.333e-01;7.540e-04
30.161992000;1.313e+00;9.854e-01;1.194e+00;7.503e-01;9.089e-01;1.314e+00;7.498e-01;9.093e-01;1.313e+00;3.942e-02;4.774e-02;8.333e-01;7.540e-04
30.161996000;1.313e+00;9.854e-01;1.193e+00;7.504e-01;9.087e-01;1.314e+00;7.498e-01;9.091e-01;1.313e+00;3.941e-02;4.773e-02;8.333e-01;7.540e-04
30.161997000;1.313e+00;9.854e-01;1.193e+00;7.504e-01;9.086e-01;1.314e+00;7.498e-01;9.091e-01;1.313e+00;3.941e-02;4.773e-02;8.333e-01;7.540e-04
30.161998000;1.313e+00;9.854e-01;1.193e+00;7.504e-01;9.086e-01;1.314e+00;7.498e-01;9.090e-01;1.313e+00;3.941e-02;4.772e-02;8.333e-01;7.540e-04
30.162000000;1.313e+00;9.853e-01;1.193e+00;7.504e-01;9.085e-01;1.314e+00;7.498e-01;9.089e-01;1.313e+00;3.941e-02;4.772e-02;8.333e-01;7.540e-04
30.162004000;1.313e+00;9.853e-01;1.193e+00;7.504e-01;9.083e-01;1.314e+00;7.499e-01;9.087e-01;1.313e+00;3.941e-02;4.770e-02;8.333e-01;7.540e-04
30.162012000;1.313e+00;9.853e-01;1.192e+00;7.505e-01;9.079e-01;1.314e+00;7.499e-01;9.084e-01;1.313e+00;3.941e-02;4.768e-02;8.333e-01;7.540e-04
30.162028000;1.313e+00;9.852e-01;1.191e+00;7.506e-01;9.071e-01;1.314e+00;7.500e-01;9.076e-01;1.313e+00;3.941e-02;4.763e-02;8.333e-01;7.540e-04
30.162060000;1.312e+00;9.851e-01;1.188e+00;7.508e-01;9.056e-01;1.313e+00;7.502e-01;9.060e-01;1.312e+00;3.941e-02;4.753e-02;8.333e-01;7.540e-04
30.162124000;1.311e+00;9.849e-01;1.183e+00;7.512e-01;9.025e-01;1.312e+00;7.507e-01;9.030e-01;1.311e+00;3.939e-02;4.733e-02;8.333e-01;7.540e-04
30.162252000;1.309e+00;9.843e-01;1.173e+00;7.520e-01;8.964e-01;1.310e+00;7.515e-01;8.969e-01;1.309e+00;3.937e-02;4.693e-02;8.333e-01;7.540e-04
30.162508000;1.305e+00;9.832e-01;1.154e+00;7.535e-01;8.841e-01;1.306e+00;7.530e-01;8.846e-01;1.305e+00;3.933e-02;4.614e-02;8.333e-01;7.540e-04
30.162764000;1.301e+00;9.819e-01;1.134e+00;7.550e-01;8.719e-01;1.302e+00;7.544e-01;8.724e-01;1.301e+00;3.927e-02;4.536e-02;8.333e-01;7.540e-04
30.163020000;1.296e+00;9.804e-01;1.115e+00;7.563e-01;8.598e-01;1.297e+00;7.557e-01;8.603e-01;1.296e+00;3.922e-02;4.458e-02;8.333e-01;7.540e-04
30.163276000;1.292e+00;9.788e-01;1.095e+00;7.575e-01;8.477e-01;1.293e+00;7.569e-01;8.482e-01;1.292e+00;3.915e-02;4.382e-02;8.333e-01;7.540e-04
30.163532000;1.288e+00;9.771e-01;1.076e+00;7.586e-01;8.356e-01;1.289e+00;7.580e-01;8.361e-01;1.288e+00;3.908e-02;4.306e-02;8.333e-01;7.540e-04
30.163788000;1.284e+00;9.753e-01;1.058e+00;7.596e-01;8.236e-01;1.285e+00;7.590e-01;8.241e-01;1.284e+00;3.901e-02;4.230e-02;8.333e-01;7.540e-04
30.164044000;1.280e+00;9.734e-01;1.039e+00;7.605e-01;8.117e-01;1.281e+00;7.600e-01;8.122e-01;1.280e+00;3.893e-02;4.156e-02;8.333e-01;7.540e-04
30.164300000;1.276e+00;9.713e-01;1.020e+00;7.613e-01;7.999e-01;1.277e+00;7.608e-01;8.003e-01;1.276e+00;3.885e-02;4.082e-02;8.333e-01;7.540e-04
30.164556000;1.272e+00;9.692e-01;1.002e+00;7.621e-01;7.881e-01;1.273e+00;7.616e-01;7.885e-01;1.272e+00;3.877e-02;4.009e-02;8.333e-01;7.540e-04
30.164812000;1.268e+00;9.670e-01;9.843e-01;7.627e-01;7.763e-01;1.269e+00;7.622e-01;7.768e-01;1.268e+00;3.868e-02;3.937e-02;8.333e-01;7.540e-04
30.165068000;1.264e+00;9.647e-01;9.664e-01;7.633e-01;7.647e-01;1.265e+00;7.628e-01;7.652e-01;1.264e+00;3.859e-02;3.866e-02;8.333e-01;7.540e-04
30.165324000;1.260e+00;9.624e-01;9.488e-01;7.639e-01;7.531e-01;1.261e+00;7.634e-01;7.536e-01;1.260e+00;3.850e-02;3.795e-02;8.333e-01;7.540e-04
30.165559000;1.256e+00;9.602e-01;9.329e-01;7.643e-01;7.426e-01;1.257e+00;7.638e-01;7.431e-01;1.256e+00;3.841e-02;3.732e-02;8.333e-01;7.540e-04
30.165560000;1.256e+00;9.602e-01;9.328e-01;7.643e-01;7.425e-01;1.257e+00;7.638e-01;7.430e-01;1.256e+00;3.841e-02;3.731e-02;8.333e-01;7.540e-04
30.165561000;1.256e+00;9.602e-01;9.328e-01;7.643e-01;7.425e-01;1.257e+00;7.638e-01;7.430e-01;1.256e+00;3.841e-02;3.731e-02;8.333e-01;7.540e-04
30.165563000;1.256e+00;9.602e-01;9.326e-01;7.643e-01;7.424e-01;1.257e+00;7.638e-01;7.429e-01;1.256e+00;3.841e-02;3.730e-02;8.333e-01;7.540e-04
30.165567000;1.256e+00;9.601e-01;9.323e-01;7.643e-01;7.422e-01;1.257e+00;7.638e-01;7.427e-01;1.256e+00;3.840e-02;3.729e-02;8.333e-01;7.540e-04
30.165575000;1.256e+00;9.600e-01;9.318e-01;7.643e-01;7.419e-01;1.257e+00;7.638e-01;7.423e-01;1.256e+00;3.840e-02;3.727e-02;8.333e-01;7.540e-04
30.165591000;1.256e+00;9.599e-01;9.307e-01;7.644e-01;7.411e-01;1.257e+00;7.639e-01;7.416e-01;1.256e+00;3.839e-02;3.723e-02;8.333e-01;7.540e-04
30.165623000;1.255e+00;9.596e-01;9.285e-01;7.644e-01;7.397e-01;1.256e+00;7.639e-01;7.402e-01;1.255e+00;3.838e-02;3.714e-02;8.333e-01;7.540e-04
30.165687000;1.254e+00;9.590e-01;9.242e-01;7.645e-01;7.368e-01;1.255e+00;7.640e-01;7.373e-01;1.254e+00;3.836e-02;3.697e-02;8.333e-01;7.540e-04
30.165815000;1.252e+00;9.577e-01;9.156e-01;7.647e-01;7.311e-01;1.253e+00;7.642e-01;7.316e-01;1.252e+00;3.831e-02;3.662e-02;8.333e-01;7.540e-04
30.166071000;1.248e+00;9.551e-01;8.983e-01;7.651e-01;7.196e-01;1.249e+00;7.646e-01;7.201e-01;1.248e+00;3.821e-02;3.593e-02;8.333e-01;7.540e-04
30.166327000;1.244e+00;9.525e-01;8.811e-01;7.654e-01;7.080e-01;1.245e+00;7.649e-01;7.085e-01;1.244e+00;3.810e-02;3.524e-02;8.333e-01;7.540e-04
30.166583000;1.241e+00;9.498e-01;8.639e-01;7.656e-01;6.964e-01;1.241e+00;7.652e-01;6.969e-01;1.241e+00;3.799e-02;3.456e-02;8.333e-01;7.540e-04
30.166839000;1.237e+00;9.470e-01;8.468e-01;7.658e-01;6.848e-01;1.237e+00;7.654e-01;6.853e-01;1.237e+00;3.788e-02;3.387e-02;8.333e-01;7.540e-04
30.167095000;1.233e+00;9.442e-01;8.298e-01;7.660e-01;6.732e-01;1.233e+00;7.655e-01;6.737e-01;1.233e+00;3.777e-02;3.319e-02;8.333e-01;7.540e-04
30.167351000;1.229e+00;9.413e-01;8.129e-01;7.661e-01;6.616e-01;1.229e+00;7.657e-01;6.621e-01;1.229e+00;3.765e-02;3.251e-02;8.333e-01;7.540e-04
30.167607000;1.225e+00;9.384e-01;7.960e-01;7.662e-01;6.500e-01;1.225e+00;7.657e-01;6.505e-01;1.225e+00;3.753e-02;3.184e-02;8.333e-01;7.540e-04
30.167863000;1.221e+00;9.354e-01;7.793e-01;7.662e-01;6.383e-01;1.222e+00;7.658e-01;6.389e-01;1.221e+00;3.742e-02;3.117e-02;8.333e-01;7.540e-04
30.168119000;1.217e+00;9.324e-01;7.627e-01;7.662e-01;6.268e-01;1.218e+00;7.658e-01;6.273e-01;1.217e+00;3.730e-02;3.051e-02;8.333e-01;7.540e-04
30.168375000;1.213e+00;9.294e-01;7.462e-01;7.662e-01;6.152e-01;1.214e+00;7.658e-01;6.157e-01;1.213e+00;3.717e-02;2.985e-02;8.333e-01;7.540e-04
30.168631000;1.209e+00;9.263e-01;7.299e-01;7.661e-01;6.037e-01;1.210e+00;7.657e-01;6.042e-01;1.209e+00;3.705e-02;2.919e-02;8.333e-01;7.540e-04
30.168887000;1.205e+00;9.232e-01;7.137e-01;7.661e-01;5.922e-01;1.206e+00;7.657e-01;5.927e-01;1.205e+00;3.693e-02;2.855e-02;8.333e-01;7.540e-04
30.169143000;1.201e+00;9.201e-01;6.976e-01;7.660e-01;5.808e-01;1.202e+00;7.656e-01;5.813e-01;1.201e+00;3.680e-02;2.791e-02;8.333e-01;7.540e-04
30.169399000;1.197e+00;9.170e-01;6.817e-01;7.658e-01;5.694e-01;1.198e+00;7.655e-01;5.699e-01;1.197e+00;3.668e-02;2.727e-02;8.333e-01;7.540e-04
30.169655000;1.194e+00;9.139e-01;6.661e-01;7.657e-01;5.580e-01;1.194e+00;7.653e-01;5.586e-01;1.194e+00;3.656e-02;2.664e-02;8.333e-01;7.540e-04
30.169911000;1.190e+00;9.108e-01;6.505e-01;7.655e-01;5.468e-01;1.190e+00;7.652e-01;5.473e-01;1.190e+00;3.643e-02;2.602e-02;8.333e-01;7.540e-04
30.170167000;1.186e+00;9.077e-01;6.351e-01;7.654e-01;5.355e-01;1.187e+00;7.650e-01;5.361e-01;1.186e+00;3.631e-02;2.541e-02;8.333e-01;7.540e-04
30.170423000;1.182e+00;9.045e-01;6.200e-01;7.652e-01;5.244e-01;1.183e+00;7.648e-01;5.250e-01;1.182e+00;3.618e-02;2.480e-02;8.333e-01;7.540e-04
30.170679000;1.178e+00;9.014e-01;6.049e-01;7.650e-01;5.134e-01;1.179e+00;7.646e-01;5.139e-01;1.178e+00;3.606e-02;2.420e-02;8.333e-01;7.540e-04
30.170935000;1.175e+00;8.983e-01;5.901e-01;7.647e-01;5.024e-01;1.175e+00;7.644e-01;5.029e-01;1.175e+00;3.593e-02;2.361e-02;8.333e-01;7.540e-04
30.171191000;1.171e+00;8.952e-01;5.755e-01;7.645e-01;4.915e-01;1.172e+00;7.642e-01;4.920e-01;1.171e+00;3.581e-02;2.302e-02;8.333e-01;7.540e-04
30.171447000;1.167e+00;8.922e-01;5.611e-01;7.643e-01;4.807e-01;1.168e+00;7.639e-01;4.812e-01;1.167e+00;3.569e-02;2.244e-02;8.333e-01;7.540e-04
30.171703000;1.164e+00;8.891e-01;5.469e-01;7.640e-01;4.699e-01;1.164e+00;7.637e-01;4.705e-01;1.164e+00;3.556e-02;2.187e-02;8.333e-01;7.540e-04
30.171959000;1.160e+00;8.861e-01;5.329e-01;7.638e-01;4.593e-01;1.161e+00;7.634e-01;4.599e-01;1.160e+00;3.544e-02;2.132e-02;8.333e-01;7.540e-04
30.172215000;1.157e+00;8.830e-01;5.191e-01;7.635e-01;4.488e-01;1.157e+00;7.632e-01;4.493e-01;1.157e+00;3.532e-02;2.076e-02;8.333e-01;7.540e-04
30.172471000;1.153e+00;8.800e-01;5.054e-01;7.632e-01;4.384e-01;1.154e+00;7.629e-01;4.389e-01;1.153e+00;3.520e-02;2.022e-02;8.333e-01;7.540e-04
30.172727000;1.150e+00;8.771e-01;4.921e-01;7.630e-01;4.280e-01;1.150e+00;7.627e-01;4.286e-01;1.150e+00;3.508e-02;1.968e-02;8.333e-01;7.540e-04
30.172983000;1.146e+00;8.741e-01;4.789e-01;7.627e-01;4.178e-01;1.147e+00;7.624e-01;4.184e-01;1.146e+00;3.496e-02;1.915e-02;8.333e-01;7.540e-04
30.173239000;1.143e+00;8.712e-01;4.659e-01;7.624e-01;4.077e-01;1.143e+00;7.621e-01;4.083e-01;1.143e+00;3.485e-02;1.864e-02;8.333e-01;7.540e-04
30.173495000;1.139e+00;8.683e-01;4.531e-01;7.622e-01;3.977e-01;1.140e+00;7.619e-01;3.983e-01;1.139e+00;3.473e-02;1.812e-02;8.333e-01;7.540e-04
30.173751000;1.136e+00;8.654e-01;4.406e-01;7.619e-01;3.879e-01;1.136e+00;7.616e-01;3.884e-01;1.136e+00;3.462e-02;1.762e-02;8.333e-01;7.540e-04
30.174007000;1.133e+00;8.626e-01;4.282e-01;7.616e-01;3.781e-01;1.133e+00;7.613e-01;3.786e-01;1.133e+00;3.450e-02;1.713e-02;8.333e-01;7.540e-04
30.174263000;1.129e+00;8.598e-01;4.161e-01;7.613e-01;3.685e-01;1.130e+00;7.611e-01;3.690e-01;1.129e+00;3.439e-02;1.665e-02;8.333e-01;7.540e-04
30.174519000;1.126e+00;8.570e-01;4.042e-01;7.611e-01;3.589e-01;1.127e+00;7.608e-01;3.595e-01;1.126e+00;3.428e-02;1.617e-02;8.333e-01;7.540e-04
30.174775000;1.123e+00;8.543e-01;3.925e-01;7.608e-01;3.495e-01;1.123e+00;7.605e-01;3.501e-01;1.123e+00;3.417e-02;1.570e-02;8.333e-01;7.540e-04
30.175031000;1.120e+00;8.517e-01;3.810e-01;7.605e-01;3.403e-01;1.120e+00;7.603e-01;3.408e-01;1.120e+00;3.407e-02;1.524e-02;8.333e-01;7.540e-04
30.175287000;1.117e+00;8.490e-01;3.697e-01;7.603e-01;3.311e-01;1.117e+00;7.600e-01;3.317e-01;1.117e+00;3.396e-02;1.479e-02;8.333e-01;7.540e-04
30.175543000;1.114e+00;8.464e-01;3.587e-01;7.600e-01;3.221e-01;1.114e+00;7.598e-01;3.226e-01;1.114e+00;3.386e-02;1.435e-02;8.333e-01;7.540e-04
30.175799000;1.111e+00;8.438e-01;3.478e-01;7.598e-01;3.132e-01;1.111e+00;7.595e-01;3.137e-01;1.111e+00;3.375e-02;1.391e-02;8.333e-01;7.540e-04
30.176055000;1.108e+00;8.413e-01;3.372e-01;7.595e-01;3.044e-01;1.108e+00;7.593e-01;3.050e-01;1.108e+00;3.365e-02;1.349e-02;8.333e-01;7.540e-04
30.176311000;1.105e+00;8.388e-01;3.267e-01;7.593e-01;2.958e-01;1.105e+00;7.591e-01;2.963e-01;1.105e+00;3.355e-02;1.307e-02;8.333e-01;7.540e-04
30.176567000;1.102e+00;8.364e-01;3.165e-01;7.590e-01;2.872e-01;1.102e+00;7.588e-01;2.878e-01;1.102e+00;3.345e-02;1.266e-02;8.333e-01;7.540e-04
30.176764000;1.100e+00;8.345e-01;3.088e-01;7.589e-01;2.808e-01;1.100e+00;7.587e-01;2.814e-01;1.100e+00;3.338e-02;1.235e-02;8.333e-01;7.540e-04
30.176768000;1.100e+00;8.345e-01;3.086e-01;7.589e-01;2.807e-01;1.100e+00;7.587e-01;2.813e-01;1.100e+00;3.338e-02;1.235e-02;8.333e-01;7.540e-04
30.176772000;1.100e+00;8.345e-01;3.085e-01;7.589e-01;2.806e-01;1.100e+00;7.587e-01;2.812e-01;1.100e+00;3.338e-02;1.234e-02;8.333e-01;7.540e-04
30.176780000;1.100e+00;8.344e-01;3.083e-01;7.589e-01;2.804e-01;1.100e+00;7.587e-01;2.809e-01;1.100e+00;3.338e-02;1.233e-02;8.333e-01;7.540e-04
30.176796000;1.099e+00;8.343e-01;3.078e-01;7.589e-01;2.800e-01;1.100e+00;7.586e-01;2.805e-01;1.099e+00;3.337e-02;1.231e-02;8.333e-01;7.540e-04
30.176828000;1.099e+00;8.341e-01;3.069e-01;7.588e-01;2.792e-01;1.099e+00;7.586e-01;2.797e-01;1.099e+00;3.336e-02;1.227e-02;8.333e-01;7.540e-04
30.176892000;1.099e+00;8.336e-01;3.049e-01;7.588e-01;2.775e-01;1.099e+00;7.586e-01;2.781e-01;1.099e+00;3.334e-02;1.220e-02;8.333e-01;7.540e-04
30.177020000;1.098e+00;8.327e-01;3.011e-01;7.587e-01;2.743e-01;1.098e+00;7.585e-01;2.749e-01;1.098e+00;3.331e-02;1.204e-02;8.333e-01;7.540e-04
30.177276000;1.095e+00;8.308e-01;2.936e-01;7.585e-01;2.680e-01;1.096e+00;7.583e-01;2.686e-01;1.095e+00;3.323e-02;1.174e-02;8.333e-01;7.540e-04
30.177532000;1.093e+00;8.290e-01;2.862e-01;7.583e-01;2.617e-01;1.094e+00;7.581e-01;2.623e-01;1.093e+00;3.316e-02;1.145e-02;8.333e-01;7.540e-04
30.177788000;1.091e+00;8.272e-01;2.789e-01;7.581e-01;2.556e-01;1.091e+00;7.579e-01;2.561e-01;1.091e+00;3.309e-02;1.115e-02;8.333e-01;7.540e-04
30.178044000;1.089e+00;8.255e-01;2.717e-01;7.579e-01;2.495e-01;1.089e+00;7.577e-01;2.501e-01;1.089e+00;3.302e-02;1.087e-02;8.333e-01;7.540e-04
30.178300000;1.087e+00;8.237e-01;2.647e-01;7.577e-01;2.435e-01;1.087e+00;7.576e-01;2.441e-01;1.087e+00;3.295e-02;1.059e-02;8.333e-01;7.540e-04
30.178556000;1.085e+00;8.221e-01;2.579e-01;7.576e-01;2.376e-01;1.085e+00;7.574e-01;2.382e-01;1.085e+00;3.288e-02;1.031e-02;8.333e-01;7.540e-04
30.178812000;1.083e+00;8.204e-01;2.511e-01;7.574e-01;2.318e-01;1.083e+00;7.573e-01;2.324e-01;1.083e+00;3.282e-02;1.004e-02;8.333e-01;7.540e-04
30.179068000;1.081e+00;8.188e-01;2.445e-01;7.573e-01;2.261e-01;1.081e+00;7.571e-01;2.267e-01;1.081e+00;3.275e-02;9.779e-03;8.333e-01;7.540e-04
30.179324000;1.079e+00;8.172e-01;2.380e-01;7.571e-01;2.205e-01;1.080e+00;7.570e-01;2.211e-01;1.079e+00;3.269e-02;9.519e-03;8.333e-01;7.540e-04
30.179580000;1.077e+00;8.156e-01;2.316e-01;7.570e-01;2.150e-01;1.078e+00;7.569e-01;2.155e-01;1.077e+00;3.262e-02;9.264e-03;8.333e-01;7.540e-04
30.179836000;1.076e+00;8.141e-01;2.253e-01;7.569e-01;2.095e-01;1.076e+00;7.567e-01;2.101e-01;1.076e+00;3.256e-02;9.013e-03;8.333e-01;7.540e-04
