time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-1.238e-09;7.979e-01;-8.895e-09;1.045e+00;1.044e+00;7.500e-01;5.032e-09;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.139540000;1.045e+00;8.329e-01;8.333e-05;7.975e-01;7.978e-05;1.045e+00;1.045e+00;7.497e-01;7.500e-05;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.414540000;1.045e+00;8.301e-01;6.333e-04;7.943e-01;6.061e-04;1.045e+00;1.045e+00;7.471e-01;5.700e-04;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.706540000;1.045e+00;8.294e-01;7.656e-04;7.936e-01;7.325e-04;1.046e+00;1.045e+00;7.464e-01;6.890e-04;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.963540000;1.046e+00;8.271e-01;1.202e-03;7.911e-01;1.150e-03;1.046e+00;1.046e+00;7.444e-01;1.082e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.984540000;1.046e+00;8.270e-01;1.222e-03;7.909e-01;1.169e-03;1.046e+00;1.046e+00;7.443e-01;1.100e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.985540000;1.046e+00;8.269e-01;1.223e-03;7.909e-01;1.170e-03;1.046e+00;1.046e+00;7.443e-01;1.101e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
0.986540000;1.046e+00;8.269e-01;1.224e-03;7.909e-01;1.171e-03;1.046e+00;1.046e+00;7.442e-01;1.102e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
1.260540000;1.046e+00;8.265e-01;1.303e-03;7.905e-01;1.247e-03;1.046e+00;1.046e+00;7.438e-01;1.173e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
1.549540000;1.046e+00;8.246e-01;1.660e-03;7.884e-01;1.587e-03;1.046e+00;1.046e+00;7.422e-01;1.494e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
1.860177000;1.046e+00;8.243e-01;1.734e-03;7.881e-01;1.658e-03;1.046e+00;1.046e+00;7.418e-01;1.561e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
2.123177000;1.046e+00;8.230e-01;1.992e-03;7.866e-01;1.904e-03;1.047e+00;1.046e+00;7.407e-01;1.793e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
2.134177000;1.046e+00;8.229e-01;1.999e-03;7.866e-01;1.911e-03;1.047e+00;1.046e+00;7.407e-01;1.799e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
2.136177000;1.046e+00;8.229e-01;2.000e-03;7.866e-01;1.912e-03;1.047e+00;1.046e+00;7.406e-01;1.800e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
3.836761000;1.047e+00;8.203e-01;2.679e-03;7.836e-01;2.559e-03;1.047e+00;1.047e+00;7.382e-01;2.411e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.089061000;1.047e+00;8.184e-01;3.386e-03;7.816e-01;3.233e-03;1.048e+00;1.047e+00;7.366e-01;3.047e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.092061000;1.047e+00;8.184e-01;3.392e-03;7.815e-01;3.239e-03;1.048e+00;1.047e+00;7.366e-01;3.053e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.093061000;1.047e+00;8.184e-01;3.394e-03;7.815e-01;3.242e-03;1.048e+00;1.047e+00;7.365e-01;3.055e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.095061000;1.047e+00;8.184e-01;3.400e-03;7.815e-01;3.247e-03;1.048e+00;1.047e+00;7.365e-01;3.060e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.174061000;1.047e+00;8.165e-01;3.801e-03;7.795e-01;3.629e-03;1.048e+00;1.047e+00;7.348e-01;3.421e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.291061000;1.048e+00;8.133e-01;4.406e-03;7.761e-01;4.204e-03;1.048e+00;1.048e+00;7.320e-01;3.965e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
6.810726000;1.050e+00;7.991e-01;7.066e-03;7.608e-01;6.727e-03;1.051e+00;1.050e+00;7.192e-01;6.359e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.236726000;1.052e+00;7.885e-01;9.014e-03;7.496e-01;8.569e-03;1.053e+00;1.052e+00;7.096e-01;8.113e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.240726000;1.052e+00;7.884e-01;9.033e-03;7.495e-01;8.587e-03;1.053e+00;1.052e+00;7.095e-01;8.130e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.286726000;1.052e+00;7.872e-01;9.240e-03;7.483e-01;8.782e-03;1.053e+00;1.052e+00;7.085e-01;8.316e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.290726000;1.052e+00;7.872e-01;9.258e-03;7.481e-01;8.799e-03;1.053e+00;1.052e+00;7.084e-01;8.332e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.394726000;1.053e+00;7.847e-01;9.696e-03;7.456e-01;9.212e-03;1.053e+00;1.053e+00;7.063e-01;8.726e-03;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.880726000;1.054e+00;7.738e-01;1.170e-02;7.340e-01;1.110e-02;1.055e+00;1.054e+00;6.964e-01;1.053e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.915726000;1.054e+00;7.731e-01;1.184e-02;7.333e-01;1.123e-02;1.055e+00;1.054e+00;6.957e-01;1.065e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
7.925726000;1.054e+00;7.728e-01;1.188e-02;7.330e-01;1.126e-02;1.055e+00;1.054e+00;6.956e-01;1.069e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
8.988726000;1.057e+00;7.521e-01;1.580e-02;7.113e-01;1.494e-02;1.058e+00;1.057e+00;6.769e-01;1.422e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
8.992726000;1.057e+00;7.521e-01;1.581e-02;7.112e-01;1.495e-02;1.058e+00;1.057e+00;6.769e-01;1.423e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
9.012726000;1.057e+00;7.517e-01;1.588e-02;7.109e-01;1.502e-02;1.058e+00;1.057e+00;6.765e-01;1.429e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
9.527726000;1.059e+00;7.430e-01;1.762e-02;7.018e-01;1.665e-02;1.060e+00;1.059e+00;6.687e-01;1.586e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
9.839726000;1.060e+00;7.382e-01;1.863e-02;6.967e-01;1.759e-02;1.060e+00;1.060e+00;6.643e-01;1.677e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.070726000;1.060e+00;7.347e-01;1.938e-02;6.930e-01;1.828e-02;1.061e+00;1.060e+00;6.612e-01;1.744e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.104726000;1.060e+00;7.341e-01;1.948e-02;6.925e-01;1.838e-02;1.061e+00;1.060e+00;6.607e-01;1.754e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.118726000;1.060e+00;7.339e-01;1.953e-02;6.923e-01;1.842e-02;1.061e+00;1.060e+00;6.605e-01;1.758e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.778726000;1.062e+00;7.248e-01;2.154e-02;6.828e-01;2.030e-02;1.062e+00;1.062e+00;6.524e-01;1.939e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.924726000;1.062e+00;7.230e-01;2.197e-02;6.809e-01;2.069e-02;1.063e+00;1.062e+00;6.507e-01;1.978e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
10.932726000;1.062e+00;7.229e-01;2.200e-02;6.808e-01;2.071e-02;1.063e+00;1.062e+00;6.506e-01;1.980e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
11.218726000;1.062e+00;7.193e-01;2.283e-02;6.770e-01;2.148e-02;1.063e+00;1.062e+00;6.474e-01;2.054e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
11.231726000;1.062e+00;7.191e-01;2.286e-02;6.769e-01;2.152e-02;1.063e+00;1.062e+00;6.472e-01;2.058e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
11.248726000;1.062e+00;7.189e-01;2.291e-02;6.767e-01;2.156e-02;1.063e+00;1.062e+00;6.470e-01;2.062e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
12.428726000;1.065e+00;7.061e-01;2.610e-02;6.632e-01;2.451e-02;1.065e+00;1.065e+00;6.354e-01;2.349e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
12.449726000;1.065e+00;7.058e-01;2.615e-02;6.630e-01;2.456e-02;1.065e+00;1.065e+00;6.353e-01;2.354e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
13.786726000;1.067e+00;6.940e-01;2.932e-02;6.507e-01;2.749e-02;1.068e+00;1.067e+00;6.246e-01;2.639e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
15.149726000;1.068e+00;6.844e-01;3.209e-02;6.407e-01;3.004e-02;1.069e+00;1.068e+00;6.159e-01;2.888e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
15.157726000;1.068e+00;6.843e-01;3.211e-02;6.406e-01;3.006e-02;1.069e+00;1.068e+00;6.159e-01;2.890e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
15.171726000;1.068e+00;6.842e-01;3.213e-02;6.406e-01;3.008e-02;1.069e+00;1.068e+00;6.158e-01;2.892e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
15.415726000;1.068e+00;6.827e-01;3.258e-02;6.390e-01;3.049e-02;1.070e+00;1.068e+00;6.145e-01;2.932e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
15.446726000;1.069e+00;6.826e-01;3.264e-02;6.388e-01;3.054e-02;1.070e+00;1.069e+00;6.143e-01;2.937e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
16.489726000;1.070e+00;6.767e-01;3.438e-02;6.327e-01;3.214e-02;1.071e+00;1.070e+00;6.091e-01;3.094e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
16.858726000;1.070e+00;6.749e-01;3.494e-02;6.308e-01;3.266e-02;1.071e+00;1.070e+00;6.074e-01;3.144e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
16.940726000;1.070e+00;6.745e-01;3.506e-02;6.304e-01;3.277e-02;1.071e+00;1.070e+00;6.070e-01;3.155e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
16.967726000;1.070e+00;6.744e-01;3.509e-02;6.303e-01;3.280e-02;1.071e+00;1.070e+00;6.069e-01;3.159e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
17.829726000;1.071e+00;6.705e-01;3.627e-02;6.263e-01;3.388e-02;1.072e+00;1.071e+00;6.034e-01;3.264e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
17.908726000;1.071e+00;6.702e-01;3.637e-02;6.259e-01;3.397e-02;1.072e+00;1.071e+00;6.032e-01;3.273e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
17.937726000;1.071e+00;6.700e-01;3.640e-02;6.258e-01;3.400e-02;1.072e+00;1.071e+00;6.030e-01;3.276e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
20.843885000;1.072e+00;6.602e-01;3.935e-02;6.157e-01;3.669e-02;1.074e+00;1.072e+00;5.942e-01;3.541e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
20.986885000;1.072e+00;6.598e-01;3.946e-02;6.153e-01;3.680e-02;1.074e+00;1.072e+00;5.938e-01;3.552e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
21.073885000;1.072e+00;6.596e-01;3.953e-02;6.150e-01;3.686e-02;1.074e+00;1.072e+00;5.936e-01;3.558e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
21.129885000;1.072e+00;6.594e-01;3.957e-02;6.149e-01;3.690e-02;1.074e+00;1.072e+00;5.935e-01;3.562e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
21.226885000;1.073e+00;6.592e-01;3.965e-02;6.146e-01;3.697e-02;1.074e+00;1.073e+00;5.933e-01;3.568e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
24.997885000;1.074e+00;6.513e-01;4.182e-02;6.065e-01;3.895e-02;1.075e+00;1.074e+00;5.862e-01;3.764e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
24.999885000;1.074e+00;6.513e-01;4.182e-02;6.065e-01;3.895e-02;1.075e+00;1.074e+00;5.861e-01;3.764e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
25.015885000;1.074e+00;6.512e-01;4.183e-02;6.065e-01;3.896e-02;1.075e+00;1.074e+00;5.861e-01;3.765e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
29.999994000;1.075e+00;6.445e-01;4.344e-02;5.997e-01;4.042e-02;1.076e+00;1.075e+00;5.801e-01;3.910e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
29.999994000;2.681e-01;1.073e-01;-5.244e-01;4.001e-01;-1.956e+00;2.696e-01;2.681e-01;9.653e-02;-4.720e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.000058000;2.678e-01;1.072e-01;-5.241e-01;4.004e-01;-1.957e+00;2.693e-01;2.678e-01;9.652e-02;-4.717e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.002104000;2.626e-01;1.083e-01;-5.168e-01;4.123e-01;-1.968e+00;2.629e-01;2.626e-01;9.744e-02;-4.651e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.002334000;2.623e-01;1.087e-01;-5.164e-01;4.142e-01;-1.968e+00;2.626e-01;2.623e-01;9.780e-02;-4.647e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.002449000;2.622e-01;1.089e-01;-5.162e-01;4.152e-01;-1.968e+00;2.625e-01;2.622e-01;9.800e-02;-4.646e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.003141000;2.620e-01;1.106e-01;-5.157e-01;4.223e-01;-1.968e+00;2.622e-01;2.620e-01;9.958e-02;-4.641e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.003256000;2.620e-01;1.110e-01;-5.157e-01;4.236e-01;-1.968e+00;2.623e-01;2.620e-01;9.990e-02;-4.641e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.003371000;2.621e-01;1.114e-01;-5.156e-01;4.250e-01;-1.968e+00;2.623e-01;2.621e-01;1.002e-01;-4.641e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.003717000;2.622e-01;1.126e-01;-5.157e-01;4.295e-01;-1.967e+00;2.625e-01;2.622e-01;1.014e-01;-4.641e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.003978000;2.624e-01;1.137e-01;-5.158e-01;4.333e-01;-1.966e+00;2.628e-01;2.624e-01;1.023e-01;-4.642e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.004862000;2.635e-01;1.180e-01;-5.166e-01;4.480e-01;-1.961e+00;2.642e-01;2.635e-01;1.062e-01;-4.650e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.004977000;2.637e-01;1.187e-01;-5.168e-01;4.501e-01;-1.960e+00;2.644e-01;2.637e-01;1.068e-01;-4.651e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.013651000;2.856e-01;1.633e-01;-5.386e-01;5.717e-01;-1.886e+00;2.923e-01;2.856e-01;1.469e-01;-4.847e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.016186000;2.914e-01;1.742e-01;-5.440e-01;5.979e-01;-1.867e+00;2.997e-01;2.914e-01;1.568e-01;-4.896e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.018029000;2.953e-01;1.815e-01;-5.474e-01;6.146e-01;-1.854e+00;3.046e-01;2.953e-01;1.633e-01;-4.927e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.018689000;2.966e-01;1.839e-01;-5.486e-01;6.201e-01;-1.849e+00;3.063e-01;2.966e-01;1.655e-01;-4.937e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.018753000;2.968e-01;1.842e-01;-5.487e-01;6.206e-01;-1.849e+00;3.065e-01;2.968e-01;1.658e-01;-4.938e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.019137000;2.975e-01;1.856e-01;-5.494e-01;6.237e-01;-1.847e+00;3.074e-01;2.975e-01;1.670e-01;-4.944e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.019393000;2.980e-01;1.865e-01;-5.498e-01;6.258e-01;-1.845e+00;3.081e-01;2.980e-01;1.678e-01;-4.948e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.020161000;2.995e-01;1.892e-01;-5.511e-01;6.317e-01;-1.840e+00;3.099e-01;2.995e-01;1.702e-01;-4.960e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.022721000;3.040e-01;1.974e-01;-5.549e-01;6.495e-01;-1.825e+00;3.157e-01;3.040e-01;1.777e-01;-4.994e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.024513000;3.069e-01;2.027e-01;-5.573e-01;6.604e-01;-1.816e+00;3.193e-01;3.069e-01;1.824e-01;-5.015e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.025537000;3.084e-01;2.054e-01;-5.585e-01;6.661e-01;-1.811e+00;3.213e-01;3.084e-01;1.849e-01;-5.027e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.028865000;3.130e-01;2.136e-01;-5.621e-01;6.825e-01;-1.796e+00;3.271e-01;3.130e-01;1.922e-01;-5.059e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.030247000;3.147e-01;2.166e-01;-5.634e-01;6.884e-01;-1.791e+00;3.292e-01;3.147e-01;1.950e-01;-5.071e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.030708000;3.152e-01;2.176e-01;-5.638e-01;6.903e-01;-1.789e+00;3.299e-01;3.152e-01;1.958e-01;-5.074e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.031630000;3.162e-01;2.194e-01;-5.646e-01;6.939e-01;-1.785e+00;3.312e-01;3.162e-01;1.975e-01;-5.082e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.032551000;3.172e-01;2.212e-01;-5.654e-01;6.973e-01;-1.782e+00;3.325e-01;3.172e-01;1.991e-01;-5.088e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.033473000;3.182e-01;2.229e-01;-5.661e-01;7.005e-01;-1.779e+00;3.337e-01;3.182e-01;2.006e-01;-5.095e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.035316000;3.200e-01;2.261e-01;-5.674e-01;7.066e-01;-1.773e+00;3.359e-01;3.200e-01;2.035e-01;-5.107e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.038542000;3.227e-01;2.310e-01;-5.694e-01;7.157e-01;-1.764e+00;3.394e-01;3.227e-01;2.079e-01;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.039002000;3.231e-01;2.316e-01;-5.697e-01;7.169e-01;-1.763e+00;3.399e-01;3.231e-01;2.085e-01;-5.127e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.042689000;3.257e-01;2.362e-01;-5.715e-01;7.254e-01;-1.755e+00;3.432e-01;3.257e-01;2.126e-01;-5.144e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.045914000;3.276e-01;2.396e-01;-5.729e-01;7.315e-01;-1.749e+00;3.456e-01;3.276e-01;2.157e-01;-5.156e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.047665000;3.285e-01;2.413e-01;-5.735e-01;7.344e-01;-1.746e+00;3.468e-01;3.285e-01;2.172e-01;-5.162e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.048934000;3.292e-01;2.424e-01;-5.740e-01;7.364e-01;-1.744e+00;3.475e-01;3.292e-01;2.181e-01;-5.166e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.049126000;3.293e-01;2.425e-01;-5.740e-01;7.366e-01;-1.743e+00;3.477e-01;3.293e-01;2.183e-01;-5.166e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.051406000;3.303e-01;2.443e-01;-5.747e-01;7.398e-01;-1.740e+00;3.489e-01;3.303e-01;2.199e-01;-5.172e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.057706000;3.325e-01;2.483e-01;-5.762e-01;7.468e-01;-1.733e+00;3.518e-01;3.325e-01;2.235e-01;-5.186e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.059506000;3.331e-01;2.493e-01;-5.766e-01;7.484e-01;-1.731e+00;3.525e-01;3.331e-01;2.243e-01;-5.189e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.062206000;3.338e-01;2.505e-01;-5.771e-01;7.505e-01;-1.729e+00;3.534e-01;3.338e-01;2.254e-01;-5.194e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.069406000;3.353e-01;2.531e-01;-5.781e-01;7.548e-01;-1.724e+00;3.553e-01;3.353e-01;2.278e-01;-5.203e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.071206000;3.356e-01;2.536e-01;-5.783e-01;7.557e-01;-1.723e+00;3.557e-01;3.356e-01;2.282e-01;-5.204e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.073006000;3.359e-01;2.541e-01;-5.785e-01;7.565e-01;-1.722e+00;3.560e-01;3.359e-01;2.287e-01;-5.206e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.074806000;3.361e-01;2.545e-01;-5.786e-01;7.572e-01;-1.722e+00;3.563e-01;3.361e-01;2.290e-01;-5.208e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.083646000;3.371e-01;2.561e-01;-5.793e-01;7.597e-01;-1.719e+00;3.575e-01;3.371e-01;2.305e-01;-5.213e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.089646000;3.375e-01;2.568e-01;-5.796e-01;7.609e-01;-1.717e+00;3.581e-01;3.375e-01;2.311e-01;-5.216e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.090646000;3.376e-01;2.569e-01;-5.796e-01;7.610e-01;-1.717e+00;3.582e-01;3.376e-01;2.312e-01;-5.217e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.093646000;3.378e-01;2.572e-01;-5.798e-01;7.614e-01;-1.716e+00;3.584e-01;3.378e-01;2.315e-01;-5.218e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.094646000;3.378e-01;2.573e-01;-5.798e-01;7.615e-01;-1.716e+00;3.585e-01;3.378e-01;2.315e-01;-5.218e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.095646000;3.379e-01;2.573e-01;-5.798e-01;7.616e-01;-1.716e+00;3.586e-01;3.379e-01;2.316e-01;-5.218e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.110646000;3.384e-01;2.581e-01;-5.802e-01;7.627e-01;-1.714e+00;3.593e-01;3.384e-01;2.323e-01;-5.222e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.123646000;3.387e-01;2.584e-01;-5.804e-01;7.629e-01;-1.714e+00;3.596e-01;3.387e-01;2.326e-01;-5.224e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.129646000;3.388e-01;2.585e-01;-5.805e-01;7.629e-01;-1.714e+00;3.597e-01;3.388e-01;2.326e-01;-5.225e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.132646000;3.388e-01;2.585e-01;-5.805e-01;7.629e-01;-1.713e+00;3.597e-01;3.388e-01;2.326e-01;-5.225e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.135646000;3.388e-01;2.585e-01;-5.806e-01;7.629e-01;-1.713e+00;3.598e-01;3.388e-01;2.326e-01;-5.225e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.137646000;3.389e-01;2.585e-01;-5.806e-01;7.629e-01;-1.713e+00;3.598e-01;3.389e-01;2.327e-01;-5.225e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.302646000;3.393e-01;2.581e-01;-5.812e-01;7.606e-01;-1.713e+00;3.603e-01;3.393e-01;2.323e-01;-5.231e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.499994000;3.395e-01;2.579e-01;-5.814e-01;7.597e-01;-1.713e+00;3.605e-01;3.395e-01;2.321e-01;-5.233e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.499994000;1.361e+00;1.378e+00;1.109e+00;1.013e+00;8.153e-01;1.381e+00;1.361e+00;1.240e+00;9.985e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.499995000;1.361e+00;1.378e+00;1.110e+00;1.012e+00;8.155e-01;1.381e+00;1.361e+00;1.240e+00;9.989e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.501210000;1.442e+00;1.237e+00;1.409e+00;8.575e-01;9.771e-01;1.467e+00;1.442e+00;1.113e+00;1.268e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502025000;1.460e+00;1.190e+00;1.477e+00;8.154e-01;1.012e+00;1.485e+00;1.460e+00;1.071e+00;1.329e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502226000;1.462e+00;1.184e+00;1.484e+00;8.099e-01;1.015e+00;1.487e+00;1.462e+00;1.065e+00;1.336e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502398000;1.463e+00;1.179e+00;1.487e+00;8.062e-01;1.017e+00;1.488e+00;1.463e+00;1.061e+00;1.339e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502513000;1.463e+00;1.176e+00;1.488e+00;8.041e-01;1.017e+00;1.488e+00;1.463e+00;1.059e+00;1.340e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502570000;1.463e+00;1.175e+00;1.489e+00;8.031e-01;1.017e+00;1.488e+00;1.463e+00;1.058e+00;1.340e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.502822000;1.463e+00;1.170e+00;1.487e+00;7.995e-01;1.017e+00;1.488e+00;1.463e+00;1.053e+00;1.339e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.505727000;1.428e+00;1.116e+00;1.324e+00;7.821e-01;9.277e-01;1.451e+00;1.428e+00;1.005e+00;1.192e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.508170000;1.380e+00;1.054e+00;1.115e+00;7.640e-01;8.082e-01;1.400e+00;1.380e+00;9.486e-01;1.004e+00;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.517780000;1.180e+00;7.807e-01;3.603e-01;6.617e-01;3.054e-01;1.188e+00;1.180e+00;7.026e-01;3.243e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.520473000;1.135e+00;7.232e-01;2.174e-01;6.375e-01;1.916e-01;1.140e+00;1.135e+00;6.509e-01;1.957e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.521170000;1.124e+00;7.106e-01;1.868e-01;6.319e-01;1.662e-01;1.129e+00;1.124e+00;6.395e-01;1.682e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.521344000;1.122e+00;7.076e-01;1.798e-01;6.306e-01;1.602e-01;1.126e+00;1.122e+00;6.368e-01;1.618e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.521692000;1.118e+00;7.019e-01;1.662e-01;6.281e-01;1.487e-01;1.121e+00;1.118e+00;6.317e-01;1.496e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.521867000;1.115e+00;6.991e-01;1.597e-01;6.268e-01;1.432e-01;1.119e+00;1.115e+00;6.292e-01;1.438e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.522738000;1.105e+00;6.863e-01;1.303e-01;6.209e-01;1.178e-01;1.108e+00;1.105e+00;6.177e-01;1.172e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.523260000;1.100e+00;6.794e-01;1.147e-01;6.177e-01;1.043e-01;1.103e+00;1.100e+00;6.115e-01;1.032e-01;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.525156000;1.085e+00;6.591e-01;7.101e-02;6.077e-01;6.547e-02;1.086e+00;1.085e+00;5.932e-01;6.391e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.525284000;1.084e+00;6.583e-01;6.987e-02;6.073e-01;6.444e-02;1.086e+00;1.084e+00;5.925e-01;6.288e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.525412000;1.084e+00;6.576e-01;6.875e-02;6.068e-01;6.344e-02;1.086e+00;1.084e+00;5.918e-01;6.188e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.525668000;1.083e+00;6.561e-01;6.661e-02;6.058e-01;6.151e-02;1.085e+00;1.083e+00;5.905e-01;5.995e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.526360000;1.081e+00;6.525e-01;6.134e-02;6.035e-01;5.674e-02;1.083e+00;1.081e+00;5.872e-01;5.521e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.527051000;1.080e+00;6.492e-01;5.673e-02;6.014e-01;5.255e-02;1.081e+00;1.080e+00;5.843e-01;5.106e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.528433000;1.077e+00;6.437e-01;4.919e-02;5.977e-01;4.567e-02;1.078e+00;1.077e+00;5.793e-01;4.427e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.529585000;1.075e+00;6.400e-01;4.432e-02;5.952e-01;4.122e-02;1.077e+00;1.075e+00;5.760e-01;3.989e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.530276000;1.074e+00;6.382e-01;4.192e-02;5.940e-01;3.901e-02;1.076e+00;1.074e+00;5.743e-01;3.773e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.530737000;1.074e+00;6.370e-01;4.051e-02;5.932e-01;3.772e-02;1.075e+00;1.074e+00;5.733e-01;3.646e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.530968000;1.074e+00;6.365e-01;3.986e-02;5.928e-01;3.712e-02;1.075e+00;1.074e+00;5.729e-01;3.587e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.531659000;1.073e+00;6.351e-01;3.811e-02;5.918e-01;3.551e-02;1.074e+00;1.073e+00;5.716e-01;3.430e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.531889000;1.073e+00;6.347e-01;3.759e-02;5.915e-01;3.503e-02;1.074e+00;1.073e+00;5.712e-01;3.383e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.533272000;1.072e+00;6.326e-01;3.504e-02;5.900e-01;3.269e-02;1.073e+00;1.072e+00;5.693e-01;3.154e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.534654000;1.071e+00;6.311e-01;3.334e-02;5.890e-01;3.112e-02;1.072e+00;1.071e+00;5.679e-01;3.001e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.535345000;1.071e+00;6.305e-01;3.275e-02;5.886e-01;3.057e-02;1.072e+00;1.071e+00;5.675e-01;2.948e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.538110000;1.071e+00;6.294e-01;3.170e-02;5.877e-01;2.960e-02;1.072e+00;1.071e+00;5.665e-01;2.853e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.538571000;1.071e+00;6.294e-01;3.168e-02;5.877e-01;2.959e-02;1.072e+00;1.071e+00;5.664e-01;2.851e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.538986000;1.071e+00;6.293e-01;3.170e-02;5.877e-01;2.960e-02;1.072e+00;1.071e+00;5.664e-01;2.853e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.544131000;1.071e+00;6.307e-01;3.340e-02;5.886e-01;3.117e-02;1.073e+00;1.071e+00;5.677e-01;3.006e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.557323000;1.074e+00;6.383e-01;3.976e-02;5.945e-01;3.704e-02;1.075e+00;1.074e+00;5.745e-01;3.578e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.561323000;1.074e+00;6.403e-01;4.095e-02;5.962e-01;3.813e-02;1.075e+00;1.074e+00;5.763e-01;3.686e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.566323000;1.074e+00;6.424e-01;4.194e-02;5.980e-01;3.904e-02;1.075e+00;1.074e+00;5.782e-01;3.775e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.567323000;1.074e+00;6.428e-01;4.209e-02;5.983e-01;3.918e-02;1.075e+00;1.074e+00;5.785e-01;3.788e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.568323000;1.074e+00;6.431e-01;4.221e-02;5.987e-01;3.929e-02;1.076e+00;1.074e+00;5.788e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.582059000;1.074e+00;6.468e-01;4.291e-02;6.020e-01;3.994e-02;1.076e+00;1.074e+00;5.821e-01;3.862e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.584059000;1.074e+00;6.472e-01;4.292e-02;6.024e-01;3.995e-02;1.076e+00;1.074e+00;5.824e-01;3.862e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.586059000;1.074e+00;6.475e-01;4.291e-02;6.027e-01;3.994e-02;1.076e+00;1.074e+00;5.828e-01;3.862e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.588059000;1.074e+00;6.479e-01;4.290e-02;6.030e-01;3.993e-02;1.076e+00;1.074e+00;5.831e-01;3.861e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.644059000;1.074e+00;6.557e-01;4.181e-02;6.108e-01;3.894e-02;1.075e+00;1.074e+00;5.902e-01;3.763e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.653059000;1.073e+00;6.572e-01;4.159e-02;6.122e-01;3.875e-02;1.075e+00;1.073e+00;5.914e-01;3.743e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.744059000;1.072e+00;6.732e-01;3.922e-02;6.283e-01;3.660e-02;1.073e+00;1.072e+00;6.059e-01;3.530e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.749059000;1.071e+00;6.740e-01;3.910e-02;6.291e-01;3.649e-02;1.073e+00;1.071e+00;6.066e-01;3.519e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.760059000;1.071e+00;6.757e-01;3.886e-02;6.308e-01;3.627e-02;1.072e+00;1.071e+00;6.082e-01;3.497e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.774368000;1.071e+00;6.777e-01;3.858e-02;6.327e-01;3.602e-02;1.072e+00;1.071e+00;6.100e-01;3.472e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.775368000;1.071e+00;6.779e-01;3.856e-02;6.329e-01;3.601e-02;1.072e+00;1.071e+00;6.101e-01;3.471e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.802368000;1.071e+00;6.808e-01;3.817e-02;6.358e-01;3.565e-02;1.072e+00;1.071e+00;6.127e-01;3.436e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.812368000;1.071e+00;6.815e-01;3.808e-02;6.365e-01;3.556e-02;1.072e+00;1.071e+00;6.134e-01;3.427e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.816368000;1.071e+00;6.818e-01;3.805e-02;6.368e-01;3.554e-02;1.072e+00;1.071e+00;6.136e-01;3.424e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.844368000;1.071e+00;6.827e-01;3.796e-02;6.377e-01;3.546e-02;1.072e+00;1.071e+00;6.144e-01;3.417e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.846368000;1.071e+00;6.827e-01;3.797e-02;6.377e-01;3.546e-02;1.072e+00;1.071e+00;6.144e-01;3.417e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.849232000;1.071e+00;6.827e-01;3.797e-02;6.377e-01;3.547e-02;1.072e+00;1.071e+00;6.144e-01;3.417e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.850000000;1.071e+00;6.827e-01;3.797e-02;6.377e-01;3.547e-02;1.072e+00;1.071e+00;6.144e-01;3.418e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.851000000;1.071e+00;6.827e-01;3.798e-02;6.376e-01;3.547e-02;1.072e+00;1.071e+00;6.144e-01;3.418e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.855000000;1.071e+00;6.826e-01;3.799e-02;6.376e-01;3.549e-02;1.072e+00;1.071e+00;6.144e-01;3.419e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.878000000;1.071e+00;6.818e-01;3.816e-02;6.368e-01;3.564e-02;1.072e+00;1.071e+00;6.136e-01;3.434e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.910000000;1.071e+00;6.791e-01;3.860e-02;6.341e-01;3.604e-02;1.072e+00;1.071e+00;6.112e-01;3.474e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.913000000;1.071e+00;6.788e-01;3.866e-02;6.337e-01;3.609e-02;1.072e+00;1.071e+00;6.109e-01;3.479e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.919000000;1.071e+00;6.781e-01;3.877e-02;6.330e-01;3.619e-02;1.072e+00;1.071e+00;6.103e-01;3.489e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.930000000;1.071e+00;6.767e-01;3.898e-02;6.316e-01;3.639e-02;1.072e+00;1.071e+00;6.090e-01;3.508e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
30.941000000;1.071e+00;6.751e-01;3.922e-02;6.301e-01;3.660e-02;1.073e+00;1.071e+00;6.076e-01;3.529e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.047841000;1.073e+00;6.588e-01;4.156e-02;6.138e-01;3.872e-02;1.074e+00;1.073e+00;5.929e-01;3.740e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.049841000;1.073e+00;6.586e-01;4.159e-02;6.136e-01;3.875e-02;1.075e+00;1.073e+00;5.927e-01;3.743e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.050841000;1.073e+00;6.584e-01;4.161e-02;6.135e-01;3.877e-02;1.075e+00;1.073e+00;5.926e-01;3.745e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.066841000;1.073e+00;6.566e-01;4.185e-02;6.117e-01;3.898e-02;1.075e+00;1.073e+00;5.909e-01;3.766e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.089841000;1.074e+00;6.546e-01;4.211e-02;6.096e-01;3.922e-02;1.075e+00;1.074e+00;5.891e-01;3.790e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.095841000;1.074e+00;6.542e-01;4.216e-02;6.092e-01;3.926e-02;1.075e+00;1.074e+00;5.887e-01;3.794e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.121841000;1.074e+00;6.530e-01;4.228e-02;6.081e-01;3.938e-02;1.075e+00;1.074e+00;5.877e-01;3.806e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.122841000;1.074e+00;6.530e-01;4.229e-02;6.081e-01;3.938e-02;1.075e+00;1.074e+00;5.877e-01;3.806e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.125841000;1.074e+00;6.529e-01;4.229e-02;6.080e-01;3.938e-02;1.075e+00;1.074e+00;5.877e-01;3.806e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.126841000;1.074e+00;6.529e-01;4.229e-02;6.080e-01;3.938e-02;1.075e+00;1.074e+00;5.876e-01;3.806e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.147659000;1.074e+00;6.530e-01;4.226e-02;6.081e-01;3.935e-02;1.075e+00;1.074e+00;5.877e-01;3.803e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.161659000;1.074e+00;6.533e-01;4.219e-02;6.084e-01;3.929e-02;1.075e+00;1.074e+00;5.880e-01;3.797e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.189659000;1.074e+00;6.549e-01;4.193e-02;6.100e-01;3.906e-02;1.075e+00;1.074e+00;5.895e-01;3.774e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.196659000;1.074e+00;6.555e-01;4.185e-02;6.106e-01;3.898e-02;1.075e+00;1.074e+00;5.899e-01;3.766e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.199659000;1.074e+00;6.558e-01;4.181e-02;6.108e-01;3.895e-02;1.075e+00;1.074e+00;5.902e-01;3.763e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.221659000;1.073e+00;6.579e-01;4.149e-02;6.130e-01;3.866e-02;1.075e+00;1.073e+00;5.921e-01;3.734e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.325659000;1.072e+00;6.702e-01;3.975e-02;6.252e-01;3.708e-02;1.073e+00;1.072e+00;6.032e-01;3.578e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.343659000;1.072e+00;6.719e-01;3.952e-02;6.269e-01;3.688e-02;1.073e+00;1.072e+00;6.047e-01;3.557e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.344659000;1.072e+00;6.719e-01;3.951e-02;6.269e-01;3.687e-02;1.073e+00;1.072e+00;6.048e-01;3.556e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.352224000;1.072e+00;6.726e-01;3.943e-02;6.276e-01;3.679e-02;1.073e+00;1.072e+00;6.053e-01;3.549e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.392224000;1.071e+00;6.747e-01;3.918e-02;6.297e-01;3.656e-02;1.073e+00;1.071e+00;6.072e-01;3.526e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.410224000;1.071e+00;6.750e-01;3.916e-02;6.299e-01;3.655e-02;1.073e+00;1.071e+00;6.075e-01;3.524e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.412224000;1.071e+00;6.750e-01;3.916e-02;6.299e-01;3.655e-02;1.073e+00;1.071e+00;6.075e-01;3.525e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.416521000;1.071e+00;6.750e-01;3.917e-02;6.299e-01;3.656e-02;1.073e+00;1.071e+00;6.075e-01;3.525e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.417521000;1.071e+00;6.749e-01;3.917e-02;6.299e-01;3.656e-02;1.073e+00;1.071e+00;6.075e-01;3.526e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.423521000;1.071e+00;6.749e-01;3.919e-02;6.299e-01;3.658e-02;1.073e+00;1.071e+00;6.074e-01;3.527e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.427521000;1.071e+00;6.748e-01;3.921e-02;6.298e-01;3.659e-02;1.073e+00;1.071e+00;6.073e-01;3.528e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.455521000;1.072e+00;6.738e-01;3.939e-02;6.288e-01;3.676e-02;1.073e+00;1.072e+00;6.064e-01;3.545e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.475521000;1.072e+00;6.725e-01;3.960e-02;6.275e-01;3.695e-02;1.073e+00;1.072e+00;6.053e-01;3.564e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.488521000;1.072e+00;6.715e-01;3.977e-02;6.264e-01;3.710e-02;1.073e+00;1.072e+00;6.043e-01;3.579e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.491521000;1.072e+00;6.712e-01;3.981e-02;6.262e-01;3.714e-02;1.073e+00;1.072e+00;6.041e-01;3.583e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.618933000;1.073e+00;6.578e-01;4.173e-02;6.129e-01;3.888e-02;1.075e+00;1.073e+00;5.920e-01;3.756e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.628933000;1.073e+00;6.570e-01;4.184e-02;6.120e-01;3.898e-02;1.075e+00;1.073e+00;5.913e-01;3.766e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.633933000;1.074e+00;6.566e-01;4.189e-02;6.117e-01;3.902e-02;1.075e+00;1.074e+00;5.910e-01;3.770e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.637933000;1.074e+00;6.563e-01;4.193e-02;6.114e-01;3.906e-02;1.075e+00;1.074e+00;5.907e-01;3.774e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.690933000;1.074e+00;6.540e-01;4.221e-02;6.091e-01;3.931e-02;1.075e+00;1.074e+00;5.886e-01;3.798e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.691933000;1.074e+00;6.540e-01;4.221e-02;6.091e-01;3.931e-02;1.075e+00;1.074e+00;5.886e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.697933000;1.074e+00;6.540e-01;4.221e-02;6.090e-01;3.931e-02;1.075e+00;1.074e+00;5.886e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.701933000;1.074e+00;6.539e-01;4.221e-02;6.090e-01;3.931e-02;1.075e+00;1.074e+00;5.886e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.736061000;1.074e+00;6.545e-01;4.211e-02;6.095e-01;3.922e-02;1.075e+00;1.074e+00;5.890e-01;3.789e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.771061000;1.074e+00;6.561e-01;4.184e-02;6.112e-01;3.898e-02;1.075e+00;1.074e+00;5.905e-01;3.766e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.773061000;1.073e+00;6.563e-01;4.182e-02;6.113e-01;3.896e-02;1.075e+00;1.073e+00;5.906e-01;3.764e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.800061000;1.073e+00;6.582e-01;4.154e-02;6.132e-01;3.870e-02;1.075e+00;1.073e+00;5.924e-01;3.739e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.912061000;1.072e+00;6.670e-01;4.031e-02;6.220e-01;3.759e-02;1.074e+00;1.072e+00;6.003e-01;3.628e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.927061000;1.072e+00;6.677e-01;4.021e-02;6.227e-01;3.750e-02;1.073e+00;1.072e+00;6.010e-01;3.619e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.955061000;1.072e+00;6.687e-01;4.010e-02;6.237e-01;3.740e-02;1.073e+00;1.072e+00;6.018e-01;3.609e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.974477000;1.072e+00;6.689e-01;4.008e-02;6.239e-01;3.738e-02;1.073e+00;1.072e+00;6.020e-01;3.607e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.977477000;1.072e+00;6.689e-01;4.008e-02;6.239e-01;3.739e-02;1.073e+00;1.072e+00;6.020e-01;3.608e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.989300000;1.072e+00;6.689e-01;4.010e-02;6.239e-01;3.740e-02;1.073e+00;1.072e+00;6.020e-01;3.609e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.991300000;1.072e+00;6.689e-01;4.011e-02;6.238e-01;3.741e-02;1.073e+00;1.072e+00;6.020e-01;3.610e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
31.993300000;1.072e+00;6.688e-01;4.011e-02;6.238e-01;3.741e-02;1.073e+00;1.072e+00;6.020e-01;3.610e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.029300000;1.072e+00;6.678e-01;4.029e-02;6.228e-01;3.758e-02;1.073e+00;1.072e+00;6.010e-01;3.626e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.056300000;1.072e+00;6.664e-01;4.052e-02;6.214e-01;3.778e-02;1.074e+00;1.072e+00;5.997e-01;3.646e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.058300000;1.072e+00;6.663e-01;4.053e-02;6.212e-01;3.780e-02;1.074e+00;1.072e+00;5.996e-01;3.648e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.061300000;1.072e+00;6.661e-01;4.056e-02;6.210e-01;3.782e-02;1.074e+00;1.072e+00;5.995e-01;3.651e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.156869000;1.073e+00;6.588e-01;4.161e-02;6.138e-01;3.877e-02;1.075e+00;1.073e+00;5.929e-01;3.745e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.188869000;1.074e+00;6.567e-01;4.190e-02;6.117e-01;3.903e-02;1.075e+00;1.074e+00;5.910e-01;3.771e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.191869000;1.074e+00;6.565e-01;4.192e-02;6.115e-01;3.905e-02;1.075e+00;1.074e+00;5.908e-01;3.773e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.192869000;1.074e+00;6.564e-01;4.193e-02;6.115e-01;3.906e-02;1.075e+00;1.074e+00;5.908e-01;3.773e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.200869000;1.074e+00;6.560e-01;4.198e-02;6.110e-01;3.911e-02;1.075e+00;1.074e+00;5.904e-01;3.779e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.256869000;1.074e+00;6.542e-01;4.221e-02;6.092e-01;3.931e-02;1.075e+00;1.074e+00;5.887e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.257869000;1.074e+00;6.541e-01;4.221e-02;6.092e-01;3.931e-02;1.075e+00;1.074e+00;5.887e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.266869000;1.074e+00;6.541e-01;4.221e-02;6.091e-01;3.931e-02;1.075e+00;1.074e+00;5.887e-01;3.799e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.328532000;1.074e+00;6.551e-01;4.202e-02;6.102e-01;3.914e-02;1.075e+00;1.074e+00;5.896e-01;3.782e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.337532000;1.074e+00;6.555e-01;4.197e-02;6.106e-01;3.909e-02;1.075e+00;1.074e+00;5.899e-01;3.777e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.339532000;1.074e+00;6.556e-01;4.196e-02;6.106e-01;3.908e-02;1.075e+00;1.074e+00;5.900e-01;3.776e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.471532000;1.073e+00;6.626e-01;4.096e-02;6.176e-01;3.818e-02;1.074e+00;1.073e+00;5.963e-01;3.687e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.481532000;1.073e+00;6.629e-01;4.091e-02;6.180e-01;3.814e-02;1.074e+00;1.073e+00;5.967e-01;3.682e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.484532000;1.073e+00;6.631e-01;4.090e-02;6.181e-01;3.812e-02;1.074e+00;1.073e+00;5.968e-01;3.681e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.548781000;1.073e+00;6.642e-01;4.078e-02;6.192e-01;3.801e-02;1.074e+00;1.073e+00;5.977e-01;3.670e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.561781000;1.073e+00;6.641e-01;4.080e-02;6.191e-01;3.803e-02;1.074e+00;1.073e+00;5.977e-01;3.672e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.619781000;1.073e+00;6.625e-01;4.105e-02;6.175e-01;3.826e-02;1.074e+00;1.073e+00;5.962e-01;3.695e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.767781000;1.074e+00;6.550e-01;4.210e-02;6.100e-01;3.921e-02;1.075e+00;1.074e+00;5.895e-01;3.789e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.823781000;1.074e+00;6.536e-01;4.226e-02;6.087e-01;3.936e-02;1.075e+00;1.074e+00;5.883e-01;3.803e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.828781000;1.074e+00;6.536e-01;4.226e-02;6.087e-01;3.936e-02;1.075e+00;1.074e+00;5.882e-01;3.804e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.835781000;1.074e+00;6.536e-01;4.226e-02;6.086e-01;3.936e-02;1.075e+00;1.074e+00;5.882e-01;3.804e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
32.903458000;1.074e+00;6.545e-01;4.211e-02;6.095e-01;3.922e-02;1.075e+00;1.074e+00;5.890e-01;3.790e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.052458000;1.073e+00;6.596e-01;4.137e-02;6.147e-01;3.855e-02;1.074e+00;1.073e+00;5.937e-01;3.724e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.118776000;1.073e+00;6.603e-01;4.130e-02;6.153e-01;3.849e-02;1.074e+00;1.073e+00;5.943e-01;3.717e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.123776000;1.073e+00;6.603e-01;4.131e-02;6.153e-01;3.849e-02;1.074e+00;1.073e+00;5.942e-01;3.718e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.127776000;1.073e+00;6.602e-01;4.131e-02;6.153e-01;3.850e-02;1.074e+00;1.073e+00;5.942e-01;3.718e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.187776000;1.073e+00;6.590e-01;4.150e-02;6.141e-01;3.867e-02;1.074e+00;1.073e+00;5.931e-01;3.735e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.333776000;1.074e+00;6.538e-01;4.223e-02;6.088e-01;3.933e-02;1.075e+00;1.074e+00;5.884e-01;3.801e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.391776000;1.074e+00;6.528e-01;4.235e-02;6.078e-01;3.944e-02;1.075e+00;1.074e+00;5.875e-01;3.811e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.392776000;1.074e+00;6.527e-01;4.235e-02;6.078e-01;3.944e-02;1.075e+00;1.074e+00;5.875e-01;3.812e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.396776000;1.074e+00;6.527e-01;4.235e-02;6.078e-01;3.944e-02;1.075e+00;1.074e+00;5.874e-01;3.812e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.458036000;1.074e+00;6.530e-01;4.228e-02;6.081e-01;3.937e-02;1.075e+00;1.074e+00;5.877e-01;3.805e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.607036000;1.073e+00;6.565e-01;4.179e-02;6.116e-01;3.893e-02;1.075e+00;1.073e+00;5.908e-01;3.761e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.687119000;1.073e+00;6.571e-01;4.171e-02;6.122e-01;3.886e-02;1.075e+00;1.073e+00;5.914e-01;3.754e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.693119000;1.073e+00;6.571e-01;4.172e-02;6.121e-01;3.887e-02;1.075e+00;1.073e+00;5.914e-01;3.755e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.694119000;1.073e+00;6.571e-01;4.172e-02;6.121e-01;3.887e-02;1.075e+00;1.073e+00;5.913e-01;3.755e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.749119000;1.073e+00;6.563e-01;4.184e-02;6.114e-01;3.897e-02;1.075e+00;1.073e+00;5.907e-01;3.766e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.959119000;1.074e+00;6.516e-01;4.246e-02;6.068e-01;3.954e-02;1.075e+00;1.074e+00;5.865e-01;3.822e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.961119000;1.074e+00;6.516e-01;4.246e-02;6.067e-01;3.954e-02;1.075e+00;1.074e+00;5.865e-01;3.822e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
33.967119000;1.074e+00;6.516e-01;4.246e-02;6.067e-01;3.954e-02;1.075e+00;1.074e+00;5.864e-01;3.822e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.259578000;1.074e+00;6.544e-01;4.205e-02;6.095e-01;3.917e-02;1.075e+00;1.074e+00;5.890e-01;3.785e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.265578000;1.074e+00;6.544e-01;4.206e-02;6.095e-01;3.917e-02;1.075e+00;1.074e+00;5.889e-01;3.785e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.266578000;1.074e+00;6.544e-01;4.206e-02;6.094e-01;3.917e-02;1.075e+00;1.074e+00;5.889e-01;3.785e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.522578000;1.074e+00;6.504e-01;4.259e-02;6.056e-01;3.965e-02;1.075e+00;1.074e+00;5.854e-01;3.833e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.529578000;1.074e+00;6.504e-01;4.259e-02;6.055e-01;3.966e-02;1.075e+00;1.074e+00;5.854e-01;3.833e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.537578000;1.074e+00;6.504e-01;4.260e-02;6.055e-01;3.966e-02;1.075e+00;1.074e+00;5.853e-01;3.834e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.811836000;1.074e+00;6.522e-01;4.233e-02;6.073e-01;3.942e-02;1.075e+00;1.074e+00;5.869e-01;3.810e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.819836000;1.074e+00;6.521e-01;4.234e-02;6.073e-01;3.942e-02;1.075e+00;1.074e+00;5.869e-01;3.810e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
34.835836000;1.074e+00;6.521e-01;4.235e-02;6.072e-01;3.943e-02;1.075e+00;1.074e+00;5.869e-01;3.811e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.086836000;1.074e+00;6.492e-01;4.273e-02;6.043e-01;3.978e-02;1.075e+00;1.074e+00;5.843e-01;3.846e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.093836000;1.074e+00;6.492e-01;4.274e-02;6.043e-01;3.978e-02;1.075e+00;1.074e+00;5.842e-01;3.846e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.098836000;1.074e+00;6.491e-01;4.274e-02;6.043e-01;3.979e-02;1.075e+00;1.074e+00;5.842e-01;3.846e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.375440000;1.074e+00;6.502e-01;4.258e-02;6.053e-01;3.964e-02;1.075e+00;1.074e+00;5.852e-01;3.832e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.383440000;1.074e+00;6.502e-01;4.258e-02;6.053e-01;3.965e-02;1.075e+00;1.074e+00;5.851e-01;3.833e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.398440000;1.074e+00;6.501e-01;4.259e-02;6.053e-01;3.965e-02;1.075e+00;1.074e+00;5.851e-01;3.833e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.649440000;1.074e+00;6.479e-01;4.288e-02;6.031e-01;3.992e-02;1.076e+00;1.074e+00;5.832e-01;3.860e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.650440000;1.074e+00;6.479e-01;4.288e-02;6.031e-01;3.992e-02;1.076e+00;1.074e+00;5.831e-01;3.860e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.670440000;1.074e+00;6.479e-01;4.289e-02;6.030e-01;3.992e-02;1.076e+00;1.074e+00;5.831e-01;3.860e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
35.957719000;1.074e+00;6.484e-01;4.281e-02;6.036e-01;3.985e-02;1.076e+00;1.074e+00;5.835e-01;3.853e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.202719000;1.074e+00;6.468e-01;4.304e-02;6.019e-01;4.006e-02;1.076e+00;1.074e+00;5.821e-01;3.873e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.505572000;1.074e+00;6.469e-01;4.302e-02;6.021e-01;4.004e-02;1.076e+00;1.074e+00;5.822e-01;3.872e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.647572000;1.075e+00;6.462e-01;4.311e-02;6.014e-01;4.012e-02;1.076e+00;1.075e+00;5.816e-01;3.880e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.787572000;1.075e+00;6.455e-01;4.321e-02;6.007e-01;4.021e-02;1.076e+00;1.075e+00;5.809e-01;3.889e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.807572000;1.075e+00;6.454e-01;4.322e-02;6.007e-01;4.022e-02;1.076e+00;1.075e+00;5.809e-01;3.890e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
36.809572000;1.075e+00;6.454e-01;4.322e-02;6.006e-01;4.022e-02;1.076e+00;1.075e+00;5.809e-01;3.890e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
40.201304000;1.075e+00;6.395e-01;4.422e-02;5.947e-01;4.112e-02;1.077e+00;1.075e+00;5.756e-01;3.979e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
43.595304000;1.076e+00;6.353e-01;4.509e-02;5.905e-01;4.191e-02;1.077e+00;1.076e+00;5.717e-01;4.058e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
43.622304000;1.076e+00;6.352e-01;4.510e-02;5.905e-01;4.192e-02;1.077e+00;1.076e+00;5.717e-01;4.059e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
43.663304000;1.076e+00;6.352e-01;4.510e-02;5.904e-01;4.193e-02;1.077e+00;1.076e+00;5.717e-01;4.059e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
46.991304000;1.076e+00;6.321e-01;4.577e-02;5.874e-01;4.253e-02;1.078e+00;1.076e+00;5.689e-01;4.120e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
47.264304000;1.076e+00;6.319e-01;4.582e-02;5.871e-01;4.258e-02;1.078e+00;1.076e+00;5.687e-01;4.124e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
47.348304000;1.076e+00;6.318e-01;4.584e-02;5.871e-01;4.259e-02;1.078e+00;1.076e+00;5.686e-01;4.125e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
47.433304000;1.076e+00;6.318e-01;4.585e-02;5.870e-01;4.260e-02;1.078e+00;1.076e+00;5.686e-01;4.127e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
50.072304000;1.077e+00;6.298e-01;4.626e-02;5.850e-01;4.297e-02;1.078e+00;1.077e+00;5.668e-01;4.163e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
52.045304000;1.077e+00;6.285e-01;4.652e-02;5.837e-01;4.321e-02;1.078e+00;1.077e+00;5.656e-01;4.187e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
52.203304000;1.077e+00;6.284e-01;4.654e-02;5.836e-01;4.322e-02;1.078e+00;1.077e+00;5.656e-01;4.188e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
52.283304000;1.077e+00;6.283e-01;4.655e-02;5.836e-01;4.323e-02;1.078e+00;1.077e+00;5.655e-01;4.189e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
65.020304000;1.077e+00;6.217e-01;4.777e-02;5.770e-01;4.434e-02;1.079e+00;1.077e+00;5.595e-01;4.299e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
65.203304000;1.077e+00;6.216e-01;4.778e-02;5.769e-01;4.435e-02;1.079e+00;1.077e+00;5.595e-01;4.301e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
65.410304000;1.077e+00;6.215e-01;4.780e-02;5.769e-01;4.436e-02;1.079e+00;1.077e+00;5.594e-01;4.302e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
81.872304000;1.078e+00;6.153e-01;4.889e-02;5.706e-01;4.535e-02;1.080e+00;1.078e+00;5.537e-01;4.400e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
100.000000000;1.079e+00;6.102e-01;4.974e-02;5.656e-01;4.611e-02;1.080e+00;1.079e+00;5.491e-01;4.476e-02;1.000e+01;8.335e-01;1.556e-02;1.045e+00
