time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;6.251e-01;-1.357e-01;6.251e-01;-1.357e-01;9.593e-01;1.000e+00;6.420e-01;-9.477e-02;5.000e+01;4.160e-02;1.423e-01;6.667e-01;-2.593e-09;1.000e+00;5.626e-01;-1.221e-01;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;1.923e+01;1.923e+01
0.000432000;1.016e+00;6.433e-01;-8.846e-02;6.332e-01;-8.708e-02;9.894e-01;1.020e+00;6.474e-01;-4.655e-02;5.000e+01;2.337e-02;9.112e-02;6.667e-01;-4.100e-09;1.016e+00;5.790e-01;-7.962e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;2.959e+01;2.959e+01
0.000464000;1.017e+00;6.443e-01;-8.563e-02;6.336e-01;-8.421e-02;9.912e-01;1.022e+00;6.476e-01;-4.371e-02;5.000e+01;2.240e-02;8.811e-02;6.667e-01;-3.909e-09;1.017e+00;5.798e-01;-7.707e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;3.021e+01;3.021e+01
0.000720000;1.023e+00;6.507e-01;-6.566e-02;6.358e-01;-6.415e-02;1.004e+00;1.030e+00;6.487e-01;-2.393e-02;5.000e+01;1.599e-02;6.708e-02;6.667e-01;-1.926e-09;1.023e+00;5.856e-01;-5.909e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;3.457e+01;3.457e+01
0.001040000;1.030e+00;6.562e-01;-4.644e-02;6.373e-01;-4.510e-02;1.016e+00;1.038e+00;6.492e-01;-5.185e-03;5.000e+01;1.045e-02;4.714e-02;6.667e-01;3.676e-10;1.030e+00;5.906e-01;-4.179e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;3.873e+01;3.873e+01
0.001296000;1.033e+00;6.593e-01;-3.471e-02;6.380e-01;-3.359e-02;1.023e+00;1.042e+00;6.492e-01;6.116e-03;5.000e+01;7.356e-03;3.509e-02;6.667e-01;1.795e-09;1.033e+00;5.934e-01;-3.124e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.126e+01;4.126e+01
0.001456000;1.035e+00;6.608e-01;-2.874e-02;6.382e-01;-2.776e-02;1.027e+00;1.045e+00;6.492e-01;1.183e-02;5.000e+01;5.867e-03;2.900e-02;6.667e-01;2.783e-09;1.035e+00;5.947e-01;-2.587e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.254e+01;4.254e+01
0.001488000;1.036e+00;6.611e-01;-2.766e-02;6.383e-01;-2.670e-02;1.027e+00;1.045e+00;6.491e-01;1.286e-02;5.000e+01;5.603e-03;2.790e-02;6.667e-01;2.974e-09;1.036e+00;5.950e-01;-2.489e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.278e+01;4.278e+01
0.001510000;1.036e+00;6.612e-01;-2.695e-02;6.383e-01;-2.602e-02;1.028e+00;1.046e+00;6.491e-01;1.353e-02;5.000e+01;5.432e-03;2.719e-02;6.667e-01;3.810e-09;1.036e+00;5.951e-01;-2.426e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.293e+01;4.293e+01
0.001566000;1.036e+00;6.617e-01;-2.518e-02;6.384e-01;-2.429e-02;1.029e+00;1.046e+00;6.491e-01;1.522e-02;5.000e+01;5.004e-03;2.538e-02;6.667e-01;4.157e-09;1.036e+00;5.955e-01;-2.266e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.331e+01;4.331e+01
0.001598000;1.037e+00;6.619e-01;-2.421e-02;6.384e-01;-2.335e-02;1.030e+00;1.047e+00;6.491e-01;1.615e-02;5.000e+01;4.772e-03;2.439e-02;6.667e-01;4.241e-09;1.037e+00;5.957e-01;-2.178e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.352e+01;4.352e+01
0.001662000;1.037e+00;6.623e-01;-2.235e-02;6.385e-01;-2.155e-02;1.031e+00;1.047e+00;6.491e-01;1.791e-02;5.000e+01;4.334e-03;2.251e-02;6.667e-01;4.364e-09;1.037e+00;5.961e-01;-2.012e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.392e+01;4.392e+01
0.001790000;1.038e+00;6.631e-01;-1.898e-02;6.386e-01;-1.828e-02;1.033e+00;1.049e+00;6.490e-01;2.111e-02;5.000e+01;3.551e-03;1.910e-02;6.667e-01;4.454e-09;1.038e+00;5.968e-01;-1.708e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
0.001822000;1.039e+00;6.633e-01;-1.821e-02;6.386e-01;-1.753e-02;1.033e+00;1.049e+00;6.490e-01;2.185e-02;5.000e+01;3.372e-03;1.831e-02;6.667e-01;4.447e-09;1.039e+00;5.970e-01;-1.639e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.482e+01;4.482e+01
0.001854000;1.039e+00;6.635e-01;-1.745e-02;6.386e-01;-1.680e-02;1.034e+00;1.049e+00;6.490e-01;2.256e-02;5.000e+01;3.201e-03;1.755e-02;6.667e-01;4.430e-09;1.039e+00;5.971e-01;-1.571e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
0.001886000;1.039e+00;6.636e-01;-1.672e-02;6.386e-01;-1.609e-02;1.034e+00;1.050e+00;6.489e-01;2.325e-02;5.000e+01;3.036e-03;1.681e-02;6.667e-01;4.405e-09;1.039e+00;5.973e-01;-1.505e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
0.002270000;1.041e+00;6.652e-01;-9.597e-03;6.388e-01;-9.215e-03;1.039e+00;1.052e+00;6.487e-01;2.998e-02;5.000e+01;1.452e-03;9.626e-03;6.667e-01;4.058e-09;1.041e+00;5.987e-01;-8.637e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
0.002470000;1.042e+00;6.658e-01;-6.844e-03;6.388e-01;-6.567e-03;1.040e+00;1.054e+00;6.486e-01;3.257e-02;5.000e+01;8.578e-04;6.859e-03;6.667e-01;3.688e-09;1.042e+00;5.992e-01;-6.160e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
0.002534000;1.043e+00;6.660e-01;-6.078e-03;6.388e-01;-5.830e-03;1.041e+00;1.054e+00;6.486e-01;3.329e-02;5.000e+01;6.944e-04;6.089e-03;6.667e-01;3.681e-09;1.043e+00;5.994e-01;-5.470e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
0.002649000;1.043e+00;6.662e-01;-4.820e-03;6.388e-01;-4.622e-03;1.041e+00;1.054e+00;6.485e-01;3.447e-02;5.000e+01;4.256e-04;4.827e-03;6.667e-01;3.703e-09;1.043e+00;5.996e-01;-4.338e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.774e+01;4.774e+01
0.003053000;1.044e+00;6.670e-01;-1.432e-03;6.389e-01;-1.372e-03;1.044e+00;1.056e+00;6.484e-01;3.764e-02;5.000e+01;-2.911e-04;1.433e-03;6.667e-01;3.873e-09;1.044e+00;6.003e-01;-1.289e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
0.003225000;1.044e+00;6.672e-01;-3.656e-04;6.389e-01;-3.500e-04;1.044e+00;1.056e+00;6.484e-01;3.864e-02;5.000e+01;-5.167e-04;3.667e-04;6.667e-01;3.793e-09;1.044e+00;6.005e-01;-3.290e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
0.003283000;1.044e+00;6.673e-01;-5.221e-05;6.389e-01;-4.999e-05;1.044e+00;1.056e+00;6.484e-01;3.893e-02;5.000e+01;-5.833e-04;5.220e-05;6.667e-01;3.741e-09;1.044e+00;6.005e-01;-4.698e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.881e+01;4.881e+01
0.003341000;1.045e+00;6.673e-01;2.433e-04;6.389e-01;2.330e-04;1.045e+00;1.056e+00;6.484e-01;3.921e-02;5.000e+01;-6.456e-04;-2.433e-04;6.667e-01;3.684e-09;1.045e+00;6.006e-01;2.190e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
0.003398000;1.045e+00;6.674e-01;5.211e-04;6.389e-01;4.989e-04;1.045e+00;1.056e+00;6.483e-01;3.947e-02;5.000e+01;-7.044e-04;-5.211e-04;6.667e-01;3.626e-09;1.045e+00;6.006e-01;4.690e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.894e+01;4.894e+01
0.003686000;1.045e+00;6.676e-01;1.678e-03;6.389e-01;1.606e-03;1.045e+00;1.057e+00;6.483e-01;4.055e-02;5.000e+01;-9.533e-04;-1.677e-03;6.667e-01;3.345e-09;1.045e+00;6.009e-01;1.510e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
0.004320000;1.045e+00;6.680e-01;3.224e-03;6.389e-01;3.084e-03;1.046e+00;1.058e+00;6.483e-01;4.200e-02;5.000e+01;-1.297e-03;-3.221e-03;6.667e-01;2.712e-09;1.045e+00;6.012e-01;2.902e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
0.004377000;1.045e+00;6.680e-01;3.317e-03;6.389e-01;3.172e-03;1.046e+00;1.058e+00;6.483e-01;4.208e-02;5.000e+01;-1.318e-03;-3.312e-03;6.667e-01;2.666e-09;1.045e+00;6.012e-01;2.985e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
0.004435000;1.046e+00;6.680e-01;3.402e-03;6.389e-01;3.254e-03;1.047e+00;1.058e+00;6.483e-01;4.217e-02;5.000e+01;-1.338e-03;-3.398e-03;6.667e-01;2.613e-09;1.046e+00;6.012e-01;3.062e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
0.005126000;1.046e+00;6.682e-01;4.057e-03;6.390e-01;3.879e-03;1.047e+00;1.058e+00;6.483e-01;4.278e-02;5.000e+01;-1.503e-03;-4.051e-03;6.667e-01;2.026e-09;1.046e+00;6.014e-01;3.651e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
0.005956000;1.046e+00;6.683e-01;4.287e-03;6.390e-01;4.099e-03;1.047e+00;1.058e+00;6.483e-01;4.300e-02;5.000e+01;-1.584e-03;-4.280e-03;6.667e-01;1.161e-09;1.046e+00;6.014e-01;3.858e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.006163000;1.046e+00;6.683e-01;4.292e-03;6.390e-01;4.104e-03;1.047e+00;1.058e+00;6.483e-01;4.300e-02;5.000e+01;-1.593e-03;-4.286e-03;6.667e-01;8.662e-10;1.046e+00;6.014e-01;3.863e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
0.006636000;1.046e+00;6.683e-01;4.261e-03;6.390e-01;4.075e-03;1.047e+00;1.058e+00;6.483e-01;4.298e-02;5.000e+01;-1.603e-03;-4.256e-03;6.667e-01;-1.716e-09;1.046e+00;6.014e-01;3.835e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.996e+01;4.996e+01
0.008403000;1.046e+00;6.682e-01;3.896e-03;6.391e-01;3.725e-03;1.047e+00;1.058e+00;6.484e-01;4.264e-02;5.000e+01;-1.564e-03;-3.890e-03;6.667e-01;-3.771e-09;1.046e+00;6.014e-01;3.506e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
0.008633000;1.046e+00;6.682e-01;3.837e-03;6.391e-01;3.669e-03;1.047e+00;1.058e+00;6.484e-01;4.258e-02;5.000e+01;-1.554e-03;-3.831e-03;6.667e-01;-4.109e-09;1.046e+00;6.014e-01;3.453e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.010246000;1.046e+00;6.681e-01;3.419e-03;6.391e-01;3.270e-03;1.047e+00;1.058e+00;6.484e-01;4.219e-02;5.000e+01;-1.470e-03;-3.414e-03;6.667e-01;-5.608e-09;1.046e+00;6.013e-01;3.077e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.010707000;1.045e+00;6.681e-01;3.302e-03;6.390e-01;3.159e-03;1.046e+00;1.058e+00;6.484e-01;4.208e-02;5.000e+01;-1.443e-03;-3.298e-03;6.667e-01;-6.004e-09;1.045e+00;6.013e-01;2.972e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.011167000;1.045e+00;6.681e-01;3.188e-03;6.390e-01;3.049e-03;1.046e+00;1.057e+00;6.484e-01;4.198e-02;5.000e+01;-1.414e-03;-3.184e-03;6.667e-01;-6.397e-09;1.045e+00;6.013e-01;2.869e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.014393000;1.045e+00;6.679e-01;2.469e-03;6.390e-01;2.362e-03;1.046e+00;1.057e+00;6.484e-01;4.130e-02;5.000e+01;-1.200e-03;-2.467e-03;6.667e-01;-7.821e-09;1.045e+00;6.011e-01;2.222e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.019001000;1.045e+00;6.676e-01;1.686e-03;6.388e-01;1.613e-03;1.045e+00;1.057e+00;6.483e-01;4.055e-02;5.000e+01;-8.967e-04;-1.684e-03;6.667e-01;-9.158e-09;1.045e+00;6.008e-01;1.517e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.030139000;1.045e+00;6.670e-01;6.856e-04;6.385e-01;6.562e-04;1.045e+00;1.057e+00;6.480e-01;3.959e-02;5.000e+01;-3.656e-04;-6.856e-04;6.667e-01;-1.028e-08;1.045e+00;6.003e-01;6.170e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.031139000;1.045e+00;6.670e-01;6.378e-04;6.385e-01;6.105e-04;1.045e+00;1.056e+00;6.480e-01;3.954e-02;5.000e+01;-3.333e-04;-6.378e-04;6.667e-01;-1.028e-08;1.045e+00;6.003e-01;5.740e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.032139000;1.045e+00;6.670e-01;5.944e-04;6.385e-01;5.690e-04;1.045e+00;1.056e+00;6.479e-01;3.950e-02;5.000e+01;-3.033e-04;-5.944e-04;6.667e-01;-1.028e-08;1.045e+00;6.003e-01;5.350e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.033139000;1.045e+00;6.669e-01;5.567e-04;6.385e-01;5.329e-04;1.045e+00;1.056e+00;6.479e-01;3.946e-02;5.000e+01;-2.756e-04;-5.567e-04;6.667e-01;-1.028e-08;1.045e+00;6.002e-01;5.010e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.034139000;1.045e+00;6.669e-01;5.211e-04;6.384e-01;4.989e-04;1.045e+00;1.056e+00;6.479e-01;3.943e-02;5.000e+01;-2.500e-04;-5.211e-04;6.667e-01;-1.027e-08;1.045e+00;6.002e-01;4.690e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.042139000;1.045e+00;6.668e-01;3.489e-04;6.383e-01;3.340e-04;1.045e+00;1.056e+00;6.478e-01;3.925e-02;5.000e+01;-1.067e-04;-3.489e-04;6.667e-01;-9.611e-09;1.045e+00;6.001e-01;3.140e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.043139000;1.045e+00;6.668e-01;3.367e-04;6.383e-01;3.223e-04;1.045e+00;1.056e+00;6.478e-01;3.924e-02;5.000e+01;-9.444e-05;-3.367e-04;6.667e-01;-9.435e-09;1.045e+00;6.001e-01;3.030e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.047139000;1.045e+00;6.667e-01;3.000e-04;6.383e-01;2.872e-04;1.045e+00;1.056e+00;6.478e-01;3.920e-02;5.000e+01;-5.556e-05;-3.000e-04;6.667e-01;-8.594e-09;1.045e+00;6.000e-01;2.700e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.054475000;1.045e+00;6.667e-01;2.644e-04;6.383e-01;2.532e-04;1.045e+00;1.056e+00;6.477e-01;3.917e-02;5.000e+01;-1.222e-05;-2.644e-04;6.667e-01;-6.529e-09;1.045e+00;6.000e-01;2.380e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.057475000;1.045e+00;6.667e-01;2.567e-04;6.382e-01;2.457e-04;1.045e+00;1.056e+00;6.477e-01;3.916e-02;5.000e+01;-1.109e-06;-2.567e-04;6.667e-01;-6.361e-09;1.045e+00;6.000e-01;2.310e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.065475000;1.045e+00;6.666e-01;2.422e-04;6.382e-01;2.319e-04;1.045e+00;1.056e+00;6.477e-01;3.914e-02;5.000e+01;1.667e-05;-2.422e-04;6.667e-01;-4.641e-09;1.045e+00;6.000e-01;2.180e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.096475000;1.045e+00;6.666e-01;2.044e-04;6.382e-01;1.957e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;3.222e-05;-2.044e-04;6.667e-01;2.583e-09;1.045e+00;6.000e-01;1.840e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.117475000;1.045e+00;6.666e-01;1.789e-04;6.382e-01;1.713e-04;1.045e+00;1.056e+00;6.477e-01;3.909e-02;5.000e+01;2.999e-05;-1.789e-04;6.667e-01;2.446e-09;1.045e+00;6.000e-01;1.610e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.118475000;1.044e+00;6.666e-01;1.778e-04;6.382e-01;1.702e-04;1.045e+00;1.056e+00;6.477e-01;3.908e-02;5.000e+01;2.999e-05;-1.778e-04;6.667e-01;2.334e-09;1.044e+00;6.000e-01;1.600e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.223475000;1.044e+00;6.667e-01;9.111e-05;6.383e-01;8.723e-05;1.045e+00;1.056e+00;6.478e-01;3.901e-02;5.000e+01;1.333e-05;-9.111e-05;6.667e-01;5.438e-09;1.044e+00;6.000e-01;8.200e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.224475000;1.044e+00;6.667e-01;9.111e-05;6.383e-01;8.723e-05;1.044e+00;1.056e+00;6.478e-01;3.901e-02;5.000e+01;1.333e-05;-9.111e-05;6.667e-01;5.613e-09;1.044e+00;6.000e-01;8.200e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.342475000;1.044e+00;6.667e-01;4.557e-05;6.383e-01;4.362e-05;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;2.227e-06;-4.556e-05;6.667e-01;4.867e-09;1.044e+00;6.000e-01;4.100e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.374475000;1.044e+00;6.667e-01;3.778e-05;6.383e-01;3.617e-05;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;1.102e-06;-3.778e-05;6.667e-01;-2.486e-09;1.044e+00;6.000e-01;3.400e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;6.667e-01;3.889e-05;6.383e-01;3.723e-05;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;-2.991e-10;-3.889e-05;6.667e-01;-1.280e-09;1.044e+00;6.000e-01;3.500e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.027e+00;6.556e-01;-1.916e-02;6.382e-01;-1.865e-02;1.022e+00;1.038e+00;6.486e-01;2.107e-02;5.000e+01;9.441e-02;5.611e-02;7.500e-01;3.333e-02;1.027e+00;5.900e-01;-1.724e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.571e+01;4.571e+01
19.999998000;1.027e+00;6.556e-01;-1.912e-02;6.382e-01;-1.861e-02;1.022e+00;1.038e+00;6.486e-01;2.111e-02;5.000e+01;9.440e-02;5.607e-02;7.500e-01;3.333e-02;1.027e+00;5.900e-01;-1.721e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.571e+01;4.571e+01
20.000000000;1.027e+00;6.556e-01;-1.908e-02;6.382e-01;-1.857e-02;1.022e+00;1.038e+00;6.486e-01;2.115e-02;5.000e+01;9.439e-02;5.603e-02;7.500e-01;3.333e-02;1.027e+00;5.900e-01;-1.717e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.572e+01;4.572e+01
20.000188000;1.028e+00;6.564e-01;-1.568e-02;6.382e-01;-1.524e-02;1.024e+00;1.039e+00;6.485e-01;2.440e-02;5.000e+01;9.361e-02;5.247e-02;7.500e-01;3.333e-02;1.028e+00;5.907e-01;-1.411e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.645e+01;4.645e+01
20.000982000;1.031e+00;6.584e-01;-6.628e-03;6.384e-01;-6.426e-03;1.029e+00;1.043e+00;6.482e-01;3.301e-02;5.000e+01;9.161e-02;4.303e-02;7.500e-01;3.333e-02;1.031e+00;5.926e-01;-5.965e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.840e+01;4.840e+01
20.001095000;1.032e+00;6.586e-01;-5.828e-03;6.384e-01;-5.649e-03;1.030e+00;1.043e+00;6.482e-01;3.377e-02;5.000e+01;9.143e-02;4.220e-02;7.500e-01;3.333e-02;1.032e+00;5.927e-01;-5.245e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
20.001264000;1.032e+00;6.588e-01;-4.783e-03;6.384e-01;-4.635e-03;1.031e+00;1.043e+00;6.481e-01;3.476e-02;5.000e+01;9.121e-02;4.112e-02;7.500e-01;3.333e-02;1.032e+00;5.929e-01;-4.305e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.879e+01;4.879e+01
20.001377000;1.032e+00;6.589e-01;-4.178e-03;6.384e-01;-4.048e-03;1.031e+00;1.044e+00;6.481e-01;3.534e-02;5.000e+01;9.107e-02;4.049e-02;7.500e-01;3.333e-02;1.032e+00;5.930e-01;-3.760e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
20.001660000;1.033e+00;6.592e-01;-2.931e-03;6.384e-01;-2.839e-03;1.032e+00;1.044e+00;6.480e-01;3.652e-02;5.000e+01;9.080e-02;3.920e-02;7.500e-01;3.333e-02;1.033e+00;5.933e-01;-2.638e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.919e+01;4.919e+01
20.001942000;1.033e+00;6.594e-01;-1.987e-03;6.384e-01;-1.923e-03;1.032e+00;1.045e+00;6.480e-01;3.741e-02;5.000e+01;9.058e-02;3.822e-02;7.500e-01;3.333e-02;1.033e+00;5.935e-01;-1.788e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.939e+01;4.939e+01
20.002112000;1.033e+00;6.595e-01;-1.532e-03;6.384e-01;-1.483e-03;1.033e+00;1.045e+00;6.480e-01;3.784e-02;5.000e+01;9.048e-02;3.775e-02;7.500e-01;3.333e-02;1.033e+00;5.936e-01;-1.379e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
20.002880000;1.033e+00;6.599e-01;-1.922e-04;6.385e-01;-1.860e-04;1.033e+00;1.045e+00;6.480e-01;3.912e-02;4.999e+01;9.014e-02;3.636e-02;7.500e-01;3.333e-02;1.033e+00;5.939e-01;-1.730e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
20.002982000;1.033e+00;6.599e-01;-7.667e-05;6.385e-01;-7.418e-05;1.033e+00;1.045e+00;6.480e-01;3.923e-02;4.999e+01;9.010e-02;3.624e-02;7.500e-01;3.333e-02;1.033e+00;5.939e-01;-6.900e-05;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
20.003083000;1.034e+00;6.599e-01;2.778e-05;6.385e-01;2.688e-05;1.034e+00;1.045e+00;6.480e-01;3.933e-02;4.999e+01;9.007e-02;3.613e-02;7.500e-01;3.333e-02;1.034e+00;5.939e-01;2.500e-05;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
20.003185000;1.034e+00;6.600e-01;1.244e-04;6.385e-01;1.204e-04;1.034e+00;1.045e+00;6.480e-01;3.942e-02;4.999e+01;9.004e-02;3.603e-02;7.500e-01;3.333e-02;1.034e+00;5.940e-01;1.120e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
20.003287000;1.034e+00;6.600e-01;2.122e-04;6.386e-01;2.053e-04;1.034e+00;1.045e+00;6.480e-01;3.950e-02;4.999e+01;9.001e-02;3.594e-02;7.500e-01;3.333e-02;1.034e+00;5.940e-01;1.910e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
20.003592000;1.034e+00;6.601e-01;4.333e-04;6.386e-01;4.192e-04;1.034e+00;1.045e+00;6.480e-01;3.971e-02;4.999e+01;8.994e-02;3.571e-02;7.500e-01;3.333e-02;1.034e+00;5.941e-01;3.900e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
20.003693000;1.034e+00;6.601e-01;4.956e-04;6.386e-01;4.794e-04;1.034e+00;1.046e+00;6.480e-01;3.977e-02;4.999e+01;8.991e-02;3.564e-02;7.500e-01;3.333e-02;1.034e+00;5.941e-01;4.460e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
20.003795000;1.034e+00;6.601e-01;5.522e-04;6.386e-01;5.342e-04;1.034e+00;1.046e+00;6.481e-01;3.983e-02;4.999e+01;8.989e-02;3.558e-02;7.500e-01;3.333e-02;1.034e+00;5.941e-01;4.970e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.990e+01;4.990e+01
20.003897000;1.034e+00;6.601e-01;6.056e-04;6.386e-01;5.858e-04;1.034e+00;1.046e+00;6.481e-01;3.988e-02;4.999e+01;8.986e-02;3.553e-02;7.500e-01;3.333e-02;1.034e+00;5.941e-01;5.450e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.991e+01;4.991e+01
20.003999000;1.034e+00;6.602e-01;6.533e-04;6.386e-01;6.320e-04;1.034e+00;1.046e+00;6.481e-01;3.993e-02;4.999e+01;8.984e-02;3.548e-02;7.500e-01;3.333e-02;1.034e+00;5.941e-01;5.880e-04;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
20.007687000;1.034e+00;6.609e-01;1.466e-03;6.391e-01;1.417e-03;1.034e+00;1.046e+00;6.485e-01;4.075e-02;4.998e+01;8.914e-02;3.461e-02;7.500e-01;3.333e-02;1.034e+00;5.948e-01;1.319e-03;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.009991000;1.034e+00;6.613e-01;1.809e-03;6.395e-01;1.749e-03;1.035e+00;1.046e+00;6.489e-01;4.111e-02;4.997e+01;8.868e-02;3.424e-02;7.500e-01;3.333e-02;1.034e+00;5.952e-01;1.628e-03;1.000e+01;4.997e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.017364000;1.034e+00;6.628e-01;2.804e-03;6.407e-01;2.711e-03;1.035e+00;1.046e+00;6.501e-01;4.217e-02;4.995e+01;8.721e-02;3.314e-02;7.500e-01;3.333e-02;1.034e+00;5.965e-01;2.524e-03;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.018286000;1.034e+00;6.630e-01;2.908e-03;6.409e-01;2.811e-03;1.035e+00;1.047e+00;6.502e-01;4.229e-02;4.995e+01;8.704e-02;3.303e-02;7.500e-01;3.333e-02;1.034e+00;5.967e-01;2.617e-03;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.996e+01;4.996e+01
20.019286000;1.034e+00;6.631e-01;3.013e-03;6.410e-01;2.913e-03;1.035e+00;1.047e+00;6.503e-01;4.240e-02;4.995e+01;8.687e-02;3.291e-02;7.500e-01;3.333e-02;1.034e+00;5.968e-01;2.712e-03;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.996e+01;4.996e+01
20.020286000;1.035e+00;6.633e-01;3.113e-03;6.412e-01;3.009e-03;1.035e+00;1.047e+00;6.505e-01;4.251e-02;4.995e+01;8.669e-02;3.280e-02;7.500e-01;3.333e-02;1.035e+00;5.970e-01;2.802e-03;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.996e+01;4.996e+01
20.021286000;1.035e+00;6.635e-01;3.206e-03;6.413e-01;3.098e-03;1.036e+00;1.047e+00;6.506e-01;4.261e-02;4.994e+01;8.653e-02;3.269e-02;7.500e-01;3.333e-02;1.035e+00;5.971e-01;2.885e-03;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.995e+01;4.995e+01
20.022286000;1.035e+00;6.636e-01;3.292e-03;6.415e-01;3.182e-03;1.036e+00;1.047e+00;6.508e-01;4.271e-02;4.994e+01;8.636e-02;3.260e-02;7.500e-01;3.333e-02;1.035e+00;5.973e-01;2.963e-03;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.995e+01;4.995e+01
20.024728000;1.035e+00;6.640e-01;3.479e-03;6.418e-01;3.362e-03;1.036e+00;1.047e+00;6.511e-01;4.292e-02;4.994e+01;8.600e-02;3.239e-02;7.500e-01;3.333e-02;1.035e+00;5.976e-01;3.131e-03;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
20.032728000;1.035e+00;6.650e-01;3.876e-03;6.426e-01;3.745e-03;1.036e+00;1.047e+00;6.519e-01;4.338e-02;4.991e+01;8.505e-02;3.193e-02;7.500e-01;3.333e-02;1.035e+00;5.985e-01;3.488e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
20.033728000;1.035e+00;6.650e-01;3.907e-03;6.427e-01;3.775e-03;1.036e+00;1.047e+00;6.520e-01;4.342e-02;4.991e+01;8.495e-02;3.190e-02;7.500e-01;3.333e-02;1.035e+00;5.985e-01;3.516e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
20.038728000;1.035e+00;6.655e-01;4.023e-03;6.431e-01;3.888e-03;1.036e+00;1.047e+00;6.523e-01;4.356e-02;4.990e+01;8.455e-02;3.176e-02;7.500e-01;3.333e-02;1.035e+00;5.989e-01;3.621e-03;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.990e+01;4.990e+01
20.039728000;1.035e+00;6.655e-01;4.040e-03;6.431e-01;3.904e-03;1.036e+00;1.047e+00;6.524e-01;4.359e-02;4.990e+01;8.448e-02;3.174e-02;7.500e-01;3.333e-02;1.035e+00;5.990e-01;3.636e-03;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.990e+01;4.990e+01
20.044728000;1.035e+00;6.658e-01;4.100e-03;6.434e-01;3.962e-03;1.036e+00;1.047e+00;6.526e-01;4.367e-02;4.988e+01;8.419e-02;3.166e-02;7.500e-01;3.333e-02;1.035e+00;5.992e-01;3.690e-03;1.000e+01;4.988e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
20.045728000;1.035e+00;6.659e-01;4.109e-03;6.434e-01;3.970e-03;1.036e+00;1.047e+00;6.527e-01;4.368e-02;4.988e+01;8.414e-02;3.165e-02;7.500e-01;3.333e-02;1.035e+00;5.993e-01;3.698e-03;1.000e+01;4.988e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
20.048728000;1.035e+00;6.660e-01;4.129e-03;6.436e-01;3.990e-03;1.036e+00;1.047e+00;6.528e-01;4.372e-02;4.987e+01;8.400e-02;3.162e-02;7.500e-01;3.333e-02;1.035e+00;5.994e-01;3.716e-03;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
20.049728000;1.035e+00;6.660e-01;4.134e-03;6.436e-01;3.995e-03;1.036e+00;1.047e+00;6.528e-01;4.372e-02;4.987e+01;8.396e-02;3.161e-02;7.500e-01;3.333e-02;1.035e+00;5.994e-01;3.721e-03;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
20.057728000;1.035e+00;6.663e-01;4.163e-03;6.438e-01;4.023e-03;1.036e+00;1.047e+00;6.531e-01;4.378e-02;4.985e+01;8.371e-02;3.157e-02;7.500e-01;3.333e-02;1.035e+00;5.997e-01;3.747e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
20.058728000;1.035e+00;6.663e-01;4.167e-03;6.439e-01;4.026e-03;1.036e+00;1.047e+00;6.531e-01;4.378e-02;4.985e+01;8.369e-02;3.157e-02;7.500e-01;3.333e-02;1.035e+00;5.997e-01;3.750e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
20.060728000;1.035e+00;6.664e-01;4.171e-03;6.439e-01;4.030e-03;1.036e+00;1.047e+00;6.531e-01;4.379e-02;4.984e+01;8.364e-02;3.156e-02;7.500e-01;3.333e-02;1.035e+00;5.997e-01;3.754e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
20.061728000;1.035e+00;6.664e-01;4.173e-03;6.439e-01;4.033e-03;1.036e+00;1.047e+00;6.532e-01;4.379e-02;4.984e+01;8.362e-02;3.156e-02;7.500e-01;3.333e-02;1.035e+00;5.997e-01;3.756e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
20.082728000;1.035e+00;6.666e-01;4.231e-03;6.442e-01;4.088e-03;1.036e+00;1.047e+00;6.534e-01;4.387e-02;4.979e+01;8.336e-02;3.148e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;3.808e-03;1.000e+01;4.979e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
20.096728000;1.035e+00;6.667e-01;4.282e-03;6.442e-01;4.138e-03;1.036e+00;1.047e+00;6.535e-01;4.393e-02;4.975e+01;8.329e-02;3.143e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;3.854e-03;1.000e+01;4.975e+01;6.667e-01;0.000e+00;1.044e+00;4.975e+01;4.975e+01
20.102728000;1.035e+00;6.667e-01;4.307e-03;6.442e-01;4.161e-03;1.036e+00;1.047e+00;6.535e-01;4.395e-02;4.974e+01;8.328e-02;3.140e-02;7.500e-01;3.333e-02;1.035e+00;6.001e-01;3.876e-03;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
20.117728000;1.035e+00;6.667e-01;4.373e-03;6.442e-01;4.226e-03;1.036e+00;1.047e+00;6.535e-01;4.402e-02;4.970e+01;8.325e-02;3.133e-02;7.500e-01;3.333e-02;1.035e+00;6.001e-01;3.936e-03;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
20.249470000;1.035e+00;6.667e-01;5.077e-03;6.440e-01;4.904e-03;1.037e+00;1.047e+00;6.532e-01;4.465e-02;4.937e+01;8.335e-02;3.062e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;4.569e-03;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
20.250470000;1.035e+00;6.667e-01;5.082e-03;6.440e-01;4.910e-03;1.037e+00;1.048e+00;6.532e-01;4.466e-02;4.937e+01;8.335e-02;3.062e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;4.574e-03;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
20.336470000;1.035e+00;6.666e-01;5.574e-03;6.439e-01;5.384e-03;1.037e+00;1.048e+00;6.530e-01;4.511e-02;4.915e+01;8.338e-02;3.012e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;5.017e-03;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
20.424470000;1.035e+00;6.667e-01;6.077e-03;6.438e-01;5.868e-03;1.037e+00;1.048e+00;6.530e-01;4.557e-02;4.893e+01;8.333e-02;2.960e-02;7.500e-01;3.333e-02;1.035e+00;6.000e-01;5.469e-03;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
20.425470000;1.036e+00;6.667e-01;6.082e-03;6.438e-01;5.874e-03;1.037e+00;1.048e+00;6.530e-01;4.558e-02;4.893e+01;8.333e-02;2.960e-02;7.500e-01;3.333e-02;1.036e+00;6.000e-01;5.474e-03;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
20.514470000;1.036e+00;6.668e-01;6.587e-03;6.438e-01;6.360e-03;1.038e+00;1.048e+00;6.529e-01;4.605e-02;4.871e+01;8.325e-02;2.908e-02;7.500e-01;3.333e-02;1.036e+00;6.001e-01;5.928e-03;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.871e+01;4.871e+01
20.659470000;1.036e+00;6.668e-01;7.409e-03;6.437e-01;7.152e-03;1.038e+00;1.048e+00;6.528e-01;4.681e-02;4.835e+01;8.322e-02;2.824e-02;7.500e-01;3.333e-02;1.036e+00;6.001e-01;6.668e-03;1.000e+01;4.835e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
20.927470000;1.036e+00;6.666e-01;8.894e-03;6.432e-01;8.582e-03;1.039e+00;1.049e+00;6.522e-01;4.816e-02;4.768e+01;8.336e-02;2.674e-02;7.500e-01;3.333e-02;1.036e+00;6.000e-01;8.005e-03;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
20.989470000;1.036e+00;6.667e-01;9.220e-03;6.432e-01;8.895e-03;1.039e+00;1.049e+00;6.522e-01;4.846e-02;4.752e+01;8.333e-02;2.641e-02;7.500e-01;3.333e-02;1.036e+00;6.000e-01;8.298e-03;1.000e+01;4.752e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
20.990470000;1.037e+00;6.667e-01;9.226e-03;6.432e-01;8.901e-03;1.039e+00;1.049e+00;6.522e-01;4.847e-02;4.752e+01;8.333e-02;2.640e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;8.303e-03;1.000e+01;4.752e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
21.062470000;1.037e+00;6.667e-01;9.594e-03;6.432e-01;9.256e-03;1.039e+00;1.049e+00;6.522e-01;4.881e-02;4.734e+01;8.328e-02;2.602e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;8.635e-03;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
21.063470000;1.037e+00;6.667e-01;9.599e-03;6.432e-01;9.260e-03;1.040e+00;1.049e+00;6.522e-01;4.882e-02;4.734e+01;8.328e-02;2.602e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;8.639e-03;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
21.170470000;1.037e+00;6.668e-01;1.014e-02;6.431e-01;9.778e-03;1.040e+00;1.049e+00;6.521e-01;4.931e-02;4.707e+01;8.323e-02;2.547e-02;7.500e-01;3.333e-02;1.037e+00;6.001e-01;9.124e-03;1.000e+01;4.707e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
21.171470000;1.037e+00;6.668e-01;1.014e-02;6.431e-01;9.783e-03;1.040e+00;1.050e+00;6.521e-01;4.932e-02;4.707e+01;8.323e-02;2.546e-02;7.500e-01;3.333e-02;1.037e+00;6.001e-01;9.129e-03;1.000e+01;4.707e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
21.182470000;1.037e+00;6.668e-01;1.020e-02;6.431e-01;9.836e-03;1.040e+00;1.050e+00;6.521e-01;4.937e-02;4.704e+01;8.323e-02;2.541e-02;7.500e-01;3.333e-02;1.037e+00;6.001e-01;9.178e-03;1.000e+01;4.704e+01;6.667e-01;0.000e+00;1.044e+00;4.704e+01;4.704e+01
21.391470000;1.037e+00;6.667e-01;1.122e-02;6.428e-01;1.082e-02;1.040e+00;1.050e+00;6.517e-01;5.029e-02;4.652e+01;8.334e-02;2.438e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;1.009e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.652e+01;4.652e+01
21.392470000;1.037e+00;6.667e-01;1.122e-02;6.428e-01;1.082e-02;1.041e+00;1.050e+00;6.517e-01;5.030e-02;4.652e+01;8.334e-02;2.437e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;1.010e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.652e+01;4.652e+01
21.426470000;1.037e+00;6.666e-01;1.138e-02;6.427e-01;1.097e-02;1.041e+00;1.050e+00;6.516e-01;5.044e-02;4.643e+01;8.335e-02;2.421e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;1.024e-02;1.000e+01;4.643e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
21.649470000;1.037e+00;6.667e-01;1.236e-02;6.426e-01;1.191e-02;1.041e+00;1.050e+00;6.515e-01;5.135e-02;4.587e+01;8.328e-02;2.322e-02;7.500e-01;3.333e-02;1.037e+00;6.000e-01;1.112e-02;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
21.650470000;1.038e+00;6.667e-01;1.236e-02;6.426e-01;1.192e-02;1.041e+00;1.050e+00;6.515e-01;5.135e-02;4.587e+01;8.328e-02;2.321e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.113e-02;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
21.726470000;1.038e+00;6.667e-01;1.268e-02;6.426e-01;1.222e-02;1.041e+00;1.050e+00;6.514e-01;5.164e-02;4.568e+01;8.326e-02;2.289e-02;7.500e-01;3.333e-02;1.038e+00;6.001e-01;1.141e-02;1.000e+01;4.568e+01;6.667e-01;0.000e+00;1.044e+00;4.568e+01;4.568e+01
21.727470000;1.038e+00;6.667e-01;1.268e-02;6.426e-01;1.222e-02;1.041e+00;1.051e+00;6.514e-01;5.165e-02;4.568e+01;8.326e-02;2.289e-02;7.500e-01;3.333e-02;1.038e+00;6.001e-01;1.141e-02;1.000e+01;4.568e+01;6.667e-01;0.000e+00;1.044e+00;4.568e+01;4.568e+01
21.764470000;1.038e+00;6.667e-01;1.283e-02;6.426e-01;1.237e-02;1.041e+00;1.051e+00;6.514e-01;5.178e-02;4.559e+01;8.326e-02;2.273e-02;7.500e-01;3.333e-02;1.038e+00;6.001e-01;1.155e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
21.765470000;1.038e+00;6.667e-01;1.284e-02;6.426e-01;1.237e-02;1.042e+00;1.051e+00;6.514e-01;5.179e-02;4.558e+01;8.326e-02;2.273e-02;7.500e-01;3.333e-02;1.038e+00;6.001e-01;1.155e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
21.792470000;1.038e+00;6.667e-01;1.295e-02;6.425e-01;1.248e-02;1.042e+00;1.051e+00;6.514e-01;5.189e-02;4.552e+01;8.326e-02;2.262e-02;7.500e-01;3.333e-02;1.038e+00;6.001e-01;1.165e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
22.021470000;1.038e+00;6.666e-01;1.383e-02;6.423e-01;1.332e-02;1.042e+00;1.051e+00;6.510e-01;5.268e-02;4.494e+01;8.335e-02;2.173e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.244e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
22.040470000;1.038e+00;6.666e-01;1.389e-02;6.422e-01;1.339e-02;1.042e+00;1.051e+00;6.510e-01;5.275e-02;4.490e+01;8.335e-02;2.166e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.251e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
22.196470000;1.038e+00;6.667e-01;1.443e-02;6.422e-01;1.390e-02;1.042e+00;1.051e+00;6.509e-01;5.324e-02;4.451e+01;8.331e-02;2.112e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.298e-02;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
22.220470000;1.038e+00;6.667e-01;1.450e-02;6.422e-01;1.397e-02;1.043e+00;1.051e+00;6.509e-01;5.331e-02;4.445e+01;8.330e-02;2.104e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.305e-02;1.000e+01;4.445e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
22.227470000;1.038e+00;6.667e-01;1.453e-02;6.422e-01;1.399e-02;1.043e+00;1.051e+00;6.509e-01;5.333e-02;4.443e+01;8.330e-02;2.102e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.307e-02;1.000e+01;4.443e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
22.229470000;1.038e+00;6.667e-01;1.453e-02;6.422e-01;1.400e-02;1.043e+00;1.051e+00;6.509e-01;5.334e-02;4.442e+01;8.329e-02;2.102e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.308e-02;1.000e+01;4.442e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
22.252470000;1.038e+00;6.667e-01;1.461e-02;6.422e-01;1.407e-02;1.043e+00;1.051e+00;6.509e-01;5.340e-02;4.437e+01;8.329e-02;2.094e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.315e-02;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
22.355470000;1.038e+00;6.667e-01;1.493e-02;6.421e-01;1.437e-02;1.043e+00;1.051e+00;6.509e-01;5.370e-02;4.411e+01;8.328e-02;2.062e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.343e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.411e+01;4.411e+01
22.456470000;1.038e+00;6.667e-01;1.523e-02;6.420e-01;1.466e-02;1.043e+00;1.051e+00;6.507e-01;5.397e-02;4.386e+01;8.332e-02;2.031e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.370e-02;1.000e+01;4.386e+01;6.667e-01;0.000e+00;1.044e+00;4.386e+01;4.386e+01
22.457470000;1.038e+00;6.667e-01;1.523e-02;6.420e-01;1.467e-02;1.043e+00;1.052e+00;6.507e-01;5.397e-02;4.385e+01;8.332e-02;2.031e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.371e-02;1.000e+01;4.385e+01;6.667e-01;0.000e+00;1.044e+00;4.385e+01;4.385e+01
22.551470000;1.038e+00;6.667e-01;1.549e-02;6.419e-01;1.492e-02;1.043e+00;1.052e+00;6.506e-01;5.421e-02;4.362e+01;8.335e-02;2.004e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.394e-02;1.000e+01;4.362e+01;6.667e-01;0.000e+00;1.044e+00;4.362e+01;4.362e+01
22.560470000;1.038e+00;6.666e-01;1.552e-02;6.419e-01;1.494e-02;1.043e+00;1.052e+00;6.506e-01;5.423e-02;4.360e+01;8.335e-02;2.002e-02;7.500e-01;3.333e-02;1.038e+00;6.000e-01;1.397e-02;1.000e+01;4.360e+01;6.667e-01;0.000e+00;1.044e+00;4.360e+01;4.360e+01
22.561470000;1.039e+00;6.666e-01;1.552e-02;6.419e-01;1.495e-02;1.043e+00;1.052e+00;6.506e-01;5.423e-02;4.359e+01;8.335e-02;2.002e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.397e-02;1.000e+01;4.359e+01;6.667e-01;0.000e+00;1.044e+00;4.359e+01;4.359e+01
22.784470000;1.039e+00;6.667e-01;1.607e-02;6.419e-01;1.548e-02;1.043e+00;1.052e+00;6.505e-01;5.474e-02;4.304e+01;8.331e-02;1.946e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.447e-02;1.000e+01;4.304e+01;6.667e-01;0.000e+00;1.044e+00;4.304e+01;4.304e+01
22.785470000;1.039e+00;6.667e-01;1.608e-02;6.419e-01;1.548e-02;1.044e+00;1.052e+00;6.505e-01;5.475e-02;4.303e+01;8.331e-02;1.945e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.447e-02;1.000e+01;4.303e+01;6.667e-01;0.000e+00;1.044e+00;4.303e+01;4.303e+01
22.967470000;1.039e+00;6.667e-01;1.647e-02;6.418e-01;1.586e-02;1.044e+00;1.052e+00;6.505e-01;5.511e-02;4.258e+01;8.331e-02;1.905e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.482e-02;1.000e+01;4.258e+01;6.667e-01;0.000e+00;1.044e+00;4.258e+01;4.258e+01
23.100470000;1.039e+00;6.667e-01;1.673e-02;6.417e-01;1.611e-02;1.044e+00;1.052e+00;6.503e-01;5.534e-02;4.225e+01;8.335e-02;1.879e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.506e-02;1.000e+01;4.225e+01;6.667e-01;0.000e+00;1.044e+00;4.225e+01;4.225e+01
23.804802000;1.039e+00;6.666e-01;1.770e-02;6.415e-01;1.703e-02;1.044e+00;1.052e+00;6.501e-01;5.622e-02;4.049e+01;8.335e-02;1.782e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.593e-02;1.000e+01;4.049e+01;6.667e-01;0.000e+00;1.044e+00;4.049e+01;4.049e+01
23.805802000;1.039e+00;6.666e-01;1.770e-02;6.415e-01;1.703e-02;1.045e+00;1.052e+00;6.501e-01;5.623e-02;4.048e+01;8.335e-02;1.781e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.593e-02;1.000e+01;4.048e+01;6.667e-01;0.000e+00;1.044e+00;4.048e+01;4.048e+01
23.886802000;1.039e+00;6.667e-01;1.778e-02;6.415e-01;1.710e-02;1.045e+00;1.052e+00;6.501e-01;5.630e-02;4.028e+01;8.334e-02;1.774e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.600e-02;1.000e+01;4.028e+01;6.667e-01;0.000e+00;1.044e+00;4.028e+01;4.028e+01
23.887802000;1.039e+00;6.667e-01;1.778e-02;6.415e-01;1.711e-02;1.045e+00;1.053e+00;6.501e-01;5.630e-02;4.028e+01;8.334e-02;1.773e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.600e-02;1.000e+01;4.028e+01;6.667e-01;0.000e+00;1.044e+00;4.028e+01;4.028e+01
24.163563000;1.039e+00;6.667e-01;1.800e-02;6.415e-01;1.732e-02;1.045e+00;1.053e+00;6.500e-01;5.651e-02;3.959e+01;8.334e-02;1.751e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.620e-02;1.000e+01;3.959e+01;6.667e-01;0.000e+00;1.044e+00;3.959e+01;3.959e+01
24.196563000;1.039e+00;6.667e-01;1.803e-02;6.414e-01;1.735e-02;1.045e+00;1.053e+00;6.500e-01;5.653e-02;3.951e+01;8.334e-02;1.748e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.622e-02;1.000e+01;3.951e+01;6.667e-01;0.000e+00;1.044e+00;3.951e+01;3.951e+01
24.405563000;1.039e+00;6.667e-01;1.815e-02;6.414e-01;1.746e-02;1.045e+00;1.053e+00;6.500e-01;5.664e-02;3.899e+01;8.335e-02;1.736e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.633e-02;1.000e+01;3.899e+01;6.667e-01;0.000e+00;1.044e+00;3.898e+01;3.898e+01
24.417563000;1.039e+00;6.667e-01;1.815e-02;6.414e-01;1.747e-02;1.045e+00;1.053e+00;6.500e-01;5.664e-02;3.896e+01;8.335e-02;1.736e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.634e-02;1.000e+01;3.896e+01;6.667e-01;0.000e+00;1.044e+00;3.895e+01;3.895e+01
24.419563000;1.039e+00;6.667e-01;1.815e-02;6.414e-01;1.747e-02;1.045e+00;1.053e+00;6.500e-01;5.664e-02;3.895e+01;8.335e-02;1.735e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.634e-02;1.000e+01;3.895e+01;6.667e-01;0.000e+00;1.044e+00;3.895e+01;3.895e+01
24.424563000;1.039e+00;6.667e-01;1.816e-02;6.414e-01;1.747e-02;1.045e+00;1.053e+00;6.500e-01;5.664e-02;3.894e+01;8.335e-02;1.735e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.634e-02;1.000e+01;3.894e+01;6.667e-01;0.000e+00;1.044e+00;3.894e+01;3.894e+01
24.462563000;1.039e+00;6.667e-01;1.817e-02;6.414e-01;1.748e-02;1.045e+00;1.053e+00;6.500e-01;5.666e-02;3.884e+01;8.334e-02;1.734e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.636e-02;1.000e+01;3.884e+01;6.667e-01;0.000e+00;1.044e+00;3.884e+01;3.884e+01
26.726563000;1.039e+00;6.667e-01;1.796e-02;6.415e-01;1.729e-02;1.045e+00;1.053e+00;6.500e-01;5.647e-02;3.318e+01;8.335e-02;1.754e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.617e-02;1.000e+01;3.318e+01;6.667e-01;0.000e+00;1.044e+00;3.318e+01;3.318e+01
27.320563000;1.039e+00;6.667e-01;1.778e-02;6.415e-01;1.711e-02;1.045e+00;1.053e+00;6.501e-01;5.630e-02;3.170e+01;8.335e-02;1.773e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.600e-02;1.000e+01;3.170e+01;6.667e-01;0.000e+00;1.044e+00;3.170e+01;3.170e+01
27.321563000;1.039e+00;6.667e-01;1.778e-02;6.415e-01;1.711e-02;1.045e+00;1.052e+00;6.501e-01;5.630e-02;3.170e+01;8.335e-02;1.774e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.600e-02;1.000e+01;3.170e+01;6.667e-01;0.000e+00;1.044e+00;3.170e+01;3.170e+01
27.587235000;1.039e+00;6.667e-01;1.770e-02;6.415e-01;1.703e-02;1.045e+00;1.052e+00;6.501e-01;5.623e-02;3.103e+01;8.335e-02;1.781e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.593e-02;1.000e+01;3.103e+01;6.667e-01;0.000e+00;1.044e+00;3.103e+01;3.103e+01
27.588235000;1.039e+00;6.667e-01;1.770e-02;6.415e-01;1.703e-02;1.044e+00;1.052e+00;6.501e-01;5.623e-02;3.103e+01;8.335e-02;1.781e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.593e-02;1.000e+01;3.103e+01;6.667e-01;0.000e+00;1.044e+00;3.103e+01;3.103e+01
30.140134000;1.039e+00;6.667e-01;1.715e-02;6.416e-01;1.650e-02;1.044e+00;1.052e+00;6.503e-01;5.572e-02;2.465e+01;8.335e-02;1.837e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.543e-02;1.000e+01;2.465e+01;6.667e-01;0.000e+00;1.044e+00;2.465e+01;2.465e+01
100.000000000;1.039e+00;6.667e-01;1.749e-02;6.416e-01;1.683e-02;1.044e+00;1.052e+00;6.502e-01;5.603e-02;-1.496e+02;8.335e-02;1.803e-02;7.500e-01;3.333e-02;1.039e+00;6.000e-01;1.574e-02;1.000e+01;-1.496e+02;6.667e-01;0.000e+00;1.044e+00;-1.496e+02;-1.496e+02
