time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
19.999996000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
20.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.000892000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.000956000;1.044e+00;8.333e-01;-4.444e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001020000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001084000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001276000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001340000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001468000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001532000;1.044e+00;8.332e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001788000;1.044e+00;8.332e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001916000;1.044e+00;8.332e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002031000;1.044e+00;8.332e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002146000;1.044e+00;8.331e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002262000;1.044e+00;8.331e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002377000;1.044e+00;8.331e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002492000;1.044e+00;8.331e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002607000;1.044e+00;8.330e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002722000;1.044e+00;8.330e-01;-4.445e-01;7.975e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002838000;1.044e+00;8.330e-01;-4.445e-01;7.975e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002953000;1.044e+00;8.329e-01;-4.445e-01;7.975e-01;-4.256e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003183000;1.044e+00;8.328e-01;-4.445e-01;7.974e-01;-4.256e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003298000;1.044e+00;8.328e-01;-4.445e-01;7.973e-01;-4.256e-01;1.044e+00;7.495e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003414000;1.044e+00;8.328e-01;-4.445e-01;7.973e-01;-4.256e-01;1.044e+00;7.495e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003529000;1.044e+00;8.327e-01;-4.445e-01;7.973e-01;-4.256e-01;1.044e+00;7.494e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003644000;1.044e+00;8.327e-01;-4.445e-01;7.972e-01;-4.256e-01;1.044e+00;7.494e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003874000;1.044e+00;8.326e-01;-4.445e-01;7.971e-01;-4.256e-01;1.044e+00;7.493e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004289000;1.044e+00;8.324e-01;-4.445e-01;7.969e-01;-4.256e-01;1.044e+00;7.491e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004496000;1.044e+00;8.323e-01;-4.445e-01;7.968e-01;-4.256e-01;1.044e+00;7.491e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004704000;1.045e+00;8.322e-01;-4.445e-01;7.967e-01;-4.256e-01;1.045e+00;7.490e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005326000;1.045e+00;8.319e-01;-4.445e-01;7.964e-01;-4.256e-01;1.045e+00;7.487e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005533000;1.045e+00;8.317e-01;-4.446e-01;7.963e-01;-4.256e-01;1.045e+00;7.486e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005948000;1.045e+00;8.315e-01;-4.446e-01;7.960e-01;-4.256e-01;1.045e+00;7.483e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.006363000;1.045e+00;8.312e-01;-4.446e-01;7.958e-01;-4.256e-01;1.045e+00;7.481e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.006777000;1.045e+00;8.310e-01;-4.446e-01;7.955e-01;-4.256e-01;1.045e+00;7.479e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.007607000;1.045e+00;8.304e-01;-4.446e-01;7.949e-01;-4.256e-01;1.045e+00;7.473e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008022000;1.045e+00;8.301e-01;-4.446e-01;7.946e-01;-4.256e-01;1.045e+00;7.471e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008436000;1.045e+00;8.298e-01;-4.446e-01;7.943e-01;-4.256e-01;1.045e+00;7.468e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008851000;1.045e+00;8.295e-01;-4.446e-01;7.939e-01;-4.255e-01;1.045e+00;7.465e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.010427000;1.045e+00;8.282e-01;-4.446e-01;7.927e-01;-4.255e-01;1.045e+00;7.454e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.011173000;1.045e+00;8.276e-01;-4.446e-01;7.920e-01;-4.255e-01;1.045e+00;7.448e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.011920000;1.045e+00;8.269e-01;-4.446e-01;7.914e-01;-4.255e-01;1.045e+00;7.443e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.012666000;1.045e+00;8.263e-01;-4.446e-01;7.907e-01;-4.254e-01;1.045e+00;7.437e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.013413000;1.045e+00;8.257e-01;-4.446e-01;7.900e-01;-4.254e-01;1.045e+00;7.431e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.014159000;1.045e+00;8.250e-01;-4.446e-01;7.894e-01;-4.254e-01;1.045e+00;7.425e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.014906000;1.045e+00;8.244e-01;-4.446e-01;7.887e-01;-4.253e-01;1.045e+00;7.419e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.015652000;1.045e+00;8.237e-01;-4.446e-01;7.880e-01;-4.253e-01;1.045e+00;7.413e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.016399000;1.045e+00;8.230e-01;-4.445e-01;7.874e-01;-4.253e-01;1.045e+00;7.407e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.017145000;1.045e+00;8.224e-01;-4.445e-01;7.867e-01;-4.252e-01;1.045e+00;7.401e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.017892000;1.045e+00;8.217e-01;-4.445e-01;7.860e-01;-4.252e-01;1.045e+00;7.396e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.018638000;1.045e+00;8.211e-01;-4.445e-01;7.854e-01;-4.252e-01;1.045e+00;7.390e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.019385000;1.046e+00;8.205e-01;-4.445e-01;7.847e-01;-4.252e-01;1.046e+00;7.384e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.020131000;1.046e+00;8.198e-01;-4.445e-01;7.841e-01;-4.251e-01;1.046e+00;7.378e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.020878000;1.046e+00;8.192e-01;-4.445e-01;7.834e-01;-4.251e-01;1.046e+00;7.373e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.021624000;1.046e+00;8.186e-01;-4.445e-01;7.828e-01;-4.251e-01;1.046e+00;7.367e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.022371000;1.046e+00;8.180e-01;-4.445e-01;7.822e-01;-4.250e-01;1.046e+00;7.362e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.023117000;1.046e+00;8.174e-01;-4.445e-01;7.816e-01;-4.250e-01;1.046e+00;7.357e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.023864000;1.046e+00;8.168e-01;-4.445e-01;7.810e-01;-4.250e-01;1.046e+00;7.351e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.024610000;1.046e+00;8.162e-01;-4.445e-01;7.804e-01;-4.250e-01;1.046e+00;7.346e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.025610000;1.046e+00;8.155e-01;-4.445e-01;7.796e-01;-4.250e-01;1.046e+00;7.339e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.026610000;1.046e+00;8.147e-01;-4.445e-01;7.789e-01;-4.249e-01;1.046e+00;7.333e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.027610000;1.046e+00;8.140e-01;-4.445e-01;7.781e-01;-4.249e-01;1.046e+00;7.326e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.028610000;1.046e+00;8.133e-01;-4.445e-01;7.774e-01;-4.249e-01;1.046e+00;7.320e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.029610000;1.046e+00;8.127e-01;-4.445e-01;7.767e-01;-4.249e-01;1.046e+00;7.314e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.030610000;1.046e+00;8.120e-01;-4.445e-01;7.761e-01;-4.248e-01;1.046e+00;7.308e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.031610000;1.046e+00;8.114e-01;-4.445e-01;7.754e-01;-4.248e-01;1.046e+00;7.302e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.033610000;1.046e+00;8.102e-01;-4.445e-01;7.742e-01;-4.248e-01;1.046e+00;7.292e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.034610000;1.046e+00;8.096e-01;-4.445e-01;7.736e-01;-4.248e-01;1.046e+00;7.286e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.035610000;1.047e+00;8.091e-01;-4.445e-01;7.731e-01;-4.248e-01;1.047e+00;7.281e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.036610000;1.047e+00;8.085e-01;-4.446e-01;7.725e-01;-4.248e-01;1.047e+00;7.277e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.038610000;1.047e+00;8.075e-01;-4.446e-01;7.715e-01;-4.248e-01;1.047e+00;7.268e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.039610000;1.047e+00;8.070e-01;-4.446e-01;7.710e-01;-4.247e-01;1.047e+00;7.263e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.040610000;1.047e+00;8.066e-01;-4.446e-01;7.706e-01;-4.247e-01;1.047e+00;7.259e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.041610000;1.047e+00;8.061e-01;-4.446e-01;7.701e-01;-4.247e-01;1.047e+00;7.255e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.042610000;1.047e+00;8.057e-01;-4.446e-01;7.697e-01;-4.247e-01;1.047e+00;7.251e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.043610000;1.047e+00;8.053e-01;-4.446e-01;7.693e-01;-4.247e-01;1.047e+00;7.248e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.044610000;1.047e+00;8.049e-01;-4.446e-01;7.689e-01;-4.247e-01;1.047e+00;7.244e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.045610000;1.047e+00;8.045e-01;-4.446e-01;7.685e-01;-4.247e-01;1.047e+00;7.241e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.046610000;1.047e+00;8.042e-01;-4.447e-01;7.682e-01;-4.247e-01;1.047e+00;7.238e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.047610000;1.047e+00;8.038e-01;-4.447e-01;7.678e-01;-4.247e-01;1.047e+00;7.234e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.049610000;1.047e+00;8.032e-01;-4.447e-01;7.672e-01;-4.247e-01;1.047e+00;7.229e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.050610000;1.047e+00;8.029e-01;-4.447e-01;7.668e-01;-4.247e-01;1.047e+00;7.226e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.051610000;1.047e+00;8.026e-01;-4.447e-01;7.666e-01;-4.247e-01;1.047e+00;7.223e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.052610000;1.047e+00;8.023e-01;-4.447e-01;7.663e-01;-4.248e-01;1.047e+00;7.221e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.053610000;1.047e+00;8.020e-01;-4.447e-01;7.660e-01;-4.248e-01;1.047e+00;7.218e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.054610000;1.047e+00;8.018e-01;-4.447e-01;7.657e-01;-4.248e-01;1.047e+00;7.216e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.055610000;1.047e+00;8.015e-01;-4.448e-01;7.655e-01;-4.248e-01;1.047e+00;7.214e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.056610000;1.047e+00;8.013e-01;-4.448e-01;7.653e-01;-4.248e-01;1.047e+00;7.212e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.057610000;1.047e+00;8.011e-01;-4.448e-01;7.650e-01;-4.248e-01;1.047e+00;7.210e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.061610000;1.047e+00;8.003e-01;-4.448e-01;7.642e-01;-4.248e-01;1.047e+00;7.202e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.062610000;1.047e+00;8.001e-01;-4.448e-01;7.641e-01;-4.248e-01;1.047e+00;7.201e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.063610000;1.047e+00;7.999e-01;-4.448e-01;7.639e-01;-4.248e-01;1.047e+00;7.199e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.064610000;1.047e+00;7.998e-01;-4.448e-01;7.637e-01;-4.248e-01;1.047e+00;7.198e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.065610000;1.047e+00;7.996e-01;-4.448e-01;7.636e-01;-4.248e-01;1.047e+00;7.196e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.066610000;1.047e+00;7.995e-01;-4.449e-01;7.634e-01;-4.248e-01;1.047e+00;7.195e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.067610000;1.047e+00;7.993e-01;-4.449e-01;7.633e-01;-4.248e-01;1.047e+00;7.194e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.068610000;1.047e+00;7.992e-01;-4.449e-01;7.632e-01;-4.248e-01;1.047e+00;7.193e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.069610000;1.047e+00;7.991e-01;-4.449e-01;7.630e-01;-4.248e-01;1.047e+00;7.192e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.070610000;1.047e+00;7.989e-01;-4.449e-01;7.629e-01;-4.248e-01;1.047e+00;7.190e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.072610000;1.047e+00;7.987e-01;-4.449e-01;7.627e-01;-4.248e-01;1.047e+00;7.188e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.073610000;1.047e+00;7.986e-01;-4.449e-01;7.626e-01;-4.248e-01;1.047e+00;7.187e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.074610000;1.047e+00;7.985e-01;-4.449e-01;7.625e-01;-4.248e-01;1.047e+00;7.187e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.078610000;1.047e+00;7.981e-01;-4.449e-01;7.621e-01;-4.248e-01;1.047e+00;7.183e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.079610000;1.047e+00;7.981e-01;-4.449e-01;7.620e-01;-4.248e-01;1.047e+00;7.183e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.080610000;1.047e+00;7.980e-01;-4.449e-01;7.620e-01;-4.248e-01;1.047e+00;7.182e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.081610000;1.047e+00;7.979e-01;-4.449e-01;7.619e-01;-4.248e-01;1.047e+00;7.181e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.082610000;1.047e+00;7.979e-01;-4.449e-01;7.618e-01;-4.249e-01;1.047e+00;7.181e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.083610000;1.047e+00;7.978e-01;-4.449e-01;7.618e-01;-4.249e-01;1.047e+00;7.180e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.084610000;1.047e+00;7.977e-01;-4.449e-01;7.617e-01;-4.249e-01;1.047e+00;7.180e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.085610000;1.047e+00;7.977e-01;-4.450e-01;7.617e-01;-4.249e-01;1.047e+00;7.179e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.086610000;1.047e+00;7.976e-01;-4.450e-01;7.616e-01;-4.249e-01;1.047e+00;7.179e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.087610000;1.047e+00;7.976e-01;-4.450e-01;7.616e-01;-4.249e-01;1.047e+00;7.178e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.088610000;1.047e+00;7.975e-01;-4.450e-01;7.615e-01;-4.249e-01;1.047e+00;7.178e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.089610000;1.047e+00;7.975e-01;-4.450e-01;7.615e-01;-4.249e-01;1.047e+00;7.177e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.090610000;1.047e+00;7.974e-01;-4.450e-01;7.614e-01;-4.249e-01;1.047e+00;7.177e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.091610000;1.047e+00;7.974e-01;-4.450e-01;7.614e-01;-4.249e-01;1.047e+00;7.177e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.092610000;1.047e+00;7.974e-01;-4.450e-01;7.613e-01;-4.249e-01;1.047e+00;7.176e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.093610000;1.047e+00;7.973e-01;-4.450e-01;7.613e-01;-4.249e-01;1.047e+00;7.176e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.094610000;1.047e+00;7.973e-01;-4.450e-01;7.613e-01;-4.249e-01;1.047e+00;7.176e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.095610000;1.047e+00;7.973e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.096610000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.098610000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.099610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.100610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.103610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.104610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.105610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.112610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.113610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.114610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.115610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.116610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.137610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.138610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.139610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.142610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.143610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.159610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.160610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.161610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.162610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.163610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.180610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.181610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.183610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.184610000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.185610000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.257610000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.258610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.259610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.260610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.263610000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.264610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.278610000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.279610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.280610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.248e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.282610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.248e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.283610000;1.047e+00;7.971e-01;-4.450e-01;7.610e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.284610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.294610000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.295610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.299610000;1.047e+00;7.970e-01;-4.450e-01;7.609e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.300610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.248e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.301610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.308610000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.309610000;1.047e+00;7.969e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.313610000;1.047e+00;7.969e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.314610000;1.047e+00;7.968e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.315610000;1.047e+00;7.968e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.316610000;1.047e+00;7.968e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.321610000;1.047e+00;7.968e-01;-4.450e-01;7.608e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.322610000;1.047e+00;7.968e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.326610000;1.047e+00;7.968e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.327610000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.329610000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.330610000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.331610000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.332610000;1.047e+00;7.967e-01;-4.449e-01;7.607e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.334610000;1.047e+00;7.967e-01;-4.449e-01;7.607e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.335610000;1.047e+00;7.967e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.338610000;1.047e+00;7.967e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.339610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.343610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.344610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.346610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.248e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.347610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.350610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.351610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.352610000;1.047e+00;7.965e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.357610000;1.047e+00;7.965e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.358610000;1.047e+00;7.965e-01;-4.449e-01;7.605e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.359610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.364610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.365610000;1.047e+00;7.964e-01;-4.449e-01;7.604e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.371610000;1.047e+00;7.964e-01;-4.449e-01;7.604e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.372610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.248e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.373610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.377610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.378610000;1.047e+00;7.963e-01;-4.449e-01;7.603e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.385610000;1.047e+00;7.963e-01;-4.449e-01;7.603e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.386610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.388610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.389610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.392610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.393610000;1.047e+00;7.962e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.400610000;1.047e+00;7.962e-01;-4.449e-01;7.602e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.401610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.406610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.407610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.409610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.410610000;1.047e+00;7.961e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.418610000;1.047e+00;7.961e-01;-4.449e-01;7.601e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.419610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.430610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.431610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.432610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.433610000;1.047e+00;7.960e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.448610000;1.047e+00;7.960e-01;-4.449e-01;7.600e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.449610000;1.047e+00;7.960e-01;-4.449e-01;7.599e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.484610000;1.047e+00;7.960e-01;-4.449e-01;7.599e-01;-4.248e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.485610000;1.047e+00;7.960e-01;-4.449e-01;7.599e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.486610000;1.047e+00;7.960e-01;-4.449e-01;7.599e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.487610000;1.047e+00;7.960e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.498610000;1.047e+00;7.960e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.499610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.500610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.164e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.501610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.514610000;1.047e+00;7.961e-01;-4.449e-01;7.600e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.515610000;1.047e+00;7.961e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.520610000;1.047e+00;7.961e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.521610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.523610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.165e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.524610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.531610000;1.047e+00;7.962e-01;-4.449e-01;7.601e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.532610000;1.047e+00;7.962e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.536610000;1.047e+00;7.962e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.537610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.539610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.166e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.540610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.545610000;1.047e+00;7.963e-01;-4.449e-01;7.602e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.546610000;1.047e+00;7.963e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.549610000;1.047e+00;7.963e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.550610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.553610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.167e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.554610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.557610000;1.047e+00;7.964e-01;-4.449e-01;7.603e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.558610000;1.047e+00;7.964e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.560610000;1.047e+00;7.964e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.561610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.566610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.168e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.567610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.568610000;1.047e+00;7.965e-01;-4.449e-01;7.604e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.569610000;1.047e+00;7.965e-01;-4.449e-01;7.605e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.571610000;1.047e+00;7.965e-01;-4.449e-01;7.605e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.572610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.577610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.247e-01;1.047e+00;7.169e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.578610000;1.047e+00;7.966e-01;-4.449e-01;7.605e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.579610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.581610000;1.047e+00;7.966e-01;-4.449e-01;7.606e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.582610000;1.047e+00;7.967e-01;-4.449e-01;7.606e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.587610000;1.047e+00;7.967e-01;-4.449e-01;7.606e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.588610000;1.047e+00;7.967e-01;-4.449e-01;7.607e-01;-4.247e-01;1.047e+00;7.170e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.589610000;1.047e+00;7.967e-01;-4.449e-01;7.607e-01;-4.247e-01;1.047e+00;7.171e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.590610000;1.047e+00;7.967e-01;-4.449e-01;7.607e-01;-4.247e-01;1.047e+00;7.171e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.591610000;1.047e+00;7.968e-01;-4.449e-01;7.607e-01;-4.247e-01;1.047e+00;7.171e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.597610000;1.047e+00;7.968e-01;-4.449e-01;7.607e-01;-4.247e-01;1.047e+00;7.171e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.598610000;1.047e+00;7.968e-01;-4.449e-01;7.608e-01;-4.247e-01;1.047e+00;7.171e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.599610000;1.047e+00;7.968e-01;-4.449e-01;7.608e-01;-4.247e-01;1.047e+00;7.172e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.600610000;1.047e+00;7.969e-01;-4.449e-01;7.608e-01;-4.247e-01;1.047e+00;7.172e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.606610000;1.047e+00;7.969e-01;-4.449e-01;7.608e-01;-4.247e-01;1.047e+00;7.172e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.607610000;1.047e+00;7.969e-01;-4.449e-01;7.609e-01;-4.247e-01;1.047e+00;7.172e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.608610000;1.047e+00;7.969e-01;-4.448e-01;7.609e-01;-4.247e-01;1.047e+00;7.172e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.609610000;1.047e+00;7.970e-01;-4.448e-01;7.609e-01;-4.247e-01;1.047e+00;7.173e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.614610000;1.047e+00;7.970e-01;-4.448e-01;7.609e-01;-4.247e-01;1.047e+00;7.173e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.615610000;1.047e+00;7.970e-01;-4.448e-01;7.610e-01;-4.247e-01;1.047e+00;7.173e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.617610000;1.047e+00;7.970e-01;-4.448e-01;7.610e-01;-4.247e-01;1.047e+00;7.173e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.618610000;1.047e+00;7.971e-01;-4.448e-01;7.610e-01;-4.247e-01;1.047e+00;7.174e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.623610000;1.047e+00;7.971e-01;-4.448e-01;7.610e-01;-4.247e-01;1.047e+00;7.174e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.624610000;1.047e+00;7.971e-01;-4.448e-01;7.611e-01;-4.247e-01;1.047e+00;7.174e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.626610000;1.047e+00;7.971e-01;-4.448e-01;7.611e-01;-4.247e-01;1.047e+00;7.174e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.627610000;1.047e+00;7.972e-01;-4.448e-01;7.611e-01;-4.247e-01;1.047e+00;7.174e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.628610000;1.047e+00;7.972e-01;-4.448e-01;7.611e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.632610000;1.047e+00;7.972e-01;-4.448e-01;7.611e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.633610000;1.047e+00;7.972e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.634610000;1.047e+00;7.972e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.635610000;1.047e+00;7.973e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.636610000;1.047e+00;7.973e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.175e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.637610000;1.047e+00;7.973e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.175e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.638610000;1.047e+00;7.973e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.641610000;1.047e+00;7.973e-01;-4.448e-01;7.612e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.642610000;1.047e+00;7.973e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.643610000;1.047e+00;7.973e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.644610000;1.047e+00;7.974e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.646610000;1.047e+00;7.974e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.176e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.647610000;1.047e+00;7.974e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.649610000;1.047e+00;7.974e-01;-4.448e-01;7.613e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.650610000;1.047e+00;7.974e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.652610000;1.047e+00;7.974e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.653610000;1.047e+00;7.975e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.656610000;1.047e+00;7.975e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.177e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.657610000;1.047e+00;7.975e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.658610000;1.047e+00;7.975e-01;-4.448e-01;7.614e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.659610000;1.047e+00;7.975e-01;-4.448e-01;7.615e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.661610000;1.047e+00;7.975e-01;-4.448e-01;7.615e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.662610000;1.047e+00;7.976e-01;-4.448e-01;7.615e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.667610000;1.047e+00;7.976e-01;-4.448e-01;7.615e-01;-4.247e-01;1.047e+00;7.178e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.668610000;1.047e+00;7.976e-01;-4.448e-01;7.615e-01;-4.247e-01;1.047e+00;7.179e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.669610000;1.047e+00;7.976e-01;-4.448e-01;7.616e-01;-4.247e-01;1.047e+00;7.179e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.670610000;1.047e+00;7.976e-01;-4.448e-01;7.616e-01;-4.247e-01;1.047e+00;7.179e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.671610000;1.047e+00;7.977e-01;-4.448e-01;7.616e-01;-4.247e-01;1.047e+00;7.179e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.677610000;1.047e+00;7.977e-01;-4.448e-01;7.616e-01;-4.247e-01;1.047e+00;7.179e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.678610000;1.047e+00;7.977e-01;-4.448e-01;7.617e-01;-4.247e-01;1.047e+00;7.180e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.680610000;1.047e+00;7.977e-01;-4.448e-01;7.617e-01;-4.247e-01;1.047e+00;7.180e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.681610000;1.047e+00;7.978e-01;-4.448e-01;7.617e-01;-4.247e-01;1.047e+00;7.180e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.688610000;1.047e+00;7.978e-01;-4.448e-01;7.617e-01;-4.247e-01;1.047e+00;7.180e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.689610000;1.047e+00;7.978e-01;-4.448e-01;7.618e-01;-4.247e-01;1.047e+00;7.180e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.690610000;1.047e+00;7.978e-01;-4.448e-01;7.618e-01;-4.247e-01;1.047e+00;7.181e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.691610000;1.047e+00;7.979e-01;-4.448e-01;7.618e-01;-4.247e-01;1.047e+00;7.181e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.698610000;1.047e+00;7.979e-01;-4.448e-01;7.618e-01;-4.247e-01;1.047e+00;7.181e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.699610000;1.047e+00;7.979e-01;-4.448e-01;7.619e-01;-4.247e-01;1.047e+00;7.181e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.701610000;1.047e+00;7.979e-01;-4.448e-01;7.619e-01;-4.247e-01;1.047e+00;7.181e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.702610000;1.047e+00;7.980e-01;-4.448e-01;7.619e-01;-4.247e-01;1.047e+00;7.182e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.710610000;1.047e+00;7.980e-01;-4.448e-01;7.619e-01;-4.247e-01;1.047e+00;7.182e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.711610000;1.047e+00;7.980e-01;-4.448e-01;7.620e-01;-4.247e-01;1.047e+00;7.182e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.713610000;1.047e+00;7.980e-01;-4.448e-01;7.620e-01;-4.247e-01;1.047e+00;7.182e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.714610000;1.047e+00;7.981e-01;-4.448e-01;7.620e-01;-4.247e-01;1.047e+00;7.182e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.715610000;1.047e+00;7.981e-01;-4.448e-01;7.620e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.724610000;1.047e+00;7.981e-01;-4.448e-01;7.620e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.725610000;1.047e+00;7.981e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.727610000;1.047e+00;7.981e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.728610000;1.047e+00;7.982e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.730610000;1.047e+00;7.982e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.183e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.731610000;1.047e+00;7.982e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.740610000;1.047e+00;7.982e-01;-4.448e-01;7.621e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.741610000;1.047e+00;7.982e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.744610000;1.047e+00;7.982e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.745610000;1.047e+00;7.983e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.750610000;1.047e+00;7.983e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.751610000;1.047e+00;7.983e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.763610000;1.047e+00;7.983e-01;-4.448e-01;7.622e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.764610000;1.047e+00;7.983e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.769610000;1.047e+00;7.983e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.770610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.792610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.793610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.794610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.247e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
