time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
20.795610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.246e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.798610000;1.047e+00;7.984e-01;-4.448e-01;7.623e-01;-4.246e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.799610000;1.047e+00;7.984e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.807610000;1.047e+00;7.984e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.186e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.808610000;1.047e+00;7.984e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.831610000;1.047e+00;7.984e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.832610000;1.047e+00;7.983e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.834610000;1.047e+00;7.983e-01;-4.447e-01;7.623e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.835610000;1.047e+00;7.983e-01;-4.447e-01;7.622e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.853610000;1.047e+00;7.983e-01;-4.447e-01;7.622e-01;-4.246e-01;1.047e+00;7.185e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.854610000;1.047e+00;7.983e-01;-4.447e-01;7.622e-01;-4.246e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.860610000;1.047e+00;7.983e-01;-4.447e-01;7.622e-01;-4.246e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.861610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.867610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.184e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.868610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.184e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.877610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.184e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.878610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.881610000;1.047e+00;7.982e-01;-4.447e-01;7.621e-01;-4.246e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.882610000;1.047e+00;7.981e-01;-4.447e-01;7.620e-01;-4.246e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.898610000;1.047e+00;7.981e-01;-4.447e-01;7.620e-01;-4.246e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.899610000;1.047e+00;7.981e-01;-4.447e-01;7.619e-01;-4.246e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.900610000;1.047e+00;7.980e-01;-4.447e-01;7.619e-01;-4.246e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.915610000;1.047e+00;7.980e-01;-4.447e-01;7.619e-01;-4.246e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.916610000;1.047e+00;7.980e-01;-4.447e-01;7.618e-01;-4.246e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.917610000;1.047e+00;7.980e-01;-4.447e-01;7.618e-01;-4.246e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.918610000;1.047e+00;7.979e-01;-4.447e-01;7.618e-01;-4.246e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.933610000;1.047e+00;7.979e-01;-4.447e-01;7.618e-01;-4.246e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.934610000;1.047e+00;7.979e-01;-4.447e-01;7.617e-01;-4.246e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.935610000;1.047e+00;7.978e-01;-4.447e-01;7.617e-01;-4.246e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.937610000;1.047e+00;7.978e-01;-4.447e-01;7.617e-01;-4.246e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.938610000;1.047e+00;7.978e-01;-4.447e-01;7.617e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.951610000;1.047e+00;7.978e-01;-4.447e-01;7.617e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.952610000;1.047e+00;7.978e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.954610000;1.047e+00;7.978e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.955610000;1.047e+00;7.977e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.959610000;1.047e+00;7.977e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.960610000;1.047e+00;7.977e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.972610000;1.047e+00;7.977e-01;-4.447e-01;7.616e-01;-4.246e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.973610000;1.047e+00;7.977e-01;-4.447e-01;7.615e-01;-4.246e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.976610000;1.047e+00;7.977e-01;-4.447e-01;7.615e-01;-4.246e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.977610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.246e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.978610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.987610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.988610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.001610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.002610000;1.047e+00;7.976e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.013610000;1.047e+00;7.976e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.014610000;1.047e+00;7.975e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.049610000;1.047e+00;7.975e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.050610000;1.047e+00;7.976e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.064610000;1.047e+00;7.976e-01;-4.447e-01;7.614e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.065610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.073610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.178e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.074610000;1.047e+00;7.976e-01;-4.447e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.075610000;1.047e+00;7.976e-01;-4.446e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.083610000;1.047e+00;7.976e-01;-4.446e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.084610000;1.047e+00;7.977e-01;-4.446e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.091610000;1.047e+00;7.977e-01;-4.446e-01;7.615e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.092610000;1.047e+00;7.977e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.098610000;1.047e+00;7.977e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.179e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.099610000;1.047e+00;7.977e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.103610000;1.047e+00;7.977e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.104610000;1.047e+00;7.978e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.109610000;1.047e+00;7.978e-01;-4.446e-01;7.616e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.110610000;1.047e+00;7.978e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.117610000;1.047e+00;7.978e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.180e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.118610000;1.047e+00;7.978e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.119610000;1.047e+00;7.978e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.120610000;1.047e+00;7.979e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.124610000;1.047e+00;7.979e-01;-4.446e-01;7.617e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.125610000;1.047e+00;7.979e-01;-4.446e-01;7.618e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.132610000;1.047e+00;7.979e-01;-4.446e-01;7.618e-01;-4.245e-01;1.047e+00;7.181e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.133610000;1.047e+00;7.979e-01;-4.446e-01;7.618e-01;-4.245e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.134610000;1.047e+00;7.980e-01;-4.446e-01;7.618e-01;-4.245e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.138610000;1.047e+00;7.980e-01;-4.446e-01;7.618e-01;-4.245e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.139610000;1.047e+00;7.980e-01;-4.446e-01;7.619e-01;-4.245e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.146610000;1.047e+00;7.980e-01;-4.446e-01;7.619e-01;-4.245e-01;1.047e+00;7.182e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.147610000;1.047e+00;7.981e-01;-4.446e-01;7.619e-01;-4.245e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.150610000;1.047e+00;7.981e-01;-4.446e-01;7.619e-01;-4.245e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.151610000;1.047e+00;7.981e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.154610000;1.047e+00;7.981e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.155610000;1.047e+00;7.981e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.157610000;1.047e+00;7.981e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.158610000;1.047e+00;7.982e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.159610000;1.047e+00;7.982e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.183e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.160610000;1.047e+00;7.982e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.162610000;1.047e+00;7.982e-01;-4.446e-01;7.620e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.163610000;1.047e+00;7.982e-01;-4.446e-01;7.621e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.169610000;1.047e+00;7.982e-01;-4.446e-01;7.621e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.170610000;1.047e+00;7.983e-01;-4.446e-01;7.621e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.172610000;1.047e+00;7.983e-01;-4.446e-01;7.621e-01;-4.245e-01;1.047e+00;7.184e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.173610000;1.047e+00;7.983e-01;-4.446e-01;7.621e-01;-4.245e-01;1.047e+00;7.185e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.174610000;1.047e+00;7.983e-01;-4.446e-01;7.622e-01;-4.245e-01;1.047e+00;7.185e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.180610000;1.047e+00;7.983e-01;-4.446e-01;7.622e-01;-4.245e-01;1.047e+00;7.185e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.181610000;1.047e+00;7.984e-01;-4.446e-01;7.622e-01;-4.245e-01;1.047e+00;7.185e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.184610000;1.047e+00;7.984e-01;-4.446e-01;7.622e-01;-4.245e-01;1.047e+00;7.185e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.185610000;1.047e+00;7.984e-01;-4.446e-01;7.623e-01;-4.245e-01;1.047e+00;7.186e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.190610000;1.047e+00;7.984e-01;-4.446e-01;7.623e-01;-4.245e-01;1.047e+00;7.186e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.191610000;1.047e+00;7.985e-01;-4.446e-01;7.623e-01;-4.245e-01;1.047e+00;7.186e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.195610000;1.047e+00;7.985e-01;-4.446e-01;7.623e-01;-4.245e-01;1.047e+00;7.186e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.196610000;1.047e+00;7.985e-01;-4.446e-01;7.624e-01;-4.245e-01;1.047e+00;7.186e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.197610000;1.047e+00;7.985e-01;-4.446e-01;7.624e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.201610000;1.047e+00;7.985e-01;-4.446e-01;7.624e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.202610000;1.047e+00;7.986e-01;-4.446e-01;7.624e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.206610000;1.047e+00;7.986e-01;-4.446e-01;7.624e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.207610000;1.047e+00;7.986e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.208610000;1.047e+00;7.986e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.187e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.209610000;1.047e+00;7.986e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.212610000;1.047e+00;7.986e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.213610000;1.047e+00;7.987e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.216610000;1.047e+00;7.987e-01;-4.446e-01;7.625e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.217610000;1.047e+00;7.987e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.220610000;1.047e+00;7.987e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.188e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.221610000;1.047e+00;7.987e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.223610000;1.047e+00;7.987e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.224610000;1.047e+00;7.988e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.228610000;1.047e+00;7.988e-01;-4.446e-01;7.626e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.229610000;1.047e+00;7.988e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.232610000;1.047e+00;7.988e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.189e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.233610000;1.047e+00;7.988e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.234610000;1.047e+00;7.988e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.235610000;1.047e+00;7.989e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.239610000;1.047e+00;7.989e-01;-4.446e-01;7.627e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.240610000;1.047e+00;7.989e-01;-4.446e-01;7.628e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.243610000;1.047e+00;7.989e-01;-4.446e-01;7.628e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.244610000;1.047e+00;7.989e-01;-4.446e-01;7.628e-01;-4.244e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.245610000;1.047e+00;7.989e-01;-4.446e-01;7.628e-01;-4.245e-01;1.047e+00;7.190e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.246610000;1.047e+00;7.990e-01;-4.446e-01;7.628e-01;-4.244e-01;1.047e+00;7.191e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.251610000;1.047e+00;7.990e-01;-4.446e-01;7.628e-01;-4.244e-01;1.047e+00;7.191e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.252610000;1.047e+00;7.990e-01;-4.446e-01;7.629e-01;-4.244e-01;1.047e+00;7.191e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.257610000;1.047e+00;7.990e-01;-4.446e-01;7.629e-01;-4.244e-01;1.047e+00;7.191e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.258610000;1.047e+00;7.991e-01;-4.446e-01;7.629e-01;-4.244e-01;1.047e+00;7.191e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.259610000;1.047e+00;7.991e-01;-4.446e-01;7.629e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.263610000;1.047e+00;7.991e-01;-4.446e-01;7.629e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.264610000;1.047e+00;7.991e-01;-4.446e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.267610000;1.047e+00;7.991e-01;-4.446e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.268610000;1.047e+00;7.991e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.271610000;1.047e+00;7.991e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.272610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.273610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.192e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.274610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.277610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.278610000;1.047e+00;7.992e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.285610000;1.047e+00;7.992e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.286610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.289610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.193e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.290610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.293610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.294610000;1.047e+00;7.993e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.302610000;1.047e+00;7.993e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.303610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.310610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.311610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.312610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.313610000;1.047e+00;7.994e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.324610000;1.047e+00;7.994e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.325610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.339610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.340610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.196e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.341610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.196e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.342610000;1.047e+00;7.995e-01;-4.445e-01;7.634e-01;-4.244e-01;1.047e+00;7.196e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.369610000;1.047e+00;7.995e-01;-4.445e-01;7.634e-01;-4.244e-01;1.047e+00;7.196e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.370610000;1.047e+00;7.995e-01;-4.445e-01;7.634e-01;-4.244e-01;1.047e+00;7.196e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.411610000;1.047e+00;7.995e-01;-4.445e-01;7.634e-01;-4.244e-01;1.047e+00;7.196e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.412610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.196e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.418610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.196e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.419610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.436610000;1.047e+00;7.995e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.437610000;1.047e+00;7.994e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.445610000;1.047e+00;7.994e-01;-4.445e-01;7.633e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.446610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.454610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.195e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.455610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.459610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.244e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.460610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.465610000;1.047e+00;7.994e-01;-4.445e-01;7.632e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.466610000;1.047e+00;7.993e-01;-4.445e-01;7.632e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.471610000;1.047e+00;7.993e-01;-4.445e-01;7.632e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.472610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.483610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.194e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.484610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.490610000;1.047e+00;7.993e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.491610000;1.047e+00;7.992e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.495610000;1.047e+00;7.992e-01;-4.445e-01;7.631e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.496610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.501610000;1.047e+00;7.992e-01;-4.445e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.502610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.511610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.512610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.516610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.517610000;1.047e+00;7.991e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.520610000;1.047e+00;7.991e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.521610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.543610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.546610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.547610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.549610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.550610000;1.047e+00;7.990e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.552610000;1.047e+00;7.990e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.553610000;1.047e+00;7.990e-01;-4.444e-01;7.628e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.640610000;1.047e+00;7.990e-01;-4.444e-01;7.628e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.641610000;1.047e+00;7.991e-01;-4.444e-01;7.628e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.642610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.191e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.643610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.661610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.662610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.667610000;1.047e+00;7.991e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.668610000;1.047e+00;7.992e-01;-4.444e-01;7.629e-01;-4.243e-01;1.047e+00;7.192e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.669610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.671610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.192e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.672610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.674610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.675610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.676610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.243e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.677610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.687610000;1.047e+00;7.992e-01;-4.444e-01;7.630e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.688610000;1.047e+00;7.993e-01;-4.444e-01;7.630e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.689610000;1.047e+00;7.993e-01;-4.444e-01;7.631e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.692610000;1.047e+00;7.993e-01;-4.444e-01;7.631e-01;-4.242e-01;1.047e+00;7.193e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.693610000;1.047e+00;7.993e-01;-4.444e-01;7.631e-01;-4.242e-01;1.047e+00;7.194e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.704610000;1.047e+00;7.993e-01;-4.444e-01;7.631e-01;-4.242e-01;1.047e+00;7.194e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.705610000;1.047e+00;7.994e-01;-4.444e-01;7.631e-01;-4.242e-01;1.047e+00;7.194e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.706610000;1.047e+00;7.994e-01;-4.444e-01;7.632e-01;-4.242e-01;1.047e+00;7.194e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.710610000;1.047e+00;7.994e-01;-4.444e-01;7.632e-01;-4.242e-01;1.047e+00;7.194e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.711610000;1.047e+00;7.994e-01;-4.444e-01;7.632e-01;-4.242e-01;1.047e+00;7.195e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.719610000;1.047e+00;7.994e-01;-4.444e-01;7.632e-01;-4.242e-01;1.047e+00;7.195e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.720610000;1.047e+00;7.995e-01;-4.444e-01;7.632e-01;-4.242e-01;1.047e+00;7.195e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.721610000;1.047e+00;7.995e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.195e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.726610000;1.047e+00;7.995e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.195e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.727610000;1.047e+00;7.995e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.733610000;1.047e+00;7.995e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.734610000;1.047e+00;7.996e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.735610000;1.047e+00;7.996e-01;-4.444e-01;7.633e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.736610000;1.047e+00;7.996e-01;-4.444e-01;7.634e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.741610000;1.047e+00;7.996e-01;-4.444e-01;7.634e-01;-4.242e-01;1.047e+00;7.196e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.742610000;1.047e+00;7.996e-01;-4.444e-01;7.634e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.744610000;1.047e+00;7.996e-01;-4.444e-01;7.634e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.745610000;1.047e+00;7.996e-01;-4.443e-01;7.634e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.747610000;1.047e+00;7.996e-01;-4.443e-01;7.634e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.748610000;1.047e+00;7.997e-01;-4.443e-01;7.634e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.749610000;1.047e+00;7.997e-01;-4.443e-01;7.635e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.756610000;1.047e+00;7.997e-01;-4.443e-01;7.635e-01;-4.242e-01;1.047e+00;7.197e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.757610000;1.047e+00;7.997e-01;-4.443e-01;7.635e-01;-4.242e-01;1.047e+00;7.198e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.760610000;1.047e+00;7.997e-01;-4.443e-01;7.635e-01;-4.242e-01;1.047e+00;7.198e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.761610000;1.047e+00;7.998e-01;-4.443e-01;7.635e-01;-4.242e-01;1.047e+00;7.198e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.762610000;1.047e+00;7.998e-01;-4.443e-01;7.636e-01;-4.242e-01;1.047e+00;7.198e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.771610000;1.047e+00;7.998e-01;-4.443e-01;7.636e-01;-4.242e-01;1.047e+00;7.198e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.772610000;1.047e+00;7.998e-01;-4.443e-01;7.636e-01;-4.242e-01;1.047e+00;7.199e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.773610000;1.047e+00;7.998e-01;-4.443e-01;7.636e-01;-4.242e-01;1.047e+00;7.199e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.774610000;1.047e+00;7.999e-01;-4.443e-01;7.636e-01;-4.242e-01;1.047e+00;7.199e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.775610000;1.047e+00;7.999e-01;-4.443e-01;7.637e-01;-4.242e-01;1.047e+00;7.199e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.785610000;1.047e+00;7.999e-01;-4.443e-01;7.637e-01;-4.242e-01;1.047e+00;7.199e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.786610000;1.047e+00;7.999e-01;-4.443e-01;7.637e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.787610000;1.047e+00;8.000e-01;-4.443e-01;7.637e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.788610000;1.047e+00;8.000e-01;-4.443e-01;7.637e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.789610000;1.047e+00;8.000e-01;-4.443e-01;7.638e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.799610000;1.047e+00;8.000e-01;-4.443e-01;7.638e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.800610000;1.047e+00;8.001e-01;-4.443e-01;7.638e-01;-4.242e-01;1.047e+00;7.200e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.801610000;1.047e+00;8.001e-01;-4.443e-01;7.638e-01;-4.242e-01;1.047e+00;7.201e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.802610000;1.047e+00;8.001e-01;-4.443e-01;7.639e-01;-4.242e-01;1.047e+00;7.201e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.813610000;1.047e+00;8.001e-01;-4.443e-01;7.639e-01;-4.242e-01;1.047e+00;7.201e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.814610000;1.047e+00;8.002e-01;-4.443e-01;7.639e-01;-4.242e-01;1.047e+00;7.201e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.815610000;1.047e+00;8.002e-01;-4.443e-01;7.639e-01;-4.242e-01;1.047e+00;7.201e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.816610000;1.047e+00;8.002e-01;-4.443e-01;7.640e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.827610000;1.047e+00;8.002e-01;-4.443e-01;7.640e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.828610000;1.047e+00;8.003e-01;-4.443e-01;7.640e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.830610000;1.047e+00;8.003e-01;-4.443e-01;7.640e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.831610000;1.047e+00;8.003e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.832610000;1.047e+00;8.003e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.202e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.833610000;1.047e+00;8.003e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.843610000;1.047e+00;8.003e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.844610000;1.047e+00;8.004e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.846610000;1.047e+00;8.004e-01;-4.443e-01;7.641e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.847610000;1.047e+00;8.004e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.850610000;1.047e+00;8.004e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.203e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.851610000;1.047e+00;8.004e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.861610000;1.047e+00;8.004e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.862610000;1.047e+00;8.005e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.865610000;1.047e+00;8.005e-01;-4.443e-01;7.642e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.866610000;1.047e+00;8.005e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.871610000;1.047e+00;8.005e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.204e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.872610000;1.047e+00;8.005e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.205e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.883610000;1.047e+00;8.005e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.205e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.884610000;1.047e+00;8.006e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.205e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.887610000;1.047e+00;8.006e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.205e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.888610000;1.047e+00;8.006e-01;-4.443e-01;7.643e-01;-4.242e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.889610000;1.047e+00;8.006e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.899610000;1.047e+00;8.006e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.900610000;1.047e+00;8.006e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.913610000;1.047e+00;8.006e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.914610000;1.047e+00;8.007e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.928610000;1.047e+00;8.007e-01;-4.443e-01;7.644e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.929610000;1.047e+00;8.007e-01;-4.443e-01;7.645e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.948610000;1.047e+00;8.007e-01;-4.443e-01;7.645e-01;-4.242e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.949610000;1.047e+00;8.007e-01;-4.443e-01;7.645e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.951610000;1.047e+00;8.007e-01;-4.443e-01;7.645e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.952610000;1.047e+00;8.007e-01;-4.442e-01;7.645e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.981610000;1.047e+00;8.007e-01;-4.442e-01;7.645e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.982610000;1.047e+00;8.007e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.005610000;1.047e+00;8.007e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.006610000;1.047e+00;8.006e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.023610000;1.047e+00;8.006e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.206e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.024610000;1.047e+00;8.006e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.030610000;1.047e+00;8.006e-01;-4.442e-01;7.644e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.031610000;1.047e+00;8.006e-01;-4.442e-01;7.643e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.047610000;1.047e+00;8.006e-01;-4.442e-01;7.643e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.048610000;1.047e+00;8.005e-01;-4.442e-01;7.643e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.066610000;1.047e+00;8.005e-01;-4.442e-01;7.643e-01;-4.241e-01;1.047e+00;7.205e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.067610000;1.047e+00;8.005e-01;-4.442e-01;7.642e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.085610000;1.047e+00;8.005e-01;-4.442e-01;7.642e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.086610000;1.047e+00;8.004e-01;-4.442e-01;7.642e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.106610000;1.047e+00;8.004e-01;-4.442e-01;7.642e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.107610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.115610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.241e-01;1.047e+00;7.204e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.116610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.241e-01;1.047e+00;7.203e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.163610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.241e-01;1.047e+00;7.203e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.164610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.203e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.184610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.203e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.185610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.203e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.197610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.203e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.198610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.211610000;1.047e+00;8.004e-01;-4.442e-01;7.641e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.212610000;1.047e+00;8.004e-01;-4.442e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.222610000;1.047e+00;8.004e-01;-4.442e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.223610000;1.047e+00;8.005e-01;-4.442e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.230610000;1.047e+00;8.005e-01;-4.442e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.231610000;1.047e+00;8.005e-01;-4.441e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.236610000;1.047e+00;8.005e-01;-4.441e-01;7.642e-01;-4.240e-01;1.047e+00;7.204e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.237610000;1.047e+00;8.005e-01;-4.441e-01;7.642e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.242610000;1.047e+00;8.005e-01;-4.441e-01;7.642e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.243610000;1.047e+00;8.005e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.249610000;1.047e+00;8.005e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.250610000;1.047e+00;8.006e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.262610000;1.047e+00;8.006e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.205e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.263610000;1.047e+00;8.006e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.264610000;1.047e+00;8.006e-01;-4.441e-01;7.643e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.265610000;1.047e+00;8.006e-01;-4.441e-01;7.644e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.269610000;1.047e+00;8.006e-01;-4.441e-01;7.644e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.270610000;1.047e+00;8.007e-01;-4.441e-01;7.644e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.283610000;1.047e+00;8.007e-01;-4.441e-01;7.644e-01;-4.240e-01;1.047e+00;7.206e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.284610000;1.047e+00;8.007e-01;-4.441e-01;7.644e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.285610000;1.047e+00;8.007e-01;-4.441e-01;7.645e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.288610000;1.047e+00;8.007e-01;-4.441e-01;7.645e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.289610000;1.047e+00;8.008e-01;-4.441e-01;7.645e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.301610000;1.047e+00;8.008e-01;-4.441e-01;7.645e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.302610000;1.047e+00;8.008e-01;-4.441e-01;7.646e-01;-4.240e-01;1.047e+00;7.207e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.303610000;1.047e+00;8.008e-01;-4.441e-01;7.646e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
