time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
22.305610000;1.047e+00;8.008e-01;-4.441e-01;7.646e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.306610000;1.047e+00;8.009e-01;-4.441e-01;7.646e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.318610000;1.047e+00;8.009e-01;-4.441e-01;7.646e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.319610000;1.047e+00;8.009e-01;-4.441e-01;7.647e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.320610000;1.047e+00;8.009e-01;-4.441e-01;7.647e-01;-4.240e-01;1.047e+00;7.208e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.321610000;1.047e+00;8.009e-01;-4.441e-01;7.647e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.322610000;1.047e+00;8.010e-01;-4.441e-01;7.647e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.334610000;1.047e+00;8.010e-01;-4.441e-01;7.647e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.335610000;1.047e+00;8.010e-01;-4.441e-01;7.648e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.337610000;1.047e+00;8.010e-01;-4.441e-01;7.648e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.338610000;1.047e+00;8.011e-01;-4.441e-01;7.648e-01;-4.240e-01;1.047e+00;7.209e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.339610000;1.047e+00;8.011e-01;-4.441e-01;7.648e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.349610000;1.047e+00;8.011e-01;-4.441e-01;7.648e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.350610000;1.047e+00;8.011e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.353610000;1.047e+00;8.011e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.354610000;1.047e+00;8.012e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.355610000;1.047e+00;8.012e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.210e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.356610000;1.047e+00;8.012e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.365610000;1.047e+00;8.012e-01;-4.441e-01;7.649e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.366610000;1.047e+00;8.012e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.369610000;1.047e+00;8.012e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.370610000;1.047e+00;8.013e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.373610000;1.047e+00;8.013e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.211e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.374610000;1.047e+00;8.013e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.382610000;1.047e+00;8.013e-01;-4.441e-01;7.650e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.383610000;1.047e+00;8.013e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.385610000;1.047e+00;8.013e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.386610000;1.047e+00;8.014e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.392610000;1.047e+00;8.014e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.212e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.393610000;1.047e+00;8.014e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.400610000;1.047e+00;8.014e-01;-4.441e-01;7.651e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.401610000;1.047e+00;8.014e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.403610000;1.047e+00;8.014e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.404610000;1.047e+00;8.015e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.412610000;1.047e+00;8.015e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.213e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.413610000;1.047e+00;8.015e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.419610000;1.047e+00;8.015e-01;-4.441e-01;7.652e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.420610000;1.047e+00;8.015e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.422610000;1.047e+00;8.015e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.423610000;1.047e+00;8.016e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.436610000;1.047e+00;8.016e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.214e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.437610000;1.047e+00;8.016e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.215e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.442610000;1.047e+00;8.016e-01;-4.441e-01;7.653e-01;-4.240e-01;1.047e+00;7.215e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.443610000;1.047e+00;8.016e-01;-4.441e-01;7.654e-01;-4.240e-01;1.047e+00;7.215e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.445610000;1.047e+00;8.016e-01;-4.441e-01;7.654e-01;-4.240e-01;1.047e+00;7.215e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.446610000;1.047e+00;8.017e-01;-4.441e-01;7.654e-01;-4.240e-01;1.047e+00;7.215e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.447610000;1.047e+00;8.017e-01;-4.441e-01;7.654e-01;-4.240e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.459610000;1.047e+00;8.017e-01;-4.441e-01;7.654e-01;-4.240e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.460610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.466610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.467610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.472610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.473610000;1.047e+00;8.017e-01;-4.440e-01;7.655e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.476610000;1.047e+00;8.017e-01;-4.440e-01;7.655e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.477610000;1.047e+00;8.018e-01;-4.440e-01;7.655e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.613610000;1.047e+00;8.018e-01;-4.440e-01;7.655e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.614610000;1.047e+00;8.018e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.617610000;1.047e+00;8.018e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.618610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.634610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.216e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.635610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.672610000;1.047e+00;8.017e-01;-4.440e-01;7.654e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.673610000;1.047e+00;8.017e-01;-4.440e-01;7.653e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.688610000;1.047e+00;8.017e-01;-4.440e-01;7.653e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.689610000;1.047e+00;8.016e-01;-4.440e-01;7.653e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.706610000;1.047e+00;8.016e-01;-4.440e-01;7.653e-01;-4.239e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.707610000;1.047e+00;8.016e-01;-4.440e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.744610000;1.047e+00;8.016e-01;-4.440e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.745610000;1.047e+00;8.017e-01;-4.440e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.754610000;1.047e+00;8.017e-01;-4.440e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.755610000;1.047e+00;8.017e-01;-4.439e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.764610000;1.047e+00;8.017e-01;-4.439e-01;7.653e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.765610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.770610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.215e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.771610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.215e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.785610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.215e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.786610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.796610000;1.047e+00;8.017e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.797610000;1.047e+00;8.018e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.805610000;1.047e+00;8.018e-01;-4.439e-01;7.654e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.806610000;1.047e+00;8.018e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.820610000;1.047e+00;8.018e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.216e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.821610000;1.047e+00;8.018e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.825610000;1.047e+00;8.018e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.826610000;1.047e+00;8.019e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.833610000;1.047e+00;8.019e-01;-4.439e-01;7.655e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.834610000;1.047e+00;8.019e-01;-4.439e-01;7.656e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.847610000;1.047e+00;8.019e-01;-4.439e-01;7.656e-01;-4.238e-01;1.047e+00;7.217e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.848610000;1.047e+00;8.019e-01;-4.439e-01;7.656e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.849610000;1.047e+00;8.020e-01;-4.439e-01;7.656e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.855610000;1.047e+00;8.020e-01;-4.439e-01;7.656e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.856610000;1.047e+00;8.020e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.869610000;1.047e+00;8.020e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.870610000;1.047e+00;8.021e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.871610000;1.047e+00;8.021e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.218e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.872610000;1.047e+00;8.021e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.876610000;1.047e+00;8.021e-01;-4.439e-01;7.657e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.877610000;1.047e+00;8.021e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.889610000;1.047e+00;8.021e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.890610000;1.047e+00;8.022e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.892610000;1.047e+00;8.022e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.219e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.893610000;1.047e+00;8.022e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.896610000;1.047e+00;8.022e-01;-4.439e-01;7.658e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.897610000;1.047e+00;8.022e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.908610000;1.047e+00;8.022e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.909610000;1.047e+00;8.023e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.913610000;1.047e+00;8.023e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.220e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.914610000;1.047e+00;8.023e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.915610000;1.047e+00;8.023e-01;-4.439e-01;7.659e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.916610000;1.047e+00;8.023e-01;-4.439e-01;7.660e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.926610000;1.047e+00;8.023e-01;-4.439e-01;7.660e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.927610000;1.047e+00;8.024e-01;-4.439e-01;7.660e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.933610000;1.047e+00;8.024e-01;-4.439e-01;7.660e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.934610000;1.047e+00;8.024e-01;-4.439e-01;7.661e-01;-4.238e-01;1.047e+00;7.221e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.935610000;1.047e+00;8.024e-01;-4.439e-01;7.661e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.946610000;1.047e+00;8.024e-01;-4.439e-01;7.661e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.947610000;1.047e+00;8.025e-01;-4.439e-01;7.661e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.953610000;1.047e+00;8.025e-01;-4.439e-01;7.661e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.954610000;1.047e+00;8.025e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.956610000;1.047e+00;8.025e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.222e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.957610000;1.047e+00;8.025e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.966610000;1.047e+00;8.025e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.967610000;1.047e+00;8.026e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.974610000;1.047e+00;8.026e-01;-4.439e-01;7.662e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.975610000;1.047e+00;8.026e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.979610000;1.047e+00;8.026e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.223e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.980610000;1.047e+00;8.026e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.988610000;1.047e+00;8.026e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.989610000;1.047e+00;8.027e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.998610000;1.047e+00;8.027e-01;-4.439e-01;7.663e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.999610000;1.047e+00;8.027e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.006610000;1.047e+00;8.027e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.224e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.007610000;1.047e+00;8.027e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.013610000;1.047e+00;8.027e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.014610000;1.047e+00;8.028e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.022610000;1.047e+00;8.028e-01;-4.439e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.023610000;1.047e+00;8.028e-01;-4.438e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.027610000;1.047e+00;8.028e-01;-4.438e-01;7.664e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.028610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.037610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.238e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.038610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.040610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.225e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.041610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.047610000;1.047e+00;8.028e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.048610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.070610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.071610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.072610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.116610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.183610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.184610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.345610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.237e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.346610000;1.047e+00;8.029e-01;-4.438e-01;7.665e-01;-4.236e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.347610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.236e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.355610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.236e-01;1.047e+00;7.226e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.356610000;1.047e+00;8.029e-01;-4.438e-01;7.666e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.357610000;1.047e+00;8.029e-01;-4.437e-01;7.666e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.358610000;1.047e+00;8.030e-01;-4.437e-01;7.666e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.386610000;1.047e+00;8.030e-01;-4.437e-01;7.666e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.387610000;1.047e+00;8.030e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.392610000;1.047e+00;8.030e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.393610000;1.047e+00;8.031e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.394610000;1.047e+00;8.031e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.227e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.395610000;1.047e+00;8.031e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.415610000;1.047e+00;8.031e-01;-4.437e-01;7.667e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.416610000;1.047e+00;8.031e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.420610000;1.047e+00;8.031e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.421610000;1.047e+00;8.032e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.424610000;1.047e+00;8.032e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.228e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.425610000;1.047e+00;8.032e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.440610000;1.047e+00;8.032e-01;-4.437e-01;7.668e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.441610000;1.047e+00;8.032e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.444610000;1.047e+00;8.032e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.445610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.446610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.447610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.450610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.229e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.451610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.463610000;1.047e+00;8.033e-01;-4.437e-01;7.669e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.464610000;1.047e+00;8.033e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.467610000;1.047e+00;8.033e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.468610000;1.047e+00;8.034e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.475610000;1.047e+00;8.034e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.230e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.476610000;1.047e+00;8.034e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.485610000;1.047e+00;8.034e-01;-4.437e-01;7.670e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.486610000;1.047e+00;8.034e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.489610000;1.047e+00;8.034e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.490610000;1.047e+00;8.035e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.500610000;1.047e+00;8.035e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.231e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.501610000;1.047e+00;8.035e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.508610000;1.047e+00;8.035e-01;-4.437e-01;7.671e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.509610000;1.047e+00;8.035e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.511610000;1.047e+00;8.035e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.512610000;1.047e+00;8.036e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.525610000;1.047e+00;8.036e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.232e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.526610000;1.047e+00;8.036e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.531610000;1.047e+00;8.036e-01;-4.437e-01;7.672e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.532610000;1.047e+00;8.036e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.535610000;1.047e+00;8.036e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.536610000;1.047e+00;8.037e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.553610000;1.047e+00;8.037e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.233e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.554610000;1.047e+00;8.037e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.557610000;1.047e+00;8.037e-01;-4.437e-01;7.673e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.558610000;1.047e+00;8.037e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.560610000;1.047e+00;8.037e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.561610000;1.047e+00;8.038e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.585610000;1.047e+00;8.038e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.234e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.586610000;1.047e+00;8.038e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.587610000;1.047e+00;8.038e-01;-4.437e-01;7.674e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.588610000;1.047e+00;8.038e-01;-4.437e-01;7.675e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.590610000;1.047e+00;8.038e-01;-4.437e-01;7.675e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.591610000;1.047e+00;8.039e-01;-4.437e-01;7.675e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.627610000;1.047e+00;8.039e-01;-4.437e-01;7.675e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.628610000;1.047e+00;8.039e-01;-4.437e-01;7.676e-01;-4.236e-01;1.047e+00;7.235e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.629610000;1.047e+00;8.039e-01;-4.437e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.631610000;1.047e+00;8.039e-01;-4.437e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.632610000;1.047e+00;8.040e-01;-4.437e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.688610000;1.047e+00;8.040e-01;-4.437e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.689610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.747610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.236e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.748610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.851610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.852610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.891610000;1.047e+00;8.040e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.892610000;1.047e+00;8.041e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.895610000;1.047e+00;8.041e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.236e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.896610000;1.047e+00;8.041e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.901610000;1.047e+00;8.041e-01;-4.436e-01;7.676e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.902610000;1.047e+00;8.041e-01;-4.436e-01;7.677e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.942610000;1.047e+00;8.041e-01;-4.436e-01;7.677e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.943610000;1.047e+00;8.042e-01;-4.436e-01;7.677e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.949610000;1.047e+00;8.042e-01;-4.436e-01;7.677e-01;-4.235e-01;1.047e+00;7.237e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.950610000;1.047e+00;8.042e-01;-4.436e-01;7.678e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.977610000;1.047e+00;8.042e-01;-4.436e-01;7.678e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.978610000;1.047e+00;8.043e-01;-4.436e-01;7.678e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.983610000;1.047e+00;8.043e-01;-4.436e-01;7.678e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.984610000;1.047e+00;8.043e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.986610000;1.047e+00;8.043e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.238e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.987610000;1.047e+00;8.043e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.006610000;1.047e+00;8.043e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.007610000;1.047e+00;8.044e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.012610000;1.047e+00;8.044e-01;-4.436e-01;7.679e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.013610000;1.047e+00;8.044e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.017610000;1.047e+00;8.044e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.239e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.018610000;1.047e+00;8.044e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.034610000;1.047e+00;8.044e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.035610000;1.047e+00;8.045e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.039610000;1.047e+00;8.045e-01;-4.436e-01;7.680e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.040610000;1.047e+00;8.045e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.047610000;1.047e+00;8.045e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.240e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.048610000;1.047e+00;8.045e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.059610000;1.047e+00;8.045e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.060610000;1.047e+00;8.046e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.065610000;1.047e+00;8.046e-01;-4.436e-01;7.681e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.066610000;1.047e+00;8.046e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.075610000;1.047e+00;8.046e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.241e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.076610000;1.047e+00;8.046e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.086610000;1.047e+00;8.046e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.087610000;1.047e+00;8.047e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.091610000;1.047e+00;8.047e-01;-4.436e-01;7.682e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.092610000;1.047e+00;8.047e-01;-4.436e-01;7.683e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.101610000;1.047e+00;8.047e-01;-4.436e-01;7.683e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.102610000;1.047e+00;8.047e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.105610000;1.047e+00;8.047e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.242e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.106610000;1.047e+00;8.047e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.113610000;1.047e+00;8.047e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.114610000;1.047e+00;8.048e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.120610000;1.047e+00;8.048e-01;-4.435e-01;7.683e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.121610000;1.047e+00;8.048e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.138610000;1.047e+00;8.048e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.243e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.139610000;1.047e+00;8.048e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.144610000;1.047e+00;8.048e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.145610000;1.047e+00;8.049e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.152610000;1.047e+00;8.049e-01;-4.435e-01;7.684e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.153610000;1.047e+00;8.049e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.179610000;1.047e+00;8.049e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.244e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.180610000;1.047e+00;8.049e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.182610000;1.047e+00;8.049e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.183610000;1.047e+00;8.050e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.193610000;1.047e+00;8.050e-01;-4.435e-01;7.685e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.194610000;1.047e+00;8.050e-01;-4.435e-01;7.686e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.226610000;1.047e+00;8.050e-01;-4.435e-01;7.686e-01;-4.235e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.227610000;1.047e+00;8.050e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.242610000;1.047e+00;8.050e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.243610000;1.047e+00;8.051e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.247610000;1.047e+00;8.051e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.245e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.248610000;1.047e+00;8.051e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.246e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.283610000;1.047e+00;8.051e-01;-4.435e-01;7.686e-01;-4.234e-01;1.047e+00;7.246e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.284610000;1.047e+00;8.051e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.328610000;1.047e+00;8.051e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.329610000;1.047e+00;8.051e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.452610000;1.047e+00;8.051e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.453610000;1.047e+00;8.052e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.464610000;1.047e+00;8.052e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.246e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.465610000;1.047e+00;8.052e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.480610000;1.047e+00;8.052e-01;-4.435e-01;7.687e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.481610000;1.047e+00;8.052e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.509610000;1.047e+00;8.052e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.510610000;1.047e+00;8.053e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.521610000;1.047e+00;8.053e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.247e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.522610000;1.047e+00;8.053e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.528610000;1.047e+00;8.053e-01;-4.435e-01;7.688e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.529610000;1.047e+00;8.053e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.549610000;1.047e+00;8.053e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.550610000;1.047e+00;8.054e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.562610000;1.047e+00;8.054e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.248e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.563610000;1.047e+00;8.054e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.564610000;1.047e+00;8.054e-01;-4.435e-01;7.689e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.565610000;1.047e+00;8.054e-01;-4.435e-01;7.690e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.582610000;1.047e+00;8.054e-01;-4.435e-01;7.690e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.583610000;1.047e+00;8.055e-01;-4.435e-01;7.690e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.596610000;1.047e+00;8.055e-01;-4.435e-01;7.690e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.597610000;1.047e+00;8.055e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.598610000;1.047e+00;8.055e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.249e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.599610000;1.047e+00;8.055e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.613610000;1.047e+00;8.055e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.614610000;1.047e+00;8.056e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.626610000;1.047e+00;8.056e-01;-4.434e-01;7.691e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.627610000;1.047e+00;8.056e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.631610000;1.047e+00;8.056e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.250e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.632610000;1.047e+00;8.056e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.642610000;1.047e+00;8.056e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.643610000;1.047e+00;8.057e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.656610000;1.047e+00;8.057e-01;-4.434e-01;7.692e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.657610000;1.047e+00;8.057e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.665610000;1.047e+00;8.057e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.251e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.666610000;1.047e+00;8.057e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.673610000;1.047e+00;8.057e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.674610000;1.047e+00;8.058e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.688610000;1.047e+00;8.058e-01;-4.434e-01;7.693e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.689610000;1.047e+00;8.058e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.701610000;1.047e+00;8.058e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.252e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.702610000;1.047e+00;8.058e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.706610000;1.047e+00;8.058e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.707610000;1.047e+00;8.059e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.725610000;1.047e+00;8.059e-01;-4.434e-01;7.694e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.726610000;1.047e+00;8.059e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.744610000;1.047e+00;8.059e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.253e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.745610000;1.047e+00;8.059e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.746610000;1.047e+00;8.059e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.747610000;1.047e+00;8.060e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.771610000;1.047e+00;8.060e-01;-4.434e-01;7.695e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.772610000;1.047e+00;8.060e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.803610000;1.047e+00;8.060e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.804610000;1.047e+00;8.061e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.807610000;1.047e+00;8.061e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.254e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.808610000;1.047e+00;8.061e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
