time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
24.856610000;1.047e+00;8.061e-01;-4.434e-01;7.696e-01;-4.234e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.857610000;1.047e+00;8.061e-01;-4.434e-01;7.697e-01;-4.234e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.863610000;1.047e+00;8.061e-01;-4.434e-01;7.697e-01;-4.234e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.864610000;1.047e+00;8.061e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.952610000;1.047e+00;8.061e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.953610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.957610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.958610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.977610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.255e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.978610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.020610000;1.047e+00;8.062e-01;-4.434e-01;7.697e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.021610000;1.047e+00;8.062e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.048610000;1.047e+00;8.062e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.049610000;1.047e+00;8.063e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.064610000;1.047e+00;8.063e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.256e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.065610000;1.047e+00;8.063e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.081610000;1.047e+00;8.063e-01;-4.434e-01;7.698e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.082610000;1.047e+00;8.063e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.099610000;1.047e+00;8.063e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.100610000;1.047e+00;8.064e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.115610000;1.047e+00;8.064e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.257e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.116610000;1.047e+00;8.064e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.124610000;1.047e+00;8.064e-01;-4.434e-01;7.699e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.125610000;1.047e+00;8.064e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.139610000;1.047e+00;8.064e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.140610000;1.047e+00;8.065e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.157610000;1.047e+00;8.065e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.258e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.158610000;1.047e+00;8.065e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.160610000;1.047e+00;8.065e-01;-4.434e-01;7.700e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.161610000;1.047e+00;8.065e-01;-4.434e-01;7.701e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.174610000;1.047e+00;8.065e-01;-4.434e-01;7.701e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.175610000;1.047e+00;8.066e-01;-4.434e-01;7.701e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.195610000;1.047e+00;8.066e-01;-4.434e-01;7.701e-01;-4.233e-01;1.047e+00;7.259e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.196610000;1.047e+00;8.066e-01;-4.434e-01;7.702e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.208610000;1.047e+00;8.066e-01;-4.434e-01;7.702e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.209610000;1.047e+00;8.067e-01;-4.434e-01;7.702e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.230610000;1.047e+00;8.067e-01;-4.434e-01;7.702e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.231610000;1.047e+00;8.067e-01;-4.434e-01;7.703e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.232610000;1.047e+00;8.067e-01;-4.434e-01;7.703e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.233610000;1.047e+00;8.067e-01;-4.433e-01;7.703e-01;-4.233e-01;1.047e+00;7.260e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.234610000;1.047e+00;8.067e-01;-4.433e-01;7.703e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.243610000;1.047e+00;8.067e-01;-4.433e-01;7.703e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.244610000;1.047e+00;8.068e-01;-4.433e-01;7.703e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.266610000;1.047e+00;8.068e-01;-4.433e-01;7.703e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.267610000;1.047e+00;8.068e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.275610000;1.047e+00;8.068e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.261e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.276610000;1.047e+00;8.068e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.281610000;1.047e+00;8.068e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.282610000;1.047e+00;8.069e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.308610000;1.047e+00;8.069e-01;-4.433e-01;7.704e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.309610000;1.047e+00;8.069e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.324610000;1.047e+00;8.069e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.262e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.325610000;1.047e+00;8.069e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.326610000;1.047e+00;8.069e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.327610000;1.047e+00;8.070e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.363610000;1.047e+00;8.070e-01;-4.433e-01;7.705e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.364610000;1.047e+00;8.070e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.390610000;1.047e+00;8.070e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.391610000;1.047e+00;8.071e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.395610000;1.047e+00;8.071e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.263e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.396610000;1.047e+00;8.071e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.463610000;1.047e+00;8.071e-01;-4.433e-01;7.706e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.464610000;1.047e+00;8.071e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.513610000;1.047e+00;8.071e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.514610000;1.047e+00;8.072e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.535610000;1.047e+00;8.072e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.264e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.536610000;1.047e+00;8.072e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.585610000;1.047e+00;8.072e-01;-4.433e-01;7.707e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.586610000;1.047e+00;8.072e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.609610000;1.047e+00;8.072e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.610610000;1.047e+00;8.073e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.626610000;1.047e+00;8.073e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.265e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.627610000;1.047e+00;8.073e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.649610000;1.047e+00;8.073e-01;-4.433e-01;7.708e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.650610000;1.047e+00;8.073e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.665610000;1.047e+00;8.073e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.666610000;1.047e+00;8.074e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.683610000;1.047e+00;8.074e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.266e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.684610000;1.047e+00;8.074e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.696610000;1.047e+00;8.074e-01;-4.433e-01;7.709e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.697610000;1.047e+00;8.074e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.709610000;1.047e+00;8.074e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.710610000;1.047e+00;8.075e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.729610000;1.047e+00;8.075e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.267e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.730610000;1.047e+00;8.075e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.736610000;1.047e+00;8.075e-01;-4.433e-01;7.710e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.737610000;1.047e+00;8.075e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.749610000;1.047e+00;8.075e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.750610000;1.047e+00;8.076e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.773610000;1.047e+00;8.076e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.268e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.774610000;1.047e+00;8.076e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.775610000;1.047e+00;8.076e-01;-4.433e-01;7.711e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.776610000;1.047e+00;8.076e-01;-4.433e-01;7.712e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.787610000;1.047e+00;8.076e-01;-4.433e-01;7.712e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.788610000;1.047e+00;8.077e-01;-4.433e-01;7.712e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.814610000;1.047e+00;8.077e-01;-4.433e-01;7.712e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.815610000;1.047e+00;8.077e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.816610000;1.047e+00;8.077e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.269e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.817610000;1.047e+00;8.077e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.827610000;1.047e+00;8.077e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.828610000;1.047e+00;8.078e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.856610000;1.047e+00;8.078e-01;-4.433e-01;7.713e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.857610000;1.047e+00;8.078e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.864610000;1.047e+00;8.078e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.270e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.865610000;1.047e+00;8.078e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.872610000;1.047e+00;8.078e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.873610000;1.047e+00;8.079e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.906610000;1.047e+00;8.079e-01;-4.433e-01;7.714e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.907610000;1.047e+00;8.079e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.924610000;1.047e+00;8.079e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.271e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.925610000;1.047e+00;8.079e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.926610000;1.047e+00;8.079e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.927610000;1.047e+00;8.080e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.932610000;1.047e+00;8.080e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.933610000;1.047e+00;8.080e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.976610000;1.047e+00;8.080e-01;-4.433e-01;7.715e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.977610000;1.047e+00;8.080e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.009610000;1.047e+00;8.080e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.010610000;1.047e+00;8.081e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.016610000;1.047e+00;8.081e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.272e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.017610000;1.047e+00;8.081e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.087610000;1.047e+00;8.081e-01;-4.433e-01;7.716e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.088610000;1.047e+00;8.081e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.121610000;1.047e+00;8.081e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.122610000;1.047e+00;8.082e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.136610000;1.047e+00;8.082e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.273e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.137610000;1.047e+00;8.082e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.176610000;1.047e+00;8.082e-01;-4.433e-01;7.717e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.177610000;1.047e+00;8.082e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.197610000;1.047e+00;8.082e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.198610000;1.047e+00;8.083e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.214610000;1.047e+00;8.083e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.274e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.215610000;1.047e+00;8.083e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.235610000;1.047e+00;8.083e-01;-4.433e-01;7.718e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.236610000;1.047e+00;8.083e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.252610000;1.047e+00;8.083e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.253610000;1.047e+00;8.084e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.270610000;1.047e+00;8.084e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.275e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.271610000;1.047e+00;8.084e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.283610000;1.047e+00;8.084e-01;-4.433e-01;7.719e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.284610000;1.047e+00;8.084e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.298610000;1.047e+00;8.084e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.299610000;1.047e+00;8.085e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.320610000;1.047e+00;8.085e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.276e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.321610000;1.047e+00;8.085e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.326610000;1.047e+00;8.085e-01;-4.433e-01;7.720e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.327610000;1.047e+00;8.085e-01;-4.433e-01;7.721e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.342610000;1.047e+00;8.085e-01;-4.433e-01;7.721e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.343610000;1.047e+00;8.086e-01;-4.433e-01;7.721e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.368610000;1.047e+00;8.086e-01;-4.433e-01;7.721e-01;-4.233e-01;1.047e+00;7.277e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.369610000;1.047e+00;8.086e-01;-4.433e-01;7.721e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.370610000;1.047e+00;8.086e-01;-4.433e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.381610000;1.047e+00;8.086e-01;-4.433e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.382610000;1.047e+00;8.086e-01;-4.432e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.385610000;1.047e+00;8.086e-01;-4.432e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.386610000;1.047e+00;8.087e-01;-4.432e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.414610000;1.047e+00;8.087e-01;-4.432e-01;7.722e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.415610000;1.047e+00;8.087e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.418610000;1.047e+00;8.087e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.278e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.419610000;1.047e+00;8.087e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.432610000;1.047e+00;8.087e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.433610000;1.047e+00;8.088e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.465610000;1.047e+00;8.088e-01;-4.432e-01;7.723e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.466610000;1.047e+00;8.088e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.478610000;1.047e+00;8.088e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.279e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.479610000;1.047e+00;8.088e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.488610000;1.047e+00;8.088e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.489610000;1.047e+00;8.089e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.530610000;1.047e+00;8.089e-01;-4.432e-01;7.724e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.531610000;1.047e+00;8.089e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.558610000;1.047e+00;8.089e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.280e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.559610000;1.047e+00;8.089e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.562610000;1.047e+00;8.089e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.563610000;1.047e+00;8.090e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.623610000;1.047e+00;8.090e-01;-4.432e-01;7.725e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.624610000;1.047e+00;8.090e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.662610000;1.047e+00;8.090e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.663610000;1.047e+00;8.091e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.668610000;1.047e+00;8.091e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.281e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.669610000;1.047e+00;8.091e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.716610000;1.047e+00;8.091e-01;-4.432e-01;7.726e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.717610000;1.047e+00;8.091e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.746610000;1.047e+00;8.091e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.747610000;1.047e+00;8.092e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.759610000;1.047e+00;8.092e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.282e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.760610000;1.047e+00;8.092e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.785610000;1.047e+00;8.092e-01;-4.432e-01;7.727e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.786610000;1.047e+00;8.092e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.808610000;1.047e+00;8.092e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.809610000;1.047e+00;8.093e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.823610000;1.047e+00;8.093e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.283e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.824610000;1.047e+00;8.093e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.839610000;1.047e+00;8.093e-01;-4.432e-01;7.728e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.840610000;1.047e+00;8.093e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.860610000;1.047e+00;8.093e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.861610000;1.047e+00;8.094e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.879610000;1.047e+00;8.094e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.284e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.880610000;1.047e+00;8.094e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.888610000;1.047e+00;8.094e-01;-4.432e-01;7.729e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.889610000;1.047e+00;8.094e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.908610000;1.047e+00;8.094e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.909610000;1.047e+00;8.095e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.932610000;1.047e+00;8.095e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.285e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.933610000;1.047e+00;8.095e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.935610000;1.047e+00;8.095e-01;-4.432e-01;7.730e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.936610000;1.047e+00;8.095e-01;-4.432e-01;7.731e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.957610000;1.047e+00;8.095e-01;-4.432e-01;7.731e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.958610000;1.047e+00;8.096e-01;-4.432e-01;7.731e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.983610000;1.047e+00;8.096e-01;-4.432e-01;7.731e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.984610000;1.047e+00;8.096e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.987610000;1.047e+00;8.096e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.286e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.988610000;1.047e+00;8.096e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.007610000;1.047e+00;8.096e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.008610000;1.047e+00;8.097e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.038610000;1.047e+00;8.097e-01;-4.432e-01;7.732e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.039610000;1.047e+00;8.097e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.050610000;1.047e+00;8.097e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.287e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.051610000;1.047e+00;8.097e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.069610000;1.047e+00;8.097e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.070610000;1.047e+00;8.098e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.105610000;1.047e+00;8.098e-01;-4.432e-01;7.733e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.106610000;1.047e+00;8.098e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.132610000;1.047e+00;8.098e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.288e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.133610000;1.047e+00;8.098e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.146610000;1.047e+00;8.098e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.147610000;1.047e+00;8.099e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.191610000;1.047e+00;8.099e-01;-4.432e-01;7.734e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.192610000;1.047e+00;8.099e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.236610000;1.047e+00;8.099e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.289e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.237610000;1.047e+00;8.099e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.240610000;1.047e+00;8.099e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.241610000;1.047e+00;8.100e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.281610000;1.047e+00;8.100e-01;-4.432e-01;7.735e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.282610000;1.047e+00;8.100e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.321610000;1.047e+00;8.100e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.322610000;1.047e+00;8.101e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.325610000;1.047e+00;8.101e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.290e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.326610000;1.047e+00;8.101e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.338610000;1.047e+00;8.101e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.351610000;1.047e+00;8.101e-01;-4.432e-01;7.736e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.352610000;1.047e+00;8.101e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.385610000;1.047e+00;8.101e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.386610000;1.047e+00;8.102e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.395610000;1.047e+00;8.102e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.291e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.396610000;1.047e+00;8.102e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.410610000;1.047e+00;8.102e-01;-4.432e-01;7.737e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.411610000;1.047e+00;8.102e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.440610000;1.047e+00;8.102e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.441610000;1.047e+00;8.103e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.455610000;1.047e+00;8.103e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.292e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.456610000;1.047e+00;8.103e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.462610000;1.047e+00;8.103e-01;-4.432e-01;7.738e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.463610000;1.047e+00;8.103e-01;-4.432e-01;7.739e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.492610000;1.047e+00;8.103e-01;-4.432e-01;7.739e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.493610000;1.047e+00;8.104e-01;-4.432e-01;7.739e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.512610000;1.047e+00;8.104e-01;-4.432e-01;7.739e-01;-4.233e-01;1.047e+00;7.293e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.513610000;1.047e+00;8.104e-01;-4.432e-01;7.739e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.514610000;1.047e+00;8.104e-01;-4.432e-01;7.740e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.545610000;1.047e+00;8.104e-01;-4.432e-01;7.740e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.546610000;1.047e+00;8.105e-01;-4.432e-01;7.740e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.566610000;1.047e+00;8.105e-01;-4.432e-01;7.740e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.567610000;1.047e+00;8.105e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.573610000;1.047e+00;8.105e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.294e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.574610000;1.047e+00;8.105e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.593610000;1.047e+00;8.105e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.604610000;1.047e+00;8.105e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.605610000;1.047e+00;8.106e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.627610000;1.047e+00;8.106e-01;-4.432e-01;7.741e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.628610000;1.047e+00;8.106e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.644610000;1.047e+00;8.106e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.295e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.645610000;1.047e+00;8.106e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.672610000;1.047e+00;8.106e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.673610000;1.047e+00;8.107e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.700610000;1.047e+00;8.107e-01;-4.432e-01;7.742e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.701610000;1.047e+00;8.107e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.733610000;1.047e+00;8.107e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.296e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.734610000;1.047e+00;8.107e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.759610000;1.047e+00;8.107e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.760610000;1.047e+00;8.108e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.786610000;1.047e+00;8.108e-01;-4.432e-01;7.743e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.787610000;1.047e+00;8.108e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.832610000;1.047e+00;8.108e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.297e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.833610000;1.047e+00;8.108e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.846610000;1.047e+00;8.108e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.847610000;1.047e+00;8.109e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.869610000;1.047e+00;8.109e-01;-4.432e-01;7.744e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.870610000;1.047e+00;8.109e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.917610000;1.047e+00;8.109e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.298e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.918610000;1.047e+00;8.109e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.920610000;1.047e+00;8.109e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.921610000;1.047e+00;8.110e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.938610000;1.047e+00;8.110e-01;-4.432e-01;7.745e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.939610000;1.047e+00;8.110e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.984610000;1.047e+00;8.110e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.985610000;1.047e+00;8.111e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.987610000;1.047e+00;8.111e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.299e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.988610000;1.047e+00;8.111e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.997610000;1.047e+00;8.111e-01;-4.432e-01;7.746e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.998610000;1.047e+00;8.111e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.041610000;1.047e+00;8.111e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.042610000;1.047e+00;8.112e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.051610000;1.047e+00;8.112e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.300e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.052610000;1.047e+00;8.112e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.053610000;1.047e+00;8.112e-01;-4.432e-01;7.747e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.054610000;1.047e+00;8.112e-01;-4.432e-01;7.748e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.097610000;1.047e+00;8.112e-01;-4.432e-01;7.748e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.098610000;1.047e+00;8.113e-01;-4.432e-01;7.748e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.109610000;1.047e+00;8.113e-01;-4.432e-01;7.748e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.110610000;1.047e+00;8.113e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.114610000;1.047e+00;8.113e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.301e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.115610000;1.047e+00;8.113e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.127610000;1.047e+00;8.113e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.157610000;1.047e+00;8.113e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.158610000;1.047e+00;8.114e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.169610000;1.047e+00;8.114e-01;-4.432e-01;7.749e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.170610000;1.047e+00;8.114e-01;-4.432e-01;7.750e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.183610000;1.047e+00;8.114e-01;-4.432e-01;7.750e-01;-4.233e-01;1.047e+00;7.302e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.184610000;1.047e+00;8.114e-01;-4.432e-01;7.750e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.226610000;1.047e+00;8.114e-01;-4.432e-01;7.750e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.227610000;1.047e+00;8.115e-01;-4.432e-01;7.750e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.237610000;1.047e+00;8.115e-01;-4.432e-01;7.750e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.238610000;1.047e+00;8.115e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.265610000;1.047e+00;8.115e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.303e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.266610000;1.047e+00;8.115e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.307610000;1.047e+00;8.115e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.308610000;1.047e+00;8.116e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.318610000;1.047e+00;8.116e-01;-4.432e-01;7.751e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.319610000;1.047e+00;8.116e-01;-4.432e-01;7.752e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.361610000;1.047e+00;8.116e-01;-4.432e-01;7.752e-01;-4.234e-01;1.047e+00;7.304e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.362610000;1.047e+00;8.116e-01;-4.432e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.373610000;1.047e+00;8.116e-01;-4.432e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.374610000;1.047e+00;8.116e-01;-4.433e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.395610000;1.047e+00;8.116e-01;-4.433e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.396610000;1.047e+00;8.117e-01;-4.433e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.403610000;1.047e+00;8.117e-01;-4.433e-01;7.752e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.404610000;1.047e+00;8.117e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.454610000;1.047e+00;8.117e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.305e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.455610000;1.047e+00;8.117e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.475610000;1.047e+00;8.117e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.476610000;1.047e+00;8.118e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.478610000;1.047e+00;8.118e-01;-4.433e-01;7.753e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.479610000;1.047e+00;8.118e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.532610000;1.047e+00;8.118e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.306e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.533610000;1.047e+00;8.118e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.542610000;1.047e+00;8.118e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.543610000;1.047e+00;8.119e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.544610000;1.047e+00;8.119e-01;-4.433e-01;7.754e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
