time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
28.545610000;1.047e+00;8.119e-01;-4.433e-01;7.755e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.601610000;1.047e+00;8.119e-01;-4.433e-01;7.755e-01;-4.234e-01;1.047e+00;7.307e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.602610000;1.047e+00;8.119e-01;-4.433e-01;7.755e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.604610000;1.047e+00;8.119e-01;-4.433e-01;7.755e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.605610000;1.047e+00;8.120e-01;-4.433e-01;7.756e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.664610000;1.047e+00;8.120e-01;-4.433e-01;7.756e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.665610000;1.047e+00;8.120e-01;-4.433e-01;7.757e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.666610000;1.047e+00;8.121e-01;-4.433e-01;7.757e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.670610000;1.047e+00;8.121e-01;-4.433e-01;7.757e-01;-4.234e-01;1.047e+00;7.308e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.671610000;1.047e+00;8.121e-01;-4.433e-01;7.757e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.726610000;1.047e+00;8.121e-01;-4.433e-01;7.757e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.727610000;1.047e+00;8.121e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.729610000;1.047e+00;8.121e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.730610000;1.047e+00;8.122e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.742610000;1.047e+00;8.122e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.309e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.743610000;1.047e+00;8.122e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.795610000;1.047e+00;8.122e-01;-4.433e-01;7.758e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.796610000;1.047e+00;8.122e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.801610000;1.047e+00;8.122e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.802610000;1.047e+00;8.123e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.806610000;1.047e+00;8.123e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.824610000;1.047e+00;8.123e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.310e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.825610000;1.047e+00;8.123e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.874610000;1.047e+00;8.123e-01;-4.433e-01;7.759e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.875610000;1.047e+00;8.123e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.884610000;1.047e+00;8.123e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.885610000;1.047e+00;8.124e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.919610000;1.047e+00;8.124e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.311e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.920610000;1.047e+00;8.124e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.958610000;1.047e+00;8.124e-01;-4.433e-01;7.760e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.959610000;1.047e+00;8.124e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.971610000;1.047e+00;8.124e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.972610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.979610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.980610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.013610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.312e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.014610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.037610000;1.047e+00;8.125e-01;-4.433e-01;7.761e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.038610000;1.047e+00;8.125e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.051610000;1.047e+00;8.125e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.052610000;1.047e+00;8.126e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.096610000;1.047e+00;8.126e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.313e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.097610000;1.047e+00;8.126e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.107610000;1.047e+00;8.126e-01;-4.433e-01;7.762e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.108610000;1.047e+00;8.126e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.122610000;1.047e+00;8.126e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.123610000;1.047e+00;8.127e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.169610000;1.047e+00;8.127e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.314e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.170610000;1.047e+00;8.127e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.171610000;1.047e+00;8.127e-01;-4.433e-01;7.763e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.172610000;1.047e+00;8.127e-01;-4.433e-01;7.764e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.188610000;1.047e+00;8.127e-01;-4.433e-01;7.764e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.189610000;1.047e+00;8.128e-01;-4.433e-01;7.764e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.192610000;1.047e+00;8.128e-01;-4.433e-01;7.764e-01;-4.234e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.193610000;1.047e+00;8.128e-01;-4.433e-01;7.764e-01;-4.235e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.234610000;1.047e+00;8.128e-01;-4.433e-01;7.764e-01;-4.235e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.235610000;1.047e+00;8.128e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.242610000;1.047e+00;8.128e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.315e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.243610000;1.047e+00;8.128e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.253610000;1.047e+00;8.128e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.254610000;1.047e+00;8.129e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.300610000;1.047e+00;8.129e-01;-4.433e-01;7.765e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.301610000;1.047e+00;8.129e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.318610000;1.047e+00;8.129e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.316e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.319610000;1.047e+00;8.129e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.323610000;1.047e+00;8.129e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.324610000;1.047e+00;8.130e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.372610000;1.047e+00;8.130e-01;-4.433e-01;7.766e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.373610000;1.047e+00;8.130e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.400610000;1.047e+00;8.130e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.401610000;1.047e+00;8.131e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.405610000;1.047e+00;8.131e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.317e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.406610000;1.047e+00;8.131e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.453610000;1.047e+00;8.131e-01;-4.433e-01;7.767e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.454610000;1.047e+00;8.131e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.486610000;1.047e+00;8.131e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.487610000;1.047e+00;8.132e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.501610000;1.047e+00;8.132e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.318e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.502610000;1.047e+00;8.132e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.538610000;1.047e+00;8.132e-01;-4.433e-01;7.768e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.539610000;1.047e+00;8.132e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.572610000;1.047e+00;8.132e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.573610000;1.047e+00;8.133e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.596610000;1.047e+00;8.133e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.319e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.597610000;1.047e+00;8.133e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.616610000;1.047e+00;8.133e-01;-4.433e-01;7.769e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.617610000;1.047e+00;8.133e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.651610000;1.047e+00;8.133e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.652610000;1.047e+00;8.134e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.680610000;1.047e+00;8.134e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.320e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.681610000;1.047e+00;8.134e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.688610000;1.047e+00;8.134e-01;-4.433e-01;7.770e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.689610000;1.047e+00;8.134e-01;-4.433e-01;7.771e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.723610000;1.047e+00;8.134e-01;-4.433e-01;7.771e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.724610000;1.047e+00;8.135e-01;-4.433e-01;7.771e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.756610000;1.047e+00;8.135e-01;-4.433e-01;7.771e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.757610000;1.047e+00;8.135e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.758610000;1.047e+00;8.135e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.321e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.759610000;1.047e+00;8.135e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.792610000;1.047e+00;8.135e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.793610000;1.047e+00;8.136e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.823610000;1.047e+00;8.136e-01;-4.433e-01;7.772e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.824610000;1.047e+00;8.136e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.836610000;1.047e+00;8.136e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.322e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.837610000;1.047e+00;8.136e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.864610000;1.047e+00;8.136e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.865610000;1.047e+00;8.137e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.894610000;1.047e+00;8.137e-01;-4.433e-01;7.773e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.895610000;1.047e+00;8.137e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.919610000;1.047e+00;8.137e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.323e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.920610000;1.047e+00;8.137e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.941610000;1.047e+00;8.137e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.942610000;1.047e+00;8.138e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.971610000;1.047e+00;8.138e-01;-4.433e-01;7.774e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
29.972610000;1.047e+00;8.138e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.011610000;1.047e+00;8.138e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.324e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.012610000;1.047e+00;8.138e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.026610000;1.047e+00;8.138e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.027610000;1.047e+00;8.139e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.055610000;1.047e+00;8.139e-01;-4.433e-01;7.775e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.056610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.063610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.235e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.064610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.109610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.325e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.110610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.115610000;1.047e+00;8.139e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.116610000;1.047e+00;8.140e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.139610000;1.047e+00;8.140e-01;-4.433e-01;7.776e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.140610000;1.047e+00;8.140e-01;-4.433e-01;7.777e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.196610000;1.047e+00;8.140e-01;-4.433e-01;7.777e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.197610000;1.047e+00;8.140e-01;-4.434e-01;7.777e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.198610000;1.047e+00;8.141e-01;-4.434e-01;7.777e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.202610000;1.047e+00;8.141e-01;-4.434e-01;7.777e-01;-4.236e-01;1.047e+00;7.326e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.203610000;1.047e+00;8.141e-01;-4.434e-01;7.777e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.218610000;1.047e+00;8.141e-01;-4.434e-01;7.777e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.219610000;1.047e+00;8.141e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.275610000;1.047e+00;8.141e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.276610000;1.047e+00;8.142e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.287610000;1.047e+00;8.142e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.327e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.288610000;1.047e+00;8.142e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.290610000;1.047e+00;8.142e-01;-4.434e-01;7.778e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.291610000;1.047e+00;8.142e-01;-4.434e-01;7.779e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.348610000;1.047e+00;8.142e-01;-4.434e-01;7.779e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.349610000;1.047e+00;8.143e-01;-4.434e-01;7.779e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.362610000;1.047e+00;8.143e-01;-4.434e-01;7.779e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.363610000;1.047e+00;8.143e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.369610000;1.047e+00;8.143e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.328e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.370610000;1.047e+00;8.143e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.423610000;1.047e+00;8.143e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.424610000;1.047e+00;8.144e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.434610000;1.047e+00;8.144e-01;-4.434e-01;7.780e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.435610000;1.047e+00;8.144e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.454610000;1.047e+00;8.144e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.329e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.455610000;1.047e+00;8.144e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.503610000;1.047e+00;8.144e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.504610000;1.047e+00;8.145e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.512610000;1.047e+00;8.145e-01;-4.434e-01;7.781e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.513610000;1.047e+00;8.145e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.546610000;1.047e+00;8.145e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.330e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.547610000;1.047e+00;8.145e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.589610000;1.047e+00;8.145e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.590610000;1.047e+00;8.146e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.595610000;1.047e+00;8.146e-01;-4.434e-01;7.782e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.596610000;1.047e+00;8.146e-01;-4.434e-01;7.783e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.645610000;1.047e+00;8.146e-01;-4.434e-01;7.783e-01;-4.236e-01;1.047e+00;7.331e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.646610000;1.047e+00;8.146e-01;-4.434e-01;7.783e-01;-4.236e-01;1.047e+00;7.332e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.680610000;1.047e+00;8.146e-01;-4.434e-01;7.783e-01;-4.236e-01;1.047e+00;7.332e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.681610000;1.047e+00;8.147e-01;-4.434e-01;7.783e-01;-4.236e-01;1.047e+00;7.332e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.682610000;1.047e+00;8.147e-01;-4.434e-01;7.784e-01;-4.236e-01;1.047e+00;7.332e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.742610000;1.047e+00;8.147e-01;-4.434e-01;7.784e-01;-4.236e-01;1.047e+00;7.332e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.743610000;1.047e+00;8.147e-01;-4.434e-01;7.784e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.763610000;1.047e+00;8.147e-01;-4.434e-01;7.784e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.764610000;1.047e+00;8.147e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.765610000;1.047e+00;8.147e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.766610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.770610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.771610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.833610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.333e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.834610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.841610000;1.047e+00;8.148e-01;-4.434e-01;7.785e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.842610000;1.047e+00;8.148e-01;-4.434e-01;7.786e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.846610000;1.047e+00;8.148e-01;-4.434e-01;7.786e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.847610000;1.047e+00;8.149e-01;-4.434e-01;7.786e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.887610000;1.047e+00;8.149e-01;-4.434e-01;7.786e-01;-4.236e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.888610000;1.047e+00;8.149e-01;-4.434e-01;7.786e-01;-4.237e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.916610000;1.047e+00;8.149e-01;-4.434e-01;7.786e-01;-4.237e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.917610000;1.047e+00;8.149e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.919610000;1.047e+00;8.149e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.334e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.920610000;1.047e+00;8.149e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.924610000;1.047e+00;8.149e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.925610000;1.047e+00;8.150e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.992610000;1.047e+00;8.150e-01;-4.434e-01;7.787e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
30.993610000;1.047e+00;8.150e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.003610000;1.047e+00;8.150e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.004610000;1.047e+00;8.151e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.007610000;1.047e+00;8.151e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.335e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.008610000;1.047e+00;8.151e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.071610000;1.047e+00;8.151e-01;-4.434e-01;7.788e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.072610000;1.047e+00;8.151e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.086610000;1.047e+00;8.151e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.087610000;1.047e+00;8.152e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.101610000;1.047e+00;8.152e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.336e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.102610000;1.047e+00;8.152e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.156610000;1.047e+00;8.152e-01;-4.434e-01;7.789e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.157610000;1.047e+00;8.152e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.176610000;1.047e+00;8.152e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.177610000;1.047e+00;8.153e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.201610000;1.047e+00;8.153e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.337e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.202610000;1.047e+00;8.153e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.244610000;1.047e+00;8.153e-01;-4.434e-01;7.790e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.245610000;1.047e+00;8.153e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.267610000;1.047e+00;8.153e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.268610000;1.047e+00;8.154e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.302610000;1.047e+00;8.154e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.338e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.303610000;1.047e+00;8.154e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.329610000;1.047e+00;8.154e-01;-4.434e-01;7.791e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.330610000;1.047e+00;8.154e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.355610000;1.047e+00;8.154e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.356610000;1.047e+00;8.155e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.398610000;1.047e+00;8.155e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.339e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.399610000;1.047e+00;8.155e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.410610000;1.047e+00;8.155e-01;-4.434e-01;7.792e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.411610000;1.047e+00;8.155e-01;-4.434e-01;7.793e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.439610000;1.047e+00;8.155e-01;-4.434e-01;7.793e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.440610000;1.047e+00;8.156e-01;-4.434e-01;7.793e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.489610000;1.047e+00;8.156e-01;-4.434e-01;7.793e-01;-4.237e-01;1.047e+00;7.340e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.490610000;1.047e+00;8.156e-01;-4.434e-01;7.794e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.521610000;1.047e+00;8.156e-01;-4.434e-01;7.794e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.522610000;1.047e+00;8.157e-01;-4.434e-01;7.794e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.569610000;1.047e+00;8.157e-01;-4.434e-01;7.794e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.570610000;1.047e+00;8.157e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.582610000;1.047e+00;8.157e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.341e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.583610000;1.047e+00;8.157e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.605610000;1.047e+00;8.157e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.606610000;1.047e+00;8.158e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.645610000;1.047e+00;8.158e-01;-4.434e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.646610000;1.047e+00;8.158e-01;-4.435e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.651610000;1.047e+00;8.158e-01;-4.435e-01;7.795e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.652610000;1.047e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.679610000;1.047e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.047e+00;7.342e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.680610000;1.047e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.047e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.689610000;1.047e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.047e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.690610000;1.046e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.695610000;1.046e+00;8.158e-01;-4.435e-01;7.796e-01;-4.237e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.696610000;1.046e+00;8.159e-01;-4.435e-01;7.796e-01;-4.237e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.708610000;1.046e+00;8.159e-01;-4.435e-01;7.796e-01;-4.237e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.709610000;1.046e+00;8.159e-01;-4.435e-01;7.796e-01;-4.238e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.740610000;1.046e+00;8.159e-01;-4.435e-01;7.796e-01;-4.238e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.741610000;1.046e+00;8.159e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.783610000;1.046e+00;8.159e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.343e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.784610000;1.046e+00;8.159e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.787610000;1.046e+00;8.159e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.788610000;1.046e+00;8.160e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.829610000;1.046e+00;8.160e-01;-4.435e-01;7.797e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.830610000;1.046e+00;8.160e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.880610000;1.046e+00;8.160e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.881610000;1.046e+00;8.161e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.885610000;1.046e+00;8.161e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.344e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.886610000;1.046e+00;8.161e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.917610000;1.046e+00;8.161e-01;-4.435e-01;7.798e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.918610000;1.046e+00;8.161e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.969610000;1.046e+00;8.161e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.970610000;1.046e+00;8.162e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.983610000;1.046e+00;8.162e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.345e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
31.984610000;1.046e+00;8.162e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.000610000;1.046e+00;8.162e-01;-4.435e-01;7.799e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.001610000;1.046e+00;8.162e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.055610000;1.046e+00;8.162e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.056610000;1.046e+00;8.163e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.079610000;1.046e+00;8.163e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.346e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.080610000;1.046e+00;8.163e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.083610000;1.046e+00;8.163e-01;-4.435e-01;7.800e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.084610000;1.046e+00;8.163e-01;-4.435e-01;7.801e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.142610000;1.046e+00;8.163e-01;-4.435e-01;7.801e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.143610000;1.046e+00;8.164e-01;-4.435e-01;7.801e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.167610000;1.046e+00;8.164e-01;-4.435e-01;7.801e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.168610000;1.046e+00;8.164e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.176610000;1.046e+00;8.164e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.347e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.177610000;1.046e+00;8.164e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.232610000;1.046e+00;8.164e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.233610000;1.046e+00;8.165e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.255610000;1.046e+00;8.165e-01;-4.435e-01;7.802e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.256610000;1.046e+00;8.165e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.279610000;1.046e+00;8.165e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.348e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.280610000;1.046e+00;8.165e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.328610000;1.046e+00;8.165e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.329610000;1.046e+00;8.166e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.347610000;1.046e+00;8.166e-01;-4.435e-01;7.803e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.348610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.358610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.349e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.359610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.349e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.387610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.349e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.388610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.424610000;1.046e+00;8.166e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.425610000;1.046e+00;8.167e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.438610000;1.046e+00;8.167e-01;-4.435e-01;7.804e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.439610000;1.046e+00;8.167e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.492610000;1.046e+00;8.167e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.350e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.493610000;1.046e+00;8.167e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.517610000;1.046e+00;8.167e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.518610000;1.046e+00;8.168e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.527610000;1.046e+00;8.168e-01;-4.435e-01;7.805e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.528610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.540610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.238e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.541610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.593610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.351e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.594610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.608610000;1.046e+00;8.168e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.609610000;1.046e+00;8.169e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.613610000;1.046e+00;8.169e-01;-4.435e-01;7.806e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.614610000;1.046e+00;8.169e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.694610000;1.046e+00;8.169e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.352e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.695610000;1.046e+00;8.169e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.698610000;1.046e+00;8.169e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.699610000;1.046e+00;8.170e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.701610000;1.046e+00;8.170e-01;-4.435e-01;7.807e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.702610000;1.046e+00;8.170e-01;-4.435e-01;7.808e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.791610000;1.046e+00;8.170e-01;-4.435e-01;7.808e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.792610000;1.046e+00;8.170e-01;-4.435e-01;7.809e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.793610000;1.046e+00;8.171e-01;-4.435e-01;7.809e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.798610000;1.046e+00;8.171e-01;-4.435e-01;7.809e-01;-4.239e-01;1.046e+00;7.353e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.799610000;1.046e+00;8.171e-01;-4.435e-01;7.809e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.884610000;1.046e+00;8.171e-01;-4.435e-01;7.809e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.885610000;1.046e+00;8.171e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.890610000;1.046e+00;8.171e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.891610000;1.046e+00;8.172e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.906610000;1.046e+00;8.172e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.354e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.907610000;1.046e+00;8.172e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.978610000;1.046e+00;8.172e-01;-4.435e-01;7.810e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.979610000;1.046e+00;8.172e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.988610000;1.046e+00;8.172e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
32.989610000;1.046e+00;8.173e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.015610000;1.046e+00;8.173e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.355e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.016610000;1.046e+00;8.173e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.071610000;1.046e+00;8.173e-01;-4.435e-01;7.811e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.072610000;1.046e+00;8.173e-01;-4.435e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.085610000;1.046e+00;8.173e-01;-4.435e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.086610000;1.046e+00;8.174e-01;-4.435e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.093610000;1.046e+00;8.174e-01;-4.435e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.094610000;1.046e+00;8.174e-01;-4.436e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.122610000;1.046e+00;8.174e-01;-4.436e-01;7.812e-01;-4.239e-01;1.046e+00;7.356e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.123610000;1.046e+00;8.174e-01;-4.436e-01;7.812e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.162610000;1.046e+00;8.174e-01;-4.436e-01;7.812e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.163610000;1.046e+00;8.174e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.180610000;1.046e+00;8.174e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.181610000;1.046e+00;8.175e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.227610000;1.046e+00;8.175e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.357e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
