time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
33.228610000;1.046e+00;8.175e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.252610000;1.046e+00;8.175e-01;-4.436e-01;7.813e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.253610000;1.046e+00;8.175e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.276610000;1.046e+00;8.175e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.277610000;1.046e+00;8.176e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.334610000;1.046e+00;8.176e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.358e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.335610000;1.046e+00;8.176e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.345610000;1.046e+00;8.176e-01;-4.436e-01;7.814e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.346610000;1.046e+00;8.176e-01;-4.436e-01;7.815e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.372610000;1.046e+00;8.176e-01;-4.436e-01;7.815e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.373610000;1.046e+00;8.177e-01;-4.436e-01;7.815e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.415610000;1.046e+00;8.177e-01;-4.436e-01;7.815e-01;-4.239e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.416610000;1.046e+00;8.177e-01;-4.436e-01;7.815e-01;-4.240e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.442610000;1.046e+00;8.177e-01;-4.436e-01;7.815e-01;-4.240e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.443610000;1.046e+00;8.177e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.446610000;1.046e+00;8.177e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.359e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.447610000;1.046e+00;8.177e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.473610000;1.046e+00;8.177e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.474610000;1.046e+00;8.178e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.538610000;1.046e+00;8.178e-01;-4.436e-01;7.816e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.539610000;1.046e+00;8.178e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.560610000;1.046e+00;8.178e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.360e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.561610000;1.046e+00;8.178e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.577610000;1.046e+00;8.178e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.578610000;1.046e+00;8.179e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.636610000;1.046e+00;8.179e-01;-4.436e-01;7.817e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.637610000;1.046e+00;8.179e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.671610000;1.046e+00;8.179e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.361e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.672610000;1.046e+00;8.179e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.676610000;1.046e+00;8.179e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.677610000;1.046e+00;8.180e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.730610000;1.046e+00;8.180e-01;-4.436e-01;7.818e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.731610000;1.046e+00;8.180e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.774610000;1.046e+00;8.180e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.775610000;1.046e+00;8.181e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.781610000;1.046e+00;8.181e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.362e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.782610000;1.046e+00;8.181e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.825610000;1.046e+00;8.181e-01;-4.436e-01;7.819e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.826610000;1.046e+00;8.181e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.874610000;1.046e+00;8.181e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.875610000;1.046e+00;8.182e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.892610000;1.046e+00;8.182e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.363e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.893610000;1.046e+00;8.182e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.921610000;1.046e+00;8.182e-01;-4.436e-01;7.820e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.922610000;1.046e+00;8.182e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.976610000;1.046e+00;8.182e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
33.977610000;1.046e+00;8.183e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.005610000;1.046e+00;8.183e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.364e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.006610000;1.046e+00;8.183e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.365e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.020610000;1.046e+00;8.183e-01;-4.436e-01;7.821e-01;-4.240e-01;1.046e+00;7.365e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.021610000;1.046e+00;8.183e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.060610000;1.046e+00;8.183e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.061610000;1.046e+00;8.183e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.081610000;1.046e+00;8.183e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.082610000;1.046e+00;8.184e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.121610000;1.046e+00;8.184e-01;-4.436e-01;7.822e-01;-4.240e-01;1.046e+00;7.365e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.122610000;1.046e+00;8.184e-01;-4.436e-01;7.823e-01;-4.240e-01;1.046e+00;7.365e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.123610000;1.046e+00;8.184e-01;-4.436e-01;7.823e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.186610000;1.046e+00;8.184e-01;-4.436e-01;7.823e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.187610000;1.046e+00;8.185e-01;-4.436e-01;7.823e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.221610000;1.046e+00;8.185e-01;-4.436e-01;7.823e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.222610000;1.046e+00;8.185e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.238610000;1.046e+00;8.185e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.366e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.239610000;1.046e+00;8.185e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.291610000;1.046e+00;8.185e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.292610000;1.046e+00;8.186e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.320610000;1.046e+00;8.186e-01;-4.436e-01;7.824e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.321610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.340610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.240e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.341610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.353610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.367e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.354610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.393610000;1.046e+00;8.186e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.394610000;1.046e+00;8.187e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.418610000;1.046e+00;8.187e-01;-4.436e-01;7.825e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.419610000;1.046e+00;8.187e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.468610000;1.046e+00;8.187e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.368e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.469610000;1.046e+00;8.187e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.499610000;1.046e+00;8.187e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.500610000;1.046e+00;8.188e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.520610000;1.046e+00;8.188e-01;-4.436e-01;7.826e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.521610000;1.046e+00;8.188e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.589610000;1.046e+00;8.188e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.369e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.590610000;1.046e+00;8.188e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.607610000;1.046e+00;8.188e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.608610000;1.046e+00;8.189e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.624610000;1.046e+00;8.189e-01;-4.436e-01;7.827e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.625610000;1.046e+00;8.189e-01;-4.436e-01;7.828e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.686610000;1.046e+00;8.189e-01;-4.436e-01;7.828e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.687610000;1.046e+00;8.189e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.710610000;1.046e+00;8.189e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.370e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.711610000;1.046e+00;8.189e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.715610000;1.046e+00;8.189e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.716610000;1.046e+00;8.190e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.728610000;1.046e+00;8.190e-01;-4.437e-01;7.828e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.729610000;1.046e+00;8.190e-01;-4.437e-01;7.829e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.823610000;1.046e+00;8.190e-01;-4.437e-01;7.829e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.824610000;1.046e+00;8.191e-01;-4.437e-01;7.829e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.830610000;1.046e+00;8.191e-01;-4.437e-01;7.829e-01;-4.241e-01;1.046e+00;7.371e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.831610000;1.046e+00;8.191e-01;-4.437e-01;7.829e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.832610000;1.046e+00;8.191e-01;-4.437e-01;7.830e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.930610000;1.046e+00;8.191e-01;-4.437e-01;7.830e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.931610000;1.046e+00;8.192e-01;-4.437e-01;7.830e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.933610000;1.046e+00;8.192e-01;-4.437e-01;7.830e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.934610000;1.046e+00;8.192e-01;-4.437e-01;7.831e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.949610000;1.046e+00;8.192e-01;-4.437e-01;7.831e-01;-4.241e-01;1.046e+00;7.372e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.950610000;1.046e+00;8.192e-01;-4.437e-01;7.831e-01;-4.241e-01;1.046e+00;7.373e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.037610000;1.046e+00;8.192e-01;-4.437e-01;7.831e-01;-4.241e-01;1.046e+00;7.373e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.038610000;1.046e+00;8.192e-01;-4.437e-01;7.832e-01;-4.241e-01;1.046e+00;7.373e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.039610000;1.046e+00;8.193e-01;-4.437e-01;7.832e-01;-4.241e-01;1.046e+00;7.373e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.070610000;1.046e+00;8.193e-01;-4.437e-01;7.832e-01;-4.241e-01;1.046e+00;7.373e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.071610000;1.046e+00;8.193e-01;-4.437e-01;7.832e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.143610000;1.046e+00;8.193e-01;-4.437e-01;7.832e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.144610000;1.046e+00;8.193e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.149610000;1.046e+00;8.193e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.150610000;1.046e+00;8.194e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.193610000;1.046e+00;8.194e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.374e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.194610000;1.046e+00;8.194e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.251610000;1.046e+00;8.194e-01;-4.437e-01;7.833e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.252610000;1.046e+00;8.194e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.262610000;1.046e+00;8.194e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.263610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.318610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.375e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.319610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.350610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.241e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.351610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.359610000;1.046e+00;8.195e-01;-4.437e-01;7.834e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.360610000;1.046e+00;8.195e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.374610000;1.046e+00;8.195e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.375610000;1.046e+00;8.196e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.442610000;1.046e+00;8.196e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.376e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.443610000;1.046e+00;8.196e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.465610000;1.046e+00;8.196e-01;-4.437e-01;7.835e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.466610000;1.046e+00;8.196e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.486610000;1.046e+00;8.196e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.487610000;1.046e+00;8.197e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.567610000;1.046e+00;8.197e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.377e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.568610000;1.046e+00;8.197e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.573610000;1.046e+00;8.197e-01;-4.437e-01;7.836e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.574610000;1.046e+00;8.197e-01;-4.437e-01;7.837e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.600610000;1.046e+00;8.197e-01;-4.437e-01;7.837e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.601610000;1.046e+00;8.198e-01;-4.437e-01;7.837e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.682610000;1.046e+00;8.198e-01;-4.437e-01;7.837e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.683610000;1.046e+00;8.198e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.694610000;1.046e+00;8.198e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.378e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.695610000;1.046e+00;8.198e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.713610000;1.046e+00;8.198e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.714610000;1.046e+00;8.199e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.794610000;1.046e+00;8.199e-01;-4.437e-01;7.838e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.795610000;1.046e+00;8.199e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.825610000;1.046e+00;8.199e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.379e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.826610000;1.046e+00;8.199e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.830610000;1.046e+00;8.199e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.831610000;1.046e+00;8.200e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.905610000;1.046e+00;8.200e-01;-4.437e-01;7.839e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.906610000;1.046e+00;8.200e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.948610000;1.046e+00;8.200e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.949610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.954610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.380e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
35.955610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.381e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.015610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.381e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.016610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.017610000;1.046e+00;8.201e-01;-4.437e-01;7.840e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.018610000;1.046e+00;8.201e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.063610000;1.046e+00;8.201e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.064610000;1.046e+00;8.202e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.083610000;1.046e+00;8.202e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.381e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.084610000;1.046e+00;8.202e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.127610000;1.046e+00;8.202e-01;-4.437e-01;7.841e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.128610000;1.046e+00;8.202e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.180610000;1.046e+00;8.202e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.181610000;1.046e+00;8.203e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.214610000;1.046e+00;8.203e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.382e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.215610000;1.046e+00;8.203e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.242610000;1.046e+00;8.203e-01;-4.437e-01;7.842e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.243610000;1.046e+00;8.203e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.299610000;1.046e+00;8.203e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.300610000;1.046e+00;8.204e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.348610000;1.046e+00;8.204e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.383e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.349610000;1.046e+00;8.204e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.357610000;1.046e+00;8.204e-01;-4.437e-01;7.843e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.358610000;1.046e+00;8.204e-01;-4.437e-01;7.844e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.420610000;1.046e+00;8.204e-01;-4.437e-01;7.844e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.421610000;1.046e+00;8.205e-01;-4.437e-01;7.844e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.432610000;1.046e+00;8.205e-01;-4.437e-01;7.844e-01;-4.242e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.433610000;1.046e+00;8.205e-01;-4.437e-01;7.844e-01;-4.243e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.473610000;1.046e+00;8.205e-01;-4.437e-01;7.844e-01;-4.243e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.474610000;1.046e+00;8.205e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.481610000;1.046e+00;8.205e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.384e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.482610000;1.046e+00;8.205e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.541610000;1.046e+00;8.205e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.542610000;1.046e+00;8.206e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.567610000;1.046e+00;8.206e-01;-4.437e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.568610000;1.046e+00;8.206e-01;-4.438e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.588610000;1.046e+00;8.206e-01;-4.438e-01;7.845e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.589610000;1.046e+00;8.206e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.615610000;1.046e+00;8.206e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.385e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.616610000;1.046e+00;8.206e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.662610000;1.046e+00;8.206e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.663610000;1.046e+00;8.207e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.704610000;1.046e+00;8.207e-01;-4.438e-01;7.846e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.705610000;1.046e+00;8.207e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.750610000;1.046e+00;8.207e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.386e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.751610000;1.046e+00;8.207e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.786610000;1.046e+00;8.207e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.787610000;1.046e+00;8.208e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.821610000;1.046e+00;8.208e-01;-4.438e-01;7.847e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.822610000;1.046e+00;8.208e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.888610000;1.046e+00;8.208e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.387e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.889610000;1.046e+00;8.208e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.909610000;1.046e+00;8.208e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.910610000;1.046e+00;8.209e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.941610000;1.046e+00;8.209e-01;-4.438e-01;7.848e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
36.942610000;1.046e+00;8.209e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.027610000;1.046e+00;8.209e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.388e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.028610000;1.046e+00;8.209e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.034610000;1.046e+00;8.209e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.035610000;1.046e+00;8.210e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.062610000;1.046e+00;8.210e-01;-4.438e-01;7.849e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.063610000;1.046e+00;8.210e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.161610000;1.046e+00;8.210e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.162610000;1.046e+00;8.211e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.168610000;1.046e+00;8.211e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.389e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.169610000;1.046e+00;8.211e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.182610000;1.046e+00;8.211e-01;-4.438e-01;7.850e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.183610000;1.046e+00;8.211e-01;-4.438e-01;7.851e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.286610000;1.046e+00;8.211e-01;-4.438e-01;7.851e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.287610000;1.046e+00;8.212e-01;-4.438e-01;7.851e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.303610000;1.046e+00;8.212e-01;-4.438e-01;7.851e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.304610000;1.046e+00;8.212e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.308610000;1.046e+00;8.212e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.390e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.309610000;1.046e+00;8.212e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.414610000;1.046e+00;8.212e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.415610000;1.046e+00;8.213e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.425610000;1.046e+00;8.213e-01;-4.438e-01;7.852e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.426610000;1.046e+00;8.213e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.451610000;1.046e+00;8.213e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.391e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.452610000;1.046e+00;8.213e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.543610000;1.046e+00;8.213e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.544610000;1.046e+00;8.214e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.549610000;1.046e+00;8.214e-01;-4.438e-01;7.853e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.550610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.595610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.243e-01;1.046e+00;7.392e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.596610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.243e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.640610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.243e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.641610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.244e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.674610000;1.046e+00;8.214e-01;-4.438e-01;7.854e-01;-4.244e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.675610000;1.046e+00;8.215e-01;-4.438e-01;7.854e-01;-4.244e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.676610000;1.046e+00;8.215e-01;-4.438e-01;7.855e-01;-4.244e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.740610000;1.046e+00;8.215e-01;-4.438e-01;7.855e-01;-4.244e-01;1.046e+00;7.393e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.741610000;1.046e+00;8.215e-01;-4.438e-01;7.855e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.798610000;1.046e+00;8.215e-01;-4.438e-01;7.855e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.799610000;1.046e+00;8.215e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.804610000;1.046e+00;8.215e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.805610000;1.046e+00;8.216e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.885610000;1.046e+00;8.216e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.394e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.886610000;1.046e+00;8.216e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.926610000;1.046e+00;8.216e-01;-4.438e-01;7.856e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.927610000;1.046e+00;8.216e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.938610000;1.046e+00;8.216e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
37.939610000;1.046e+00;8.217e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.033610000;1.046e+00;8.217e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.395e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.034610000;1.046e+00;8.217e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.054610000;1.046e+00;8.217e-01;-4.438e-01;7.857e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.055610000;1.046e+00;8.217e-01;-4.438e-01;7.858e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.072610000;1.046e+00;8.217e-01;-4.438e-01;7.858e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.073610000;1.046e+00;8.218e-01;-4.438e-01;7.858e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.183610000;1.046e+00;8.218e-01;-4.438e-01;7.858e-01;-4.244e-01;1.046e+00;7.396e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.184610000;1.046e+00;8.218e-01;-4.438e-01;7.859e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.205610000;1.046e+00;8.218e-01;-4.438e-01;7.859e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.206610000;1.046e+00;8.219e-01;-4.438e-01;7.859e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.313610000;1.046e+00;8.219e-01;-4.438e-01;7.859e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.314610000;1.046e+00;8.219e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.333610000;1.046e+00;8.219e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.397e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.334610000;1.046e+00;8.219e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.341610000;1.046e+00;8.219e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.342610000;1.046e+00;8.220e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.396610000;1.046e+00;8.220e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.397610000;1.046e+00;8.220e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.442610000;1.046e+00;8.220e-01;-4.438e-01;7.860e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.443610000;1.046e+00;8.220e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.477610000;1.046e+00;8.220e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.478610000;1.046e+00;8.221e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.485610000;1.046e+00;8.221e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.398e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.486610000;1.046e+00;8.221e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.576610000;1.046e+00;8.221e-01;-4.438e-01;7.861e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.577610000;1.046e+00;8.221e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.616610000;1.046e+00;8.221e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.617610000;1.046e+00;8.222e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.641610000;1.046e+00;8.222e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.399e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.642610000;1.046e+00;8.222e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.709610000;1.046e+00;8.222e-01;-4.438e-01;7.862e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.710610000;1.046e+00;8.222e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.756610000;1.046e+00;8.222e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.757610000;1.046e+00;8.223e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.797610000;1.046e+00;8.223e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.400e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.798610000;1.046e+00;8.223e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.807610000;1.046e+00;8.223e-01;-4.438e-01;7.863e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.808610000;1.046e+00;8.223e-01;-4.439e-01;7.863e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.843610000;1.046e+00;8.223e-01;-4.439e-01;7.863e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.844610000;1.046e+00;8.223e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.897610000;1.046e+00;8.223e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.898610000;1.046e+00;8.224e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.953610000;1.046e+00;8.224e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.401e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.954610000;1.046e+00;8.224e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.980610000;1.046e+00;8.224e-01;-4.439e-01;7.864e-01;-4.244e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.981610000;1.046e+00;8.224e-01;-4.439e-01;7.865e-01;-4.244e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
38.982610000;1.046e+00;8.224e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.038610000;1.046e+00;8.224e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.039610000;1.046e+00;8.225e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.112610000;1.046e+00;8.225e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.402e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.113610000;1.046e+00;8.225e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.116610000;1.046e+00;8.225e-01;-4.439e-01;7.865e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.117610000;1.046e+00;8.225e-01;-4.439e-01;7.866e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.182610000;1.046e+00;8.225e-01;-4.439e-01;7.866e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.183610000;1.046e+00;8.226e-01;-4.439e-01;7.866e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.255610000;1.046e+00;8.226e-01;-4.439e-01;7.866e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.256610000;1.046e+00;8.226e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.272610000;1.046e+00;8.226e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.403e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.273610000;1.046e+00;8.226e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.329610000;1.046e+00;8.226e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.330610000;1.046e+00;8.227e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.394610000;1.046e+00;8.227e-01;-4.439e-01;7.867e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.395610000;1.046e+00;8.227e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.433610000;1.046e+00;8.227e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.404e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.434610000;1.046e+00;8.227e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.475610000;1.046e+00;8.227e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.476610000;1.046e+00;8.228e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.534610000;1.046e+00;8.228e-01;-4.439e-01;7.868e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.535610000;1.046e+00;8.228e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.596610000;1.046e+00;8.228e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.405e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.597610000;1.046e+00;8.228e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.621610000;1.046e+00;8.228e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.622610000;1.046e+00;8.229e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.677610000;1.046e+00;8.229e-01;-4.439e-01;7.869e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.678610000;1.046e+00;8.229e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.762610000;1.046e+00;8.229e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.406e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.763610000;1.046e+00;8.229e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.772610000;1.046e+00;8.229e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.773610000;1.046e+00;8.230e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.820610000;1.046e+00;8.230e-01;-4.439e-01;7.870e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.821610000;1.046e+00;8.230e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.921610000;1.046e+00;8.230e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.922610000;1.046e+00;8.231e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.929610000;1.046e+00;8.231e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.407e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.930610000;1.046e+00;8.231e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
39.965610000;1.046e+00;8.231e-01;-4.439e-01;7.871e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
