time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
39.966610000;1.046e+00;8.231e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.073610000;1.046e+00;8.231e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.074610000;1.046e+00;8.232e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.098610000;1.046e+00;8.232e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.408e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.099610000;1.046e+00;8.232e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.111610000;1.046e+00;8.232e-01;-4.439e-01;7.872e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.112610000;1.046e+00;8.232e-01;-4.439e-01;7.873e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.228610000;1.046e+00;8.232e-01;-4.439e-01;7.873e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.229610000;1.046e+00;8.233e-01;-4.439e-01;7.873e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.257610000;1.046e+00;8.233e-01;-4.439e-01;7.873e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.258610000;1.046e+00;8.233e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.271610000;1.046e+00;8.233e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.409e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.272610000;1.046e+00;8.233e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.381610000;1.046e+00;8.233e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.382610000;1.046e+00;8.234e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.407610000;1.046e+00;8.234e-01;-4.439e-01;7.874e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.408610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.444610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.245e-01;1.046e+00;7.410e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.445610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.245e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.489610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.245e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.490610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.538610000;1.046e+00;8.234e-01;-4.439e-01;7.875e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.539610000;1.046e+00;8.235e-01;-4.439e-01;7.875e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.557610000;1.046e+00;8.235e-01;-4.439e-01;7.875e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.558610000;1.046e+00;8.235e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.619610000;1.046e+00;8.235e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.411e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.620610000;1.046e+00;8.235e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.696610000;1.046e+00;8.235e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.697610000;1.046e+00;8.236e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.708610000;1.046e+00;8.236e-01;-4.439e-01;7.876e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.709610000;1.046e+00;8.236e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.795610000;1.046e+00;8.236e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.412e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.796610000;1.046e+00;8.236e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.858610000;1.046e+00;8.236e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.859610000;1.046e+00;8.237e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.861610000;1.046e+00;8.237e-01;-4.439e-01;7.877e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.862610000;1.046e+00;8.237e-01;-4.439e-01;7.878e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.975610000;1.046e+00;8.237e-01;-4.439e-01;7.878e-01;-4.246e-01;1.046e+00;7.413e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
40.976610000;1.046e+00;8.237e-01;-4.439e-01;7.878e-01;-4.246e-01;1.046e+00;7.414e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.018610000;1.046e+00;8.237e-01;-4.439e-01;7.878e-01;-4.246e-01;1.046e+00;7.414e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.019610000;1.046e+00;8.238e-01;-4.439e-01;7.879e-01;-4.246e-01;1.046e+00;7.414e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.154610000;1.046e+00;8.238e-01;-4.439e-01;7.879e-01;-4.246e-01;1.046e+00;7.414e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.155610000;1.046e+00;8.238e-01;-4.439e-01;7.879e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.174610000;1.046e+00;8.238e-01;-4.439e-01;7.879e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.175610000;1.046e+00;8.238e-01;-4.439e-01;7.880e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.181610000;1.046e+00;8.238e-01;-4.439e-01;7.880e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.182610000;1.046e+00;8.239e-01;-4.439e-01;7.880e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.331610000;1.046e+00;8.239e-01;-4.439e-01;7.880e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.332610000;1.046e+00;8.239e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.337610000;1.046e+00;8.239e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.415e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.338610000;1.046e+00;8.239e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.348610000;1.046e+00;8.239e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.349610000;1.046e+00;8.240e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.459610000;1.046e+00;8.240e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.460610000;1.046e+00;8.240e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.492610000;1.046e+00;8.240e-01;-4.439e-01;7.881e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.493610000;1.046e+00;8.240e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.513610000;1.046e+00;8.240e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.514610000;1.046e+00;8.241e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.522610000;1.046e+00;8.241e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.416e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.523610000;1.046e+00;8.241e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.633610000;1.046e+00;8.241e-01;-4.439e-01;7.882e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.634610000;1.046e+00;8.241e-01;-4.440e-01;7.882e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.653610000;1.046e+00;8.241e-01;-4.440e-01;7.882e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.654610000;1.046e+00;8.241e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.682610000;1.046e+00;8.241e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.683610000;1.046e+00;8.242e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.710610000;1.046e+00;8.242e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.417e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.711610000;1.046e+00;8.242e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.816610000;1.046e+00;8.242e-01;-4.440e-01;7.883e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.817610000;1.046e+00;8.242e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.852610000;1.046e+00;8.242e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.853610000;1.046e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.900610000;1.046e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.418e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.901610000;1.046e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.977610000;1.046e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.046e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.978610000;1.045e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.980610000;1.045e+00;8.243e-01;-4.440e-01;7.884e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
41.981610000;1.045e+00;8.243e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.025610000;1.045e+00;8.243e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.026610000;1.045e+00;8.244e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.094610000;1.045e+00;8.244e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.419e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.095610000;1.045e+00;8.244e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.147610000;1.045e+00;8.244e-01;-4.440e-01;7.885e-01;-4.246e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.148610000;1.045e+00;8.244e-01;-4.440e-01;7.886e-01;-4.246e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.170610000;1.045e+00;8.244e-01;-4.440e-01;7.886e-01;-4.246e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.171610000;1.045e+00;8.244e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.199610000;1.045e+00;8.244e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.200610000;1.045e+00;8.245e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.289610000;1.045e+00;8.245e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.420e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.290610000;1.045e+00;8.245e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.315610000;1.045e+00;8.245e-01;-4.440e-01;7.886e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.316610000;1.045e+00;8.245e-01;-4.440e-01;7.887e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.375610000;1.045e+00;8.245e-01;-4.440e-01;7.887e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.376610000;1.045e+00;8.246e-01;-4.440e-01;7.887e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.486610000;1.045e+00;8.246e-01;-4.440e-01;7.887e-01;-4.247e-01;1.045e+00;7.421e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.487610000;1.045e+00;8.246e-01;-4.440e-01;7.888e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.556610000;1.045e+00;8.246e-01;-4.440e-01;7.888e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.557610000;1.045e+00;8.247e-01;-4.440e-01;7.888e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.658610000;1.045e+00;8.247e-01;-4.440e-01;7.888e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.659610000;1.045e+00;8.247e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.686610000;1.045e+00;8.247e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.422e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.687610000;1.045e+00;8.247e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.735610000;1.045e+00;8.247e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.736610000;1.045e+00;8.248e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.832610000;1.045e+00;8.248e-01;-4.440e-01;7.889e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.833610000;1.045e+00;8.248e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.889610000;1.045e+00;8.248e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.423e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.890610000;1.045e+00;8.248e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.917610000;1.045e+00;8.248e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
42.918610000;1.045e+00;8.249e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.009610000;1.045e+00;8.249e-01;-4.440e-01;7.890e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.010610000;1.045e+00;8.249e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.092610000;1.045e+00;8.249e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.424e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.093610000;1.045e+00;8.249e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.104610000;1.045e+00;8.249e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.105610000;1.045e+00;8.250e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.187610000;1.045e+00;8.250e-01;-4.440e-01;7.891e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.188610000;1.045e+00;8.250e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.289610000;1.045e+00;8.250e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.290610000;1.045e+00;8.251e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.300610000;1.045e+00;8.251e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.425e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.301610000;1.045e+00;8.251e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.367610000;1.045e+00;8.251e-01;-4.440e-01;7.892e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.368610000;1.045e+00;8.251e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.479610000;1.045e+00;8.251e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.480610000;1.045e+00;8.252e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.510610000;1.045e+00;8.252e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.426e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.511610000;1.045e+00;8.252e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.549610000;1.045e+00;8.252e-01;-4.440e-01;7.893e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.550610000;1.045e+00;8.252e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.670610000;1.045e+00;8.252e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.671610000;1.045e+00;8.253e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.724610000;1.045e+00;8.253e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.427e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.725610000;1.045e+00;8.253e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.733610000;1.045e+00;8.253e-01;-4.440e-01;7.894e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.734610000;1.045e+00;8.253e-01;-4.440e-01;7.895e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.865610000;1.045e+00;8.253e-01;-4.440e-01;7.895e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.866610000;1.045e+00;8.254e-01;-4.440e-01;7.895e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.919610000;1.045e+00;8.254e-01;-4.440e-01;7.895e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.920610000;1.045e+00;8.254e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.941610000;1.045e+00;8.254e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.428e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
43.942610000;1.045e+00;8.254e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.061610000;1.045e+00;8.254e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.062610000;1.045e+00;8.255e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.078610000;1.045e+00;8.255e-01;-4.440e-01;7.896e-01;-4.247e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.079610000;1.045e+00;8.255e-01;-4.440e-01;7.896e-01;-4.248e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.107610000;1.045e+00;8.255e-01;-4.440e-01;7.896e-01;-4.248e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.108610000;1.045e+00;8.255e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.163610000;1.045e+00;8.255e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.429e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.164610000;1.045e+00;8.255e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.260610000;1.045e+00;8.255e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.261610000;1.045e+00;8.256e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.300610000;1.045e+00;8.256e-01;-4.440e-01;7.897e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.301610000;1.045e+00;8.256e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.386610000;1.045e+00;8.256e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.430e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.387610000;1.045e+00;8.256e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.464610000;1.045e+00;8.256e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.465610000;1.045e+00;8.257e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.494610000;1.045e+00;8.257e-01;-4.440e-01;7.898e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.495610000;1.045e+00;8.257e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.612610000;1.045e+00;8.257e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.431e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.613610000;1.045e+00;8.257e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.667610000;1.045e+00;8.257e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.668610000;1.045e+00;8.258e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.689610000;1.045e+00;8.258e-01;-4.440e-01;7.899e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.690610000;1.045e+00;8.258e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.841610000;1.045e+00;8.258e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.432e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.842610000;1.045e+00;8.258e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.876610000;1.045e+00;8.258e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.877610000;1.045e+00;8.259e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.888610000;1.045e+00;8.259e-01;-4.440e-01;7.900e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
44.889610000;1.045e+00;8.259e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.074610000;1.045e+00;8.259e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.433e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.075610000;1.045e+00;8.259e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.084610000;1.045e+00;8.259e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.085610000;1.045e+00;8.260e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.091610000;1.045e+00;8.260e-01;-4.440e-01;7.901e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.092610000;1.045e+00;8.260e-01;-4.440e-01;7.902e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.197610000;1.045e+00;8.260e-01;-4.440e-01;7.902e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.198610000;1.045e+00;8.260e-01;-4.441e-01;7.902e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.294610000;1.045e+00;8.260e-01;-4.441e-01;7.902e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.295610000;1.045e+00;8.260e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.297610000;1.045e+00;8.260e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.298610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.308610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.434e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.309610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.435e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.422610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.435e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.423610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.500610000;1.045e+00;8.261e-01;-4.441e-01;7.903e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.501610000;1.045e+00;8.261e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.515610000;1.045e+00;8.261e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.516610000;1.045e+00;8.262e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.549610000;1.045e+00;8.262e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.435e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.550610000;1.045e+00;8.262e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.709610000;1.045e+00;8.262e-01;-4.441e-01;7.904e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.710610000;1.045e+00;8.262e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.731610000;1.045e+00;8.262e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.732610000;1.045e+00;8.263e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.793610000;1.045e+00;8.263e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.436e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.794610000;1.045e+00;8.263e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.921610000;1.045e+00;8.263e-01;-4.441e-01;7.905e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.922610000;1.045e+00;8.263e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.953610000;1.045e+00;8.263e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
45.954610000;1.045e+00;8.264e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.041610000;1.045e+00;8.264e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.437e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.042610000;1.045e+00;8.264e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.136610000;1.045e+00;8.264e-01;-4.441e-01;7.906e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.137610000;1.045e+00;8.264e-01;-4.441e-01;7.907e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.179610000;1.045e+00;8.264e-01;-4.441e-01;7.907e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.180610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.245610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.248e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.246610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.249e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.293610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.249e-01;1.045e+00;7.438e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.294610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.356610000;1.045e+00;8.265e-01;-4.441e-01;7.907e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.357610000;1.045e+00;8.265e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.407610000;1.045e+00;8.265e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.408610000;1.045e+00;8.266e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.549610000;1.045e+00;8.266e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.439e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.550610000;1.045e+00;8.266e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.577610000;1.045e+00;8.266e-01;-4.441e-01;7.908e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.578610000;1.045e+00;8.266e-01;-4.441e-01;7.909e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.642610000;1.045e+00;8.266e-01;-4.441e-01;7.909e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.643610000;1.045e+00;8.267e-01;-4.441e-01;7.909e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.801610000;1.045e+00;8.267e-01;-4.441e-01;7.909e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.802610000;1.045e+00;8.267e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.812610000;1.045e+00;8.267e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.440e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.813610000;1.045e+00;8.267e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.875610000;1.045e+00;8.267e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
46.876610000;1.045e+00;8.268e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.029610000;1.045e+00;8.268e-01;-4.441e-01;7.910e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.030610000;1.045e+00;8.268e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.077610000;1.045e+00;8.268e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.441e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.078610000;1.045e+00;8.268e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.117610000;1.045e+00;8.268e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.118610000;1.045e+00;8.269e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.259610000;1.045e+00;8.269e-01;-4.441e-01;7.911e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.260610000;1.045e+00;8.269e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.346610000;1.045e+00;8.269e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.442e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.347610000;1.045e+00;8.269e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.357610000;1.045e+00;8.269e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.358610000;1.045e+00;8.270e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.494610000;1.045e+00;8.270e-01;-4.441e-01;7.912e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.495610000;1.045e+00;8.270e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.604610000;1.045e+00;8.270e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.605610000;1.045e+00;8.271e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.620610000;1.045e+00;8.271e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.443e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.621610000;1.045e+00;8.271e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.731610000;1.045e+00;8.271e-01;-4.441e-01;7.913e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.732610000;1.045e+00;8.271e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.857610000;1.045e+00;8.271e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.858610000;1.045e+00;8.272e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.900610000;1.045e+00;8.272e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.444e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.901610000;1.045e+00;8.272e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.973610000;1.045e+00;8.272e-01;-4.441e-01;7.914e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
47.974610000;1.045e+00;8.272e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.109610000;1.045e+00;8.272e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.110610000;1.045e+00;8.273e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.181610000;1.045e+00;8.273e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.445e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.182610000;1.045e+00;8.273e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.221610000;1.045e+00;8.273e-01;-4.441e-01;7.915e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.222610000;1.045e+00;8.273e-01;-4.441e-01;7.916e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.369610000;1.045e+00;8.273e-01;-4.441e-01;7.916e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.370610000;1.045e+00;8.274e-01;-4.441e-01;7.916e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.471610000;1.045e+00;8.274e-01;-4.441e-01;7.916e-01;-4.249e-01;1.045e+00;7.446e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.472610000;1.045e+00;8.274e-01;-4.441e-01;7.917e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.632610000;1.045e+00;8.274e-01;-4.441e-01;7.917e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.633610000;1.045e+00;8.275e-01;-4.441e-01;7.917e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.723610000;1.045e+00;8.275e-01;-4.441e-01;7.917e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.724610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.725610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.249e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.726610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.766610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.447e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.767610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.900610000;1.045e+00;8.275e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.901610000;1.045e+00;8.276e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.982610000;1.045e+00;8.276e-01;-4.441e-01;7.918e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
48.983610000;1.045e+00;8.276e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.066610000;1.045e+00;8.276e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.448e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.067610000;1.045e+00;8.276e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.173610000;1.045e+00;8.276e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.174610000;1.045e+00;8.277e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.244610000;1.045e+00;8.277e-01;-4.441e-01;7.919e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.245610000;1.045e+00;8.277e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.373610000;1.045e+00;8.277e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.449e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.374610000;1.045e+00;8.277e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.451610000;1.045e+00;8.277e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.452610000;1.045e+00;8.278e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.510610000;1.045e+00;8.278e-01;-4.441e-01;7.920e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.511610000;1.045e+00;8.278e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.689610000;1.045e+00;8.278e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.450e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.690610000;1.045e+00;8.278e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.737610000;1.045e+00;8.278e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.738610000;1.045e+00;8.279e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.781610000;1.045e+00;8.279e-01;-4.441e-01;7.921e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.782610000;1.045e+00;8.279e-01;-4.441e-01;7.922e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.816610000;1.045e+00;8.279e-01;-4.441e-01;7.922e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
49.817610000;1.045e+00;8.279e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.009610000;1.045e+00;8.279e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.451e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.010610000;1.045e+00;8.279e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.022610000;1.045e+00;8.279e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.023610000;1.045e+00;8.280e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.060610000;1.045e+00;8.280e-01;-4.442e-01;7.922e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.061610000;1.045e+00;8.280e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.315610000;1.045e+00;8.280e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.316610000;1.045e+00;8.281e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.335610000;1.045e+00;8.281e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.452e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.336610000;1.045e+00;8.281e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.339610000;1.045e+00;8.281e-01;-4.442e-01;7.923e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.340610000;1.045e+00;8.281e-01;-4.442e-01;7.924e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.614610000;1.045e+00;8.281e-01;-4.442e-01;7.924e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.615610000;1.045e+00;8.282e-01;-4.442e-01;7.924e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.624610000;1.045e+00;8.282e-01;-4.442e-01;7.924e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.625610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.668610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.453e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.669610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.454e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.797610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.454e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.798610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.916610000;1.045e+00;8.282e-01;-4.442e-01;7.925e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.917610000;1.045e+00;8.282e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.919610000;1.045e+00;8.282e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
50.920610000;1.045e+00;8.283e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.008610000;1.045e+00;8.283e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.454e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.009610000;1.045e+00;8.283e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.216610000;1.045e+00;8.283e-01;-4.442e-01;7.926e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.217610000;1.045e+00;8.283e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.230610000;1.045e+00;8.283e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.231610000;1.045e+00;8.284e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.353610000;1.045e+00;8.284e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.455e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.354610000;1.045e+00;8.284e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.519610000;1.045e+00;8.284e-01;-4.442e-01;7.927e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.520610000;1.045e+00;8.284e-01;-4.442e-01;7.928e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.547610000;1.045e+00;8.284e-01;-4.442e-01;7.928e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.548610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.707610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.250e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.708610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.251e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.709610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.251e-01;1.045e+00;7.456e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.710610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.828610000;1.045e+00;8.285e-01;-4.442e-01;7.928e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.829610000;1.045e+00;8.285e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.871610000;1.045e+00;8.285e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
51.872610000;1.045e+00;8.286e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.073610000;1.045e+00;8.286e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.457e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.074610000;1.045e+00;8.286e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.143610000;1.045e+00;8.286e-01;-4.442e-01;7.929e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.144610000;1.045e+00;8.286e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
