time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
52.202610000;1.045e+00;8.286e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.203610000;1.045e+00;8.287e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.446610000;1.045e+00;8.287e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.458e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.447610000;1.045e+00;8.287e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.464610000;1.045e+00;8.287e-01;-4.442e-01;7.930e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.465610000;1.045e+00;8.287e-01;-4.442e-01;7.931e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.544610000;1.045e+00;8.287e-01;-4.442e-01;7.931e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.545610000;1.045e+00;8.288e-01;-4.442e-01;7.931e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.793610000;1.045e+00;8.288e-01;-4.442e-01;7.931e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.794610000;1.045e+00;8.288e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.828610000;1.045e+00;8.288e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.459e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.829610000;1.045e+00;8.288e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.890610000;1.045e+00;8.288e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
52.891610000;1.045e+00;8.289e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.128610000;1.045e+00;8.289e-01;-4.442e-01;7.932e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.129610000;1.045e+00;8.289e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.223610000;1.045e+00;8.289e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.460e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.224610000;1.045e+00;8.289e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.239610000;1.045e+00;8.289e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.240610000;1.045e+00;8.290e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.471610000;1.045e+00;8.290e-01;-4.442e-01;7.933e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.472610000;1.045e+00;8.290e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.605610000;1.045e+00;8.290e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.606610000;1.045e+00;8.291e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.625610000;1.045e+00;8.291e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.461e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.626610000;1.045e+00;8.291e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.822610000;1.045e+00;8.291e-01;-4.442e-01;7.934e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.823610000;1.045e+00;8.291e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.971610000;1.045e+00;8.291e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
53.972610000;1.045e+00;8.292e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.038610000;1.045e+00;8.292e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.462e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.039610000;1.045e+00;8.292e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.180610000;1.045e+00;8.292e-01;-4.442e-01;7.935e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.181610000;1.045e+00;8.292e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.350610000;1.045e+00;8.292e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.351610000;1.045e+00;8.293e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.461610000;1.045e+00;8.293e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.463e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.462610000;1.045e+00;8.293e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.547610000;1.045e+00;8.293e-01;-4.442e-01;7.936e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.548610000;1.045e+00;8.293e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.739610000;1.045e+00;8.293e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.740610000;1.045e+00;8.294e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.897610000;1.045e+00;8.294e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.464e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.898610000;1.045e+00;8.294e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.923610000;1.045e+00;8.294e-01;-4.442e-01;7.937e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
54.924610000;1.045e+00;8.294e-01;-4.442e-01;7.938e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.137610000;1.045e+00;8.294e-01;-4.442e-01;7.938e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.138610000;1.045e+00;8.295e-01;-4.442e-01;7.938e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.309610000;1.045e+00;8.295e-01;-4.442e-01;7.938e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.310610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.340610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.251e-01;1.045e+00;7.465e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.341610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.251e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.378610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.251e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.379610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.546610000;1.045e+00;8.295e-01;-4.442e-01;7.939e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.547610000;1.045e+00;8.296e-01;-4.442e-01;7.939e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.703610000;1.045e+00;8.296e-01;-4.442e-01;7.939e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.704610000;1.045e+00;8.296e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.801610000;1.045e+00;8.296e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.466e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.802610000;1.045e+00;8.296e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.966610000;1.045e+00;8.296e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
55.967610000;1.045e+00;8.297e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.109610000;1.045e+00;8.297e-01;-4.442e-01;7.940e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.110610000;1.045e+00;8.297e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.277610000;1.045e+00;8.297e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.467e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.278610000;1.045e+00;8.297e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.403610000;1.045e+00;8.297e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.404610000;1.045e+00;8.298e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.425610000;1.045e+00;8.298e-01;-4.442e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.426610000;1.045e+00;8.298e-01;-4.443e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.525610000;1.045e+00;8.298e-01;-4.443e-01;7.941e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.526610000;1.045e+00;8.298e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.767610000;1.045e+00;8.298e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.468e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.768610000;1.045e+00;8.298e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.842610000;1.045e+00;8.298e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.843610000;1.045e+00;8.299e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.957610000;1.045e+00;8.299e-01;-4.443e-01;7.942e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
56.958610000;1.045e+00;8.299e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.273610000;1.045e+00;8.299e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.469e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.274610000;1.045e+00;8.299e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.298610000;1.045e+00;8.299e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.299610000;1.045e+00;8.300e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.391610000;1.045e+00;8.300e-01;-4.443e-01;7.943e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.392610000;1.045e+00;8.300e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.774610000;1.045e+00;8.300e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.775610000;1.045e+00;8.301e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.801610000;1.045e+00;8.301e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.470e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.802610000;1.045e+00;8.301e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.844610000;1.045e+00;8.301e-01;-4.443e-01;7.944e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
57.845610000;1.045e+00;8.301e-01;-4.443e-01;7.945e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.254610000;1.045e+00;8.301e-01;-4.443e-01;7.945e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.255610000;1.045e+00;8.302e-01;-4.443e-01;7.945e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.309610000;1.045e+00;8.302e-01;-4.443e-01;7.945e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.310610000;1.045e+00;8.302e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.342610000;1.045e+00;8.302e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.471e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.343610000;1.045e+00;8.302e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.755610000;1.045e+00;8.302e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.756610000;1.045e+00;8.303e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.795610000;1.045e+00;8.303e-01;-4.443e-01;7.946e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.796610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.858610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.472e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.859610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.472e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.903610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.472e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
58.904610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.272610000;1.045e+00;8.303e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.273610000;1.045e+00;8.304e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.284610000;1.045e+00;8.304e-01;-4.443e-01;7.947e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.285610000;1.045e+00;8.304e-01;-4.443e-01;7.948e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.484610000;1.045e+00;8.304e-01;-4.443e-01;7.948e-01;-4.252e-01;1.045e+00;7.473e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.485610000;1.045e+00;8.304e-01;-4.443e-01;7.948e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.795610000;1.045e+00;8.304e-01;-4.443e-01;7.948e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.796610000;1.045e+00;8.304e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.807610000;1.045e+00;8.304e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
59.808610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.088610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.474e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.089610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.175610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.252e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.176610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.324610000;1.045e+00;8.305e-01;-4.443e-01;7.949e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.325610000;1.045e+00;8.305e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.361610000;1.045e+00;8.305e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.362610000;1.045e+00;8.306e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.710610000;1.045e+00;8.306e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.475e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.711610000;1.045e+00;8.306e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.871610000;1.045e+00;8.306e-01;-4.443e-01;7.950e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.872610000;1.045e+00;8.306e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.936610000;1.045e+00;8.306e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
60.937610000;1.045e+00;8.307e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.364610000;1.045e+00;8.307e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.476e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.365610000;1.045e+00;8.307e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.438610000;1.045e+00;8.307e-01;-4.443e-01;7.951e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.439610000;1.045e+00;8.307e-01;-4.443e-01;7.952e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.539610000;1.045e+00;8.307e-01;-4.443e-01;7.952e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
61.540610000;1.045e+00;8.308e-01;-4.443e-01;7.952e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.026610000;1.045e+00;8.308e-01;-4.443e-01;7.952e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.027610000;1.045e+00;8.308e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.047610000;1.045e+00;8.308e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.477e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.048610000;1.045e+00;8.308e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.152610000;1.045e+00;8.308e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.153610000;1.045e+00;8.309e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.637610000;1.045e+00;8.309e-01;-4.443e-01;7.953e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.638610000;1.045e+00;8.309e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.760610000;1.045e+00;8.309e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.478e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.761610000;1.045e+00;8.309e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.797610000;1.045e+00;8.309e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
62.798610000;1.045e+00;8.310e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.273610000;1.045e+00;8.310e-01;-4.443e-01;7.954e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.274610000;1.045e+00;8.310e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.478610000;1.045e+00;8.310e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.479610000;1.045e+00;8.311e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.508610000;1.045e+00;8.311e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.479e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.509610000;1.045e+00;8.311e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.936610000;1.045e+00;8.311e-01;-4.443e-01;7.955e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
63.937610000;1.045e+00;8.311e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.173610000;1.045e+00;8.311e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.174610000;1.045e+00;8.312e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.302610000;1.045e+00;8.312e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.480e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.303610000;1.045e+00;8.312e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.628610000;1.045e+00;8.312e-01;-4.443e-01;7.956e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.629610000;1.045e+00;8.312e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.910610000;1.045e+00;8.312e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
64.911610000;1.045e+00;8.313e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.129610000;1.045e+00;8.313e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.481e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.130610000;1.045e+00;8.313e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.352610000;1.045e+00;8.313e-01;-4.443e-01;7.957e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.353610000;1.045e+00;8.313e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.683610000;1.045e+00;8.313e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
65.684610000;1.045e+00;8.314e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.003610000;1.045e+00;8.314e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.482e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.004610000;1.045e+00;8.314e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.111610000;1.045e+00;8.314e-01;-4.443e-01;7.958e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.112610000;1.045e+00;8.314e-01;-4.443e-01;7.959e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.495610000;1.045e+00;8.314e-01;-4.443e-01;7.959e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.496610000;1.045e+00;8.315e-01;-4.443e-01;7.959e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.909610000;1.045e+00;8.315e-01;-4.443e-01;7.959e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.910610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.928610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.253e-01;1.045e+00;7.483e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
66.929610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.253e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.111610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.253e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.112610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.353610000;1.045e+00;8.315e-01;-4.443e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.354610000;1.045e+00;8.316e-01;-4.443e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.654610000;1.045e+00;8.316e-01;-4.443e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.655610000;1.045e+00;8.316e-01;-4.444e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.749610000;1.045e+00;8.316e-01;-4.444e-01;7.960e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.750610000;1.045e+00;8.316e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.911610000;1.045e+00;8.316e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.484e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
67.912610000;1.045e+00;8.316e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.259610000;1.045e+00;8.316e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.260610000;1.045e+00;8.317e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.637610000;1.045e+00;8.317e-01;-4.444e-01;7.961e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.638610000;1.045e+00;8.317e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.949610000;1.045e+00;8.317e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.485e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
68.950610000;1.045e+00;8.317e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
69.233610000;1.045e+00;8.317e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
69.234610000;1.045e+00;8.318e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
69.579610000;1.045e+00;8.318e-01;-4.444e-01;7.962e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
69.580610000;1.045e+00;8.318e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.072610000;1.045e+00;8.318e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.486e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.073610000;1.045e+00;8.318e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.247610000;1.045e+00;8.318e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.248610000;1.045e+00;8.319e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.568610000;1.045e+00;8.319e-01;-4.444e-01;7.963e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
70.569610000;1.045e+00;8.319e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.281610000;1.045e+00;8.319e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.487e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.282610000;1.045e+00;8.319e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.357610000;1.045e+00;8.319e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.358610000;1.045e+00;8.320e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.650610000;1.045e+00;8.320e-01;-4.444e-01;7.964e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
71.651610000;1.045e+00;8.320e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.524610000;1.045e+00;8.320e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.525610000;1.045e+00;8.321e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.592610000;1.045e+00;8.321e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.488e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.593610000;1.045e+00;8.321e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.798610000;1.045e+00;8.321e-01;-4.444e-01;7.965e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
72.799610000;1.045e+00;8.321e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
73.799610000;1.045e+00;8.321e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
73.800610000;1.045e+00;8.322e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
74.022610000;1.045e+00;8.322e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.489e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
74.023610000;1.045e+00;8.322e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
74.030610000;1.045e+00;8.322e-01;-4.444e-01;7.966e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
74.031610000;1.045e+00;8.322e-01;-4.444e-01;7.967e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.187610000;1.045e+00;8.322e-01;-4.444e-01;7.967e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.188610000;1.045e+00;8.323e-01;-4.444e-01;7.967e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.366610000;1.045e+00;8.323e-01;-4.444e-01;7.967e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.367610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.612610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.490e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.613610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.946610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
75.947610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
76.710610000;1.045e+00;8.323e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
76.711610000;1.045e+00;8.324e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
76.835610000;1.045e+00;8.324e-01;-4.444e-01;7.968e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
76.836610000;1.045e+00;8.324e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
77.363610000;1.045e+00;8.324e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.491e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
77.364610000;1.045e+00;8.324e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
78.396610000;1.045e+00;8.324e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
78.397610000;1.045e+00;8.325e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
78.456610000;1.045e+00;8.325e-01;-4.444e-01;7.969e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
78.457610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
79.334610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.254e-01;1.045e+00;7.492e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
79.335610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.254e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
79.580610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.254e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
79.581610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
80.263610000;1.045e+00;8.325e-01;-4.444e-01;7.970e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
80.264610000;1.045e+00;8.325e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
80.286610000;1.045e+00;8.325e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
80.287610000;1.045e+00;8.326e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
81.587610000;1.045e+00;8.326e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.493e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
81.588610000;1.045e+00;8.326e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
82.306610000;1.045e+00;8.326e-01;-4.444e-01;7.971e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
82.307610000;1.045e+00;8.326e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
82.433610000;1.045e+00;8.326e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
82.434610000;1.045e+00;8.327e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.219610000;1.045e+00;8.327e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.494e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.220610000;1.045e+00;8.327e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.654610000;1.045e+00;8.327e-01;-4.444e-01;7.972e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.655610000;1.045e+00;8.327e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.952610000;1.045e+00;8.327e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
84.953610000;1.045e+00;8.328e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.346610000;1.045e+00;8.328e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.495e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.347610000;1.045e+00;8.328e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.416610000;1.045e+00;8.328e-01;-4.444e-01;7.973e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.417610000;1.045e+00;8.328e-01;-4.444e-01;7.974e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.879610000;1.045e+00;8.328e-01;-4.444e-01;7.974e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
87.880610000;1.045e+00;8.329e-01;-4.444e-01;7.974e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
88.227610000;1.045e+00;8.329e-01;-4.444e-01;7.974e-01;-4.255e-01;1.045e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
88.228610000;1.044e+00;8.329e-01;-4.444e-01;7.974e-01;-4.255e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
90.767610000;1.044e+00;8.329e-01;-4.444e-01;7.974e-01;-4.255e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
90.768610000;1.044e+00;8.329e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
91.297610000;1.044e+00;8.329e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
91.298610000;1.044e+00;8.329e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
91.569610000;1.044e+00;8.329e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
91.570610000;1.044e+00;8.330e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
95.031610000;1.044e+00;8.330e-01;-4.444e-01;7.975e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
95.032610000;1.044e+00;8.330e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
96.275610000;1.044e+00;8.330e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
96.276610000;1.044e+00;8.331e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
96.586610000;1.044e+00;8.331e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
96.587610000;1.044e+00;8.331e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
100.000000000;1.044e+00;8.331e-01;-4.444e-01;7.976e-01;-4.255e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
