time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.333e-01;4.825e-08;7.979e-01;3.532e-08;1.044e+00;7.500e-01;-2.098e-08;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.044e+00;8.333e-01;-1.114e-06;7.979e-01;-1.044e-06;1.044e+00;7.500e-01;-1.017e-06;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.044e+00;8.333e-01;-1.113e-06;7.979e-01;-1.045e-06;1.044e+00;7.500e-01;-1.017e-06;1.000e+01;8.335e-01;-4.438e-03
19.999997000;1.044e+00;8.333e-01;-1.112e-06;7.979e-01;-1.046e-06;1.044e+00;7.500e-01;-1.017e-06;1.000e+01;8.335e-01;-4.438e-03
20.000124000;1.044e+00;8.333e-01;-1.300e-04;7.979e-01;-1.245e-04;1.044e+00;7.500e-01;-1.170e-04;1.000e+01;8.335e-01;-4.438e-03
20.000252000;1.044e+00;8.332e-01;-2.589e-04;7.979e-01;-2.479e-04;1.044e+00;7.499e-01;-2.330e-04;1.000e+01;8.335e-01;-4.438e-03
20.000508000;1.044e+00;8.332e-01;-5.122e-04;7.979e-01;-4.905e-04;1.044e+00;7.498e-01;-4.610e-04;1.000e+01;8.335e-01;-4.438e-03
20.000764000;1.044e+00;8.331e-01;-7.600e-04;7.979e-01;-7.279e-04;1.044e+00;7.498e-01;-6.840e-04;1.000e+01;8.335e-01;-4.438e-03
20.001276000;1.044e+00;8.329e-01;-1.239e-03;7.979e-01;-1.187e-03;1.044e+00;7.496e-01;-1.115e-03;1.000e+01;8.335e-01;-4.438e-03
20.001532000;1.044e+00;8.328e-01;-1.470e-03;7.978e-01;-1.408e-03;1.044e+00;7.496e-01;-1.323e-03;1.000e+01;8.335e-01;-4.438e-03
20.001788000;1.044e+00;8.328e-01;-1.696e-03;7.978e-01;-1.624e-03;1.044e+00;7.495e-01;-1.526e-03;1.000e+01;8.335e-01;-4.438e-03
20.002044000;1.044e+00;8.327e-01;-1.916e-03;7.978e-01;-1.835e-03;1.044e+00;7.494e-01;-1.724e-03;1.000e+01;8.335e-01;-4.438e-03
20.002300000;1.044e+00;8.326e-01;-2.130e-03;7.978e-01;-2.041e-03;1.044e+00;7.494e-01;-1.917e-03;1.000e+01;8.335e-01;-4.438e-03
20.002556000;1.044e+00;8.326e-01;-2.339e-03;7.978e-01;-2.241e-03;1.044e+00;7.493e-01;-2.105e-03;1.000e+01;8.335e-01;-4.438e-03
20.002812000;1.043e+00;8.325e-01;-2.542e-03;7.978e-01;-2.436e-03;1.043e+00;7.492e-01;-2.288e-03;1.000e+01;8.335e-01;-4.438e-03
20.003068000;1.043e+00;8.324e-01;-2.740e-03;7.978e-01;-2.626e-03;1.043e+00;7.492e-01;-2.466e-03;1.000e+01;8.335e-01;-4.438e-03
20.003324000;1.043e+00;8.324e-01;-2.933e-03;7.978e-01;-2.812e-03;1.043e+00;7.491e-01;-2.640e-03;1.000e+01;8.335e-01;-4.438e-03
20.003580000;1.043e+00;8.323e-01;-3.120e-03;7.978e-01;-2.991e-03;1.043e+00;7.491e-01;-2.808e-03;1.000e+01;8.335e-01;-4.438e-03
20.003836000;1.043e+00;8.322e-01;-3.303e-03;7.978e-01;-3.167e-03;1.043e+00;7.490e-01;-2.973e-03;1.000e+01;8.335e-01;-4.438e-03
20.004092000;1.043e+00;8.322e-01;-3.480e-03;7.978e-01;-3.336e-03;1.043e+00;7.490e-01;-3.132e-03;1.000e+01;8.335e-01;-4.438e-03
20.004348000;1.043e+00;8.321e-01;-3.652e-03;7.978e-01;-3.502e-03;1.043e+00;7.489e-01;-3.287e-03;1.000e+01;8.335e-01;-4.438e-03
20.004604000;1.043e+00;8.321e-01;-3.820e-03;7.978e-01;-3.663e-03;1.043e+00;7.489e-01;-3.438e-03;1.000e+01;8.335e-01;-4.438e-03
20.004860000;1.043e+00;8.320e-01;-3.983e-03;7.978e-01;-3.820e-03;1.043e+00;7.488e-01;-3.585e-03;1.000e+01;8.335e-01;-4.438e-03
20.005116000;1.043e+00;8.320e-01;-4.141e-03;7.978e-01;-3.971e-03;1.043e+00;7.488e-01;-3.727e-03;1.000e+01;8.335e-01;-4.438e-03
20.005628000;1.043e+00;8.319e-01;-4.444e-03;7.978e-01;-4.262e-03;1.043e+00;7.487e-01;-4.000e-03;1.000e+01;8.335e-01;-4.438e-03
20.006089000;1.043e+00;8.318e-01;-4.703e-03;7.978e-01;-4.511e-03;1.043e+00;7.486e-01;-4.233e-03;1.000e+01;8.335e-01;-4.438e-03
20.006550000;1.042e+00;8.317e-01;-4.949e-03;7.978e-01;-4.747e-03;1.042e+00;7.486e-01;-4.454e-03;1.000e+01;8.335e-01;-4.438e-03
20.007010000;1.042e+00;8.317e-01;-5.181e-03;7.978e-01;-4.970e-03;1.042e+00;7.485e-01;-4.663e-03;1.000e+01;8.335e-01;-4.438e-03
20.007471000;1.042e+00;8.316e-01;-5.401e-03;7.978e-01;-5.182e-03;1.042e+00;7.484e-01;-4.861e-03;1.000e+01;8.335e-01;-4.438e-03
20.007932000;1.042e+00;8.315e-01;-5.610e-03;7.979e-01;-5.383e-03;1.042e+00;7.484e-01;-5.049e-03;1.000e+01;8.335e-01;-4.438e-03
20.008393000;1.042e+00;8.315e-01;-5.808e-03;7.979e-01;-5.573e-03;1.042e+00;7.483e-01;-5.227e-03;1.000e+01;8.335e-01;-4.438e-03
20.008854000;1.042e+00;8.314e-01;-5.996e-03;7.979e-01;-5.754e-03;1.042e+00;7.483e-01;-5.396e-03;1.000e+01;8.335e-01;-4.438e-03
20.009314000;1.042e+00;8.314e-01;-6.172e-03;7.979e-01;-5.923e-03;1.042e+00;7.483e-01;-5.555e-03;1.000e+01;8.335e-01;-4.438e-03
20.009775000;1.042e+00;8.314e-01;-6.340e-03;7.979e-01;-6.085e-03;1.042e+00;7.482e-01;-5.706e-03;1.000e+01;8.335e-01;-4.438e-03
20.010236000;1.042e+00;8.313e-01;-6.498e-03;7.979e-01;-6.237e-03;1.042e+00;7.482e-01;-5.848e-03;1.000e+01;8.335e-01;-4.438e-03
20.010697000;1.042e+00;8.313e-01;-6.648e-03;7.979e-01;-6.381e-03;1.042e+00;7.482e-01;-5.983e-03;1.000e+01;8.335e-01;-4.438e-03
20.011158000;1.042e+00;8.313e-01;-6.789e-03;7.979e-01;-6.517e-03;1.042e+00;7.481e-01;-6.110e-03;1.000e+01;8.335e-01;-4.438e-03
20.011618000;1.042e+00;8.312e-01;-6.922e-03;7.980e-01;-6.645e-03;1.042e+00;7.481e-01;-6.230e-03;1.000e+01;8.335e-01;-4.438e-03
20.013001000;1.042e+00;8.312e-01;-7.278e-03;7.980e-01;-6.987e-03;1.042e+00;7.481e-01;-6.550e-03;1.000e+01;8.335e-01;-4.438e-03
20.013462000;1.042e+00;8.312e-01;-7.382e-03;7.980e-01;-7.088e-03;1.042e+00;7.480e-01;-6.644e-03;1.000e+01;8.335e-01;-4.438e-03
20.013922000;1.041e+00;8.312e-01;-7.482e-03;7.981e-01;-7.184e-03;1.041e+00;7.480e-01;-6.734e-03;1.000e+01;8.335e-01;-4.438e-03
20.014383000;1.041e+00;8.311e-01;-7.574e-03;7.981e-01;-7.273e-03;1.041e+00;7.480e-01;-6.817e-03;1.000e+01;8.335e-01;-4.438e-03
20.014844000;1.041e+00;8.311e-01;-7.662e-03;7.981e-01;-7.358e-03;1.041e+00;7.480e-01;-6.896e-03;1.000e+01;8.335e-01;-4.438e-03
20.015305000;1.041e+00;8.311e-01;-7.744e-03;7.981e-01;-7.437e-03;1.041e+00;7.480e-01;-6.970e-03;1.000e+01;8.335e-01;-4.438e-03
20.015766000;1.041e+00;8.311e-01;-7.822e-03;7.981e-01;-7.512e-03;1.041e+00;7.480e-01;-7.040e-03;1.000e+01;8.335e-01;-4.438e-03
20.016226000;1.041e+00;8.311e-01;-7.894e-03;7.982e-01;-7.581e-03;1.041e+00;7.480e-01;-7.105e-03;1.000e+01;8.335e-01;-4.438e-03
20.017148000;1.041e+00;8.311e-01;-8.026e-03;7.982e-01;-7.708e-03;1.041e+00;7.480e-01;-7.223e-03;1.000e+01;8.335e-01;-4.438e-03
20.017609000;1.041e+00;8.311e-01;-8.086e-03;7.983e-01;-7.766e-03;1.041e+00;7.480e-01;-7.277e-03;1.000e+01;8.335e-01;-4.438e-03
20.018070000;1.041e+00;8.312e-01;-8.141e-03;7.983e-01;-7.819e-03;1.041e+00;7.480e-01;-7.327e-03;1.000e+01;8.335e-01;-4.438e-03
20.018530000;1.041e+00;8.312e-01;-8.193e-03;7.983e-01;-7.869e-03;1.041e+00;7.480e-01;-7.374e-03;1.000e+01;8.335e-01;-4.438e-03
20.018991000;1.041e+00;8.312e-01;-8.242e-03;7.983e-01;-7.917e-03;1.041e+00;7.481e-01;-7.418e-03;1.000e+01;8.335e-01;-4.438e-03
20.019452000;1.041e+00;8.312e-01;-8.288e-03;7.984e-01;-7.960e-03;1.041e+00;7.481e-01;-7.459e-03;1.000e+01;8.335e-01;-4.438e-03
20.020834000;1.041e+00;8.312e-01;-8.407e-03;7.984e-01;-8.075e-03;1.041e+00;7.481e-01;-7.566e-03;1.000e+01;8.335e-01;-4.438e-03
20.021295000;1.041e+00;8.312e-01;-8.441e-03;7.985e-01;-8.108e-03;1.041e+00;7.481e-01;-7.597e-03;1.000e+01;8.335e-01;-4.438e-03
20.021756000;1.041e+00;8.313e-01;-8.473e-03;7.985e-01;-8.139e-03;1.041e+00;7.481e-01;-7.626e-03;1.000e+01;8.335e-01;-4.438e-03
20.022217000;1.041e+00;8.313e-01;-8.502e-03;7.985e-01;-8.167e-03;1.041e+00;7.482e-01;-7.652e-03;1.000e+01;8.335e-01;-4.438e-03
20.022678000;1.041e+00;8.313e-01;-8.530e-03;7.986e-01;-8.194e-03;1.041e+00;7.482e-01;-7.677e-03;1.000e+01;8.335e-01;-4.438e-03
20.023599000;1.041e+00;8.313e-01;-8.579e-03;7.986e-01;-8.241e-03;1.041e+00;7.482e-01;-7.721e-03;1.000e+01;8.335e-01;-4.438e-03
20.024060000;1.041e+00;8.314e-01;-8.601e-03;7.986e-01;-8.263e-03;1.041e+00;7.482e-01;-7.741e-03;1.000e+01;8.335e-01;-4.438e-03
20.024982000;1.041e+00;8.314e-01;-8.640e-03;7.987e-01;-8.300e-03;1.041e+00;7.483e-01;-7.776e-03;1.000e+01;8.335e-01;-4.438e-03
20.025811000;1.041e+00;8.314e-01;-8.670e-03;7.988e-01;-8.329e-03;1.041e+00;7.483e-01;-7.803e-03;1.000e+01;8.335e-01;-4.438e-03
20.026640000;1.041e+00;8.315e-01;-8.696e-03;7.988e-01;-8.354e-03;1.041e+00;7.483e-01;-7.826e-03;1.000e+01;8.335e-01;-4.438e-03
20.027470000;1.041e+00;8.315e-01;-8.718e-03;7.989e-01;-8.375e-03;1.041e+00;7.484e-01;-7.846e-03;1.000e+01;8.335e-01;-4.438e-03
20.028299000;1.041e+00;8.316e-01;-8.737e-03;7.989e-01;-8.393e-03;1.041e+00;7.484e-01;-7.863e-03;1.000e+01;8.335e-01;-4.438e-03
20.029129000;1.041e+00;8.316e-01;-8.752e-03;7.990e-01;-8.408e-03;1.041e+00;7.485e-01;-7.877e-03;1.000e+01;8.335e-01;-4.438e-03
20.029958000;1.041e+00;8.317e-01;-8.766e-03;7.990e-01;-8.421e-03;1.041e+00;7.485e-01;-7.889e-03;1.000e+01;8.335e-01;-4.438e-03
20.030788000;1.041e+00;8.317e-01;-8.776e-03;7.991e-01;-8.431e-03;1.041e+00;7.485e-01;-7.898e-03;1.000e+01;8.335e-01;-4.438e-03
20.031617000;1.041e+00;8.318e-01;-8.786e-03;7.991e-01;-8.441e-03;1.041e+00;7.486e-01;-7.907e-03;1.000e+01;8.335e-01;-4.438e-03
20.032447000;1.041e+00;8.318e-01;-8.792e-03;7.992e-01;-8.447e-03;1.041e+00;7.486e-01;-7.913e-03;1.000e+01;8.335e-01;-4.438e-03
20.033276000;1.041e+00;8.318e-01;-8.798e-03;7.992e-01;-8.453e-03;1.041e+00;7.487e-01;-7.918e-03;1.000e+01;8.335e-01;-4.438e-03
20.034105000;1.041e+00;8.319e-01;-8.802e-03;7.993e-01;-8.457e-03;1.041e+00;7.487e-01;-7.922e-03;1.000e+01;8.335e-01;-4.438e-03
20.034935000;1.041e+00;8.319e-01;-8.807e-03;7.993e-01;-8.461e-03;1.041e+00;7.487e-01;-7.926e-03;1.000e+01;8.335e-01;-4.438e-03
20.035764000;1.041e+00;8.320e-01;-8.809e-03;7.993e-01;-8.463e-03;1.041e+00;7.488e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.036594000;1.041e+00;8.320e-01;-8.811e-03;7.994e-01;-8.466e-03;1.041e+00;7.488e-01;-7.930e-03;1.000e+01;8.335e-01;-4.438e-03
20.037423000;1.041e+00;8.321e-01;-8.812e-03;7.994e-01;-8.467e-03;1.041e+00;7.489e-01;-7.931e-03;1.000e+01;8.335e-01;-4.438e-03
20.038253000;1.041e+00;8.321e-01;-8.812e-03;7.995e-01;-8.467e-03;1.041e+00;7.489e-01;-7.931e-03;1.000e+01;8.335e-01;-4.438e-03
20.039082000;1.041e+00;8.321e-01;-8.813e-03;7.995e-01;-8.468e-03;1.041e+00;7.489e-01;-7.932e-03;1.000e+01;8.335e-01;-4.438e-03
20.039912000;1.041e+00;8.322e-01;-8.813e-03;7.996e-01;-8.468e-03;1.041e+00;7.490e-01;-7.932e-03;1.000e+01;8.335e-01;-4.438e-03
20.040741000;1.041e+00;8.322e-01;-8.812e-03;7.996e-01;-8.467e-03;1.041e+00;7.490e-01;-7.931e-03;1.000e+01;8.335e-01;-4.438e-03
20.041570000;1.041e+00;8.323e-01;-8.812e-03;7.996e-01;-8.467e-03;1.041e+00;7.490e-01;-7.931e-03;1.000e+01;8.335e-01;-4.438e-03
20.042570000;1.041e+00;8.323e-01;-8.811e-03;7.997e-01;-8.466e-03;1.041e+00;7.491e-01;-7.930e-03;1.000e+01;8.335e-01;-4.438e-03
20.043570000;1.041e+00;8.323e-01;-8.811e-03;7.997e-01;-8.466e-03;1.041e+00;7.491e-01;-7.930e-03;1.000e+01;8.335e-01;-4.438e-03
20.044570000;1.041e+00;8.324e-01;-8.810e-03;7.998e-01;-8.465e-03;1.041e+00;7.491e-01;-7.929e-03;1.000e+01;8.335e-01;-4.438e-03
20.045570000;1.041e+00;8.324e-01;-8.810e-03;7.998e-01;-8.465e-03;1.041e+00;7.492e-01;-7.929e-03;1.000e+01;8.335e-01;-4.438e-03
20.046570000;1.041e+00;8.325e-01;-8.809e-03;7.998e-01;-8.464e-03;1.041e+00;7.492e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.047570000;1.041e+00;8.325e-01;-8.809e-03;7.999e-01;-8.464e-03;1.041e+00;7.492e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.048570000;1.041e+00;8.325e-01;-8.809e-03;7.999e-01;-8.464e-03;1.041e+00;7.493e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.049570000;1.041e+00;8.326e-01;-8.809e-03;7.999e-01;-8.464e-03;1.041e+00;7.493e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.050570000;1.041e+00;8.326e-01;-8.809e-03;8.000e-01;-8.464e-03;1.041e+00;7.493e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.051570000;1.041e+00;8.326e-01;-8.809e-03;8.000e-01;-8.464e-03;1.041e+00;7.494e-01;-7.928e-03;1.000e+01;8.335e-01;-4.438e-03
20.052570000;1.041e+00;8.327e-01;-8.810e-03;8.000e-01;-8.465e-03;1.041e+00;7.494e-01;-7.929e-03;1.000e+01;8.335e-01;-4.438e-03
20.053570000;1.041e+00;8.327e-01;-8.811e-03;8.001e-01;-8.466e-03;1.041e+00;7.494e-01;-7.930e-03;1.000e+01;8.335e-01;-4.438e-03
20.054570000;1.041e+00;8.327e-01;-8.812e-03;8.001e-01;-8.467e-03;1.041e+00;7.494e-01;-7.931e-03;1.000e+01;8.335e-01;-4.438e-03
20.055570000;1.041e+00;8.327e-01;-8.813e-03;8.001e-01;-8.468e-03;1.041e+00;7.495e-01;-7.932e-03;1.000e+01;8.335e-01;-4.438e-03
20.056570000;1.041e+00;8.328e-01;-8.816e-03;8.002e-01;-8.470e-03;1.041e+00;7.495e-01;-7.934e-03;1.000e+01;8.335e-01;-4.438e-03
20.057570000;1.041e+00;8.328e-01;-8.817e-03;8.002e-01;-8.471e-03;1.041e+00;7.495e-01;-7.935e-03;1.000e+01;8.335e-01;-4.438e-03
20.059570000;1.041e+00;8.328e-01;-8.821e-03;8.002e-01;-8.476e-03;1.041e+00;7.495e-01;-7.939e-03;1.000e+01;8.335e-01;-4.438e-03
20.060570000;1.041e+00;8.329e-01;-8.824e-03;8.003e-01;-8.479e-03;1.041e+00;7.496e-01;-7.942e-03;1.000e+01;8.335e-01;-4.438e-03
20.064570000;1.041e+00;8.329e-01;-8.837e-03;8.003e-01;-8.491e-03;1.041e+00;7.496e-01;-7.953e-03;1.000e+01;8.335e-01;-4.438e-03
20.065570000;1.041e+00;8.329e-01;-8.840e-03;8.004e-01;-8.494e-03;1.041e+00;7.497e-01;-7.956e-03;1.000e+01;8.335e-01;-4.438e-03
20.066570000;1.041e+00;8.330e-01;-8.843e-03;8.004e-01;-8.497e-03;1.041e+00;7.497e-01;-7.959e-03;1.000e+01;8.335e-01;-4.438e-03
20.071570000;1.041e+00;8.330e-01;-8.863e-03;8.004e-01;-8.517e-03;1.041e+00;7.497e-01;-7.977e-03;1.000e+01;8.335e-01;-4.438e-03
20.072570000;1.041e+00;8.330e-01;-8.868e-03;8.005e-01;-8.521e-03;1.041e+00;7.497e-01;-7.981e-03;1.000e+01;8.335e-01;-4.438e-03
20.073570000;1.041e+00;8.331e-01;-8.871e-03;8.005e-01;-8.524e-03;1.041e+00;7.498e-01;-7.984e-03;1.000e+01;8.335e-01;-4.438e-03
20.078570000;1.041e+00;8.331e-01;-8.894e-03;8.005e-01;-8.547e-03;1.041e+00;7.498e-01;-8.005e-03;1.000e+01;8.335e-01;-4.438e-03
20.079570000;1.041e+00;8.331e-01;-8.900e-03;8.005e-01;-8.552e-03;1.041e+00;7.498e-01;-8.010e-03;1.000e+01;8.335e-01;-4.438e-03
20.080570000;1.041e+00;8.331e-01;-8.904e-03;8.006e-01;-8.556e-03;1.041e+00;7.498e-01;-8.014e-03;1.000e+01;8.335e-01;-4.438e-03
20.081570000;1.041e+00;8.331e-01;-8.909e-03;8.006e-01;-8.561e-03;1.041e+00;7.498e-01;-8.018e-03;1.000e+01;8.335e-01;-4.438e-03
20.083570000;1.041e+00;8.331e-01;-8.919e-03;8.006e-01;-8.570e-03;1.041e+00;7.498e-01;-8.027e-03;1.000e+01;8.335e-01;-4.438e-03
20.084570000;1.041e+00;8.332e-01;-8.924e-03;8.006e-01;-8.576e-03;1.041e+00;7.498e-01;-8.032e-03;1.000e+01;8.335e-01;-4.438e-03
20.085570000;1.041e+00;8.332e-01;-8.929e-03;8.006e-01;-8.580e-03;1.041e+00;7.498e-01;-8.036e-03;1.000e+01;8.335e-01;-4.438e-03
20.086570000;1.041e+00;8.332e-01;-8.934e-03;8.006e-01;-8.585e-03;1.041e+00;7.499e-01;-8.041e-03;1.000e+01;8.335e-01;-4.438e-03
20.091570000;1.041e+00;8.332e-01;-8.960e-03;8.006e-01;-8.610e-03;1.041e+00;7.499e-01;-8.064e-03;1.000e+01;8.335e-01;-4.438e-03
20.092570000;1.041e+00;8.332e-01;-8.966e-03;8.007e-01;-8.615e-03;1.041e+00;7.499e-01;-8.069e-03;1.000e+01;8.335e-01;-4.438e-03
20.106570000;1.041e+00;8.332e-01;-9.041e-03;8.007e-01;-8.688e-03;1.041e+00;7.499e-01;-8.137e-03;1.000e+01;8.335e-01;-4.438e-03
20.107570000;1.041e+00;8.333e-01;-9.047e-03;8.007e-01;-8.694e-03;1.041e+00;7.499e-01;-8.142e-03;1.000e+01;8.335e-01;-4.438e-03
20.111570000;1.041e+00;8.333e-01;-9.068e-03;8.007e-01;-8.714e-03;1.041e+00;7.499e-01;-8.161e-03;1.000e+01;8.335e-01;-4.438e-03
20.112570000;1.041e+00;8.333e-01;-9.073e-03;8.008e-01;-8.719e-03;1.041e+00;7.499e-01;-8.166e-03;1.000e+01;8.335e-01;-4.438e-03
20.124570000;1.041e+00;8.333e-01;-9.139e-03;8.008e-01;-8.783e-03;1.041e+00;7.499e-01;-8.225e-03;1.000e+01;8.335e-01;-4.438e-03
20.125570000;1.041e+00;8.333e-01;-9.144e-03;8.008e-01;-8.788e-03;1.041e+00;7.500e-01;-8.230e-03;1.000e+01;8.335e-01;-4.438e-03
20.150570000;1.041e+00;8.333e-01;-9.282e-03;8.008e-01;-8.921e-03;1.041e+00;7.500e-01;-8.354e-03;1.000e+01;8.335e-01;-4.438e-03
20.151570000;1.041e+00;8.333e-01;-9.288e-03;8.009e-01;-8.926e-03;1.041e+00;7.500e-01;-8.359e-03;1.000e+01;8.335e-01;-4.438e-03
20.152570000;1.041e+00;8.333e-01;-9.293e-03;8.009e-01;-8.932e-03;1.041e+00;7.500e-01;-8.364e-03;1.000e+01;8.335e-01;-4.438e-03
20.153570000;1.040e+00;8.333e-01;-9.299e-03;8.009e-01;-8.937e-03;1.040e+00;7.500e-01;-8.369e-03;1.000e+01;8.335e-01;-4.438e-03
20.212570000;1.040e+00;8.333e-01;-9.621e-03;8.009e-01;-9.248e-03;1.040e+00;7.500e-01;-8.659e-03;1.000e+01;8.335e-01;-4.438e-03
20.213570000;1.040e+00;8.333e-01;-9.626e-03;8.010e-01;-9.252e-03;1.040e+00;7.500e-01;-8.663e-03;1.000e+01;8.335e-01;-4.438e-03
20.215570000;1.040e+00;8.333e-01;-9.637e-03;8.010e-01;-9.263e-03;1.040e+00;7.500e-01;-8.673e-03;1.000e+01;8.335e-01;-4.438e-03
20.216570000;1.040e+00;8.333e-01;-9.642e-03;8.010e-01;-9.268e-03;1.040e+00;7.499e-01;-8.678e-03;1.000e+01;8.335e-01;-4.438e-03
20.278570000;1.040e+00;8.333e-01;-9.974e-03;8.010e-01;-9.589e-03;1.040e+00;7.499e-01;-8.977e-03;1.000e+01;8.335e-01;-4.438e-03
20.279570000;1.040e+00;8.333e-01;-9.980e-03;8.011e-01;-9.594e-03;1.040e+00;7.499e-01;-8.982e-03;1.000e+01;8.335e-01;-4.438e-03
20.339570000;1.040e+00;8.333e-01;-1.029e-02;8.011e-01;-9.898e-03;1.040e+00;7.499e-01;-9.265e-03;1.000e+01;8.335e-01;-4.438e-03
20.340570000;1.040e+00;8.333e-01;-1.030e-02;8.012e-01;-9.903e-03;1.040e+00;7.499e-01;-9.270e-03;1.000e+01;8.335e-01;-4.438e-03
20.395570000;1.040e+00;8.333e-01;-1.058e-02;8.012e-01;-1.018e-02;1.040e+00;7.499e-01;-9.525e-03;1.000e+01;8.335e-01;-4.438e-03
20.396570000;1.040e+00;8.333e-01;-1.059e-02;8.013e-01;-1.018e-02;1.040e+00;7.499e-01;-9.530e-03;1.000e+01;8.335e-01;-4.438e-03
20.401570000;1.040e+00;8.333e-01;-1.061e-02;8.013e-01;-1.021e-02;1.040e+00;7.499e-01;-9.553e-03;1.000e+01;8.335e-01;-4.438e-03
20.415570000;1.040e+00;8.333e-01;-1.069e-02;8.013e-01;-1.028e-02;1.040e+00;7.499e-01;-9.617e-03;1.000e+01;8.335e-01;-4.438e-03
20.417570000;1.040e+00;8.333e-01;-1.070e-02;8.013e-01;-1.029e-02;1.040e+00;7.499e-01;-9.626e-03;1.000e+01;8.335e-01;-4.438e-03
20.448570000;1.040e+00;8.333e-01;-1.085e-02;8.013e-01;-1.044e-02;1.040e+00;7.499e-01;-9.766e-03;1.000e+01;8.335e-01;-4.438e-03
20.449570000;1.040e+00;8.333e-01;-1.086e-02;8.014e-01;-1.044e-02;1.040e+00;7.499e-01;-9.771e-03;1.000e+01;8.335e-01;-4.438e-03
20.464570000;1.040e+00;8.333e-01;-1.093e-02;8.014e-01;-1.051e-02;1.040e+00;7.499e-01;-9.839e-03;1.000e+01;8.335e-01;-4.438e-03
20.465570000;1.040e+00;8.333e-01;-1.094e-02;8.014e-01;-1.052e-02;1.040e+00;7.500e-01;-9.843e-03;1.000e+01;8.335e-01;-4.438e-03
20.500570000;1.040e+00;8.333e-01;-1.111e-02;8.014e-01;-1.069e-02;1.040e+00;7.500e-01;-9.999e-03;1.000e+01;8.335e-01;-4.438e-03
20.501570000;1.040e+00;8.333e-01;-1.112e-02;8.015e-01;-1.069e-02;1.040e+00;7.500e-01;-1.000e-02;1.000e+01;8.335e-01;-4.438e-03
20.549570000;1.040e+00;8.333e-01;-1.135e-02;8.015e-01;-1.092e-02;1.040e+00;7.500e-01;-1.022e-02;1.000e+01;8.335e-01;-4.438e-03
20.553570000;1.040e+00;8.333e-01;-1.137e-02;8.015e-01;-1.094e-02;1.040e+00;7.500e-01;-1.023e-02;1.000e+01;8.335e-01;-4.438e-03
20.554570000;1.040e+00;8.333e-01;-1.137e-02;8.016e-01;-1.094e-02;1.040e+00;7.500e-01;-1.024e-02;1.000e+01;8.335e-01;-4.438e-03
20.608570000;1.040e+00;8.333e-01;-1.163e-02;8.016e-01;-1.119e-02;1.040e+00;7.500e-01;-1.047e-02;1.000e+01;8.335e-01;-4.438e-03
20.609570000;1.039e+00;8.333e-01;-1.164e-02;8.016e-01;-1.120e-02;1.039e+00;7.500e-01;-1.047e-02;1.000e+01;8.335e-01;-4.438e-03
20.611570000;1.039e+00;8.333e-01;-1.165e-02;8.016e-01;-1.120e-02;1.039e+00;7.500e-01;-1.048e-02;1.000e+01;8.335e-01;-4.438e-03
20.612570000;1.039e+00;8.333e-01;-1.165e-02;8.017e-01;-1.121e-02;1.039e+00;7.500e-01;-1.049e-02;1.000e+01;8.335e-01;-4.438e-03
20.676570000;1.039e+00;8.333e-01;-1.195e-02;8.017e-01;-1.150e-02;1.039e+00;7.500e-01;-1.076e-02;1.000e+01;8.335e-01;-4.438e-03
20.677570000;1.039e+00;8.333e-01;-1.196e-02;8.018e-01;-1.150e-02;1.039e+00;7.500e-01;-1.076e-02;1.000e+01;8.335e-01;-4.438e-03
20.707570000;1.039e+00;8.333e-01;-1.210e-02;8.018e-01;-1.164e-02;1.039e+00;7.500e-01;-1.089e-02;1.000e+01;8.335e-01;-4.438e-03
20.719570000;1.039e+00;8.333e-01;-1.215e-02;8.018e-01;-1.169e-02;1.039e+00;7.500e-01;-1.094e-02;1.000e+01;8.335e-01;-4.438e-03
20.720570000;1.039e+00;8.333e-01;-1.215e-02;8.018e-01;-1.170e-02;1.039e+00;7.500e-01;-1.094e-02;1.000e+01;8.335e-01;-4.438e-03
20.750570000;1.039e+00;8.333e-01;-1.229e-02;8.018e-01;-1.183e-02;1.039e+00;7.500e-01;-1.106e-02;1.000e+01;8.335e-01;-4.438e-03
20.751570000;1.039e+00;8.333e-01;-1.230e-02;8.019e-01;-1.183e-02;1.039e+00;7.500e-01;-1.107e-02;1.000e+01;8.335e-01;-4.438e-03
20.830570000;1.039e+00;8.333e-01;-1.265e-02;8.019e-01;-1.217e-02;1.039e+00;7.500e-01;-1.138e-02;1.000e+01;8.335e-01;-4.438e-03
20.831570000;1.039e+00;8.333e-01;-1.265e-02;8.020e-01;-1.218e-02;1.039e+00;7.500e-01;-1.139e-02;1.000e+01;8.335e-01;-4.438e-03
20.853570000;1.039e+00;8.333e-01;-1.275e-02;8.020e-01;-1.227e-02;1.039e+00;7.500e-01;-1.147e-02;1.000e+01;8.335e-01;-4.438e-03
20.854570000;1.039e+00;8.333e-01;-1.275e-02;8.020e-01;-1.227e-02;1.039e+00;7.499e-01;-1.148e-02;1.000e+01;8.335e-01;-4.438e-03
20.881570000;1.039e+00;8.333e-01;-1.287e-02;8.020e-01;-1.239e-02;1.039e+00;7.499e-01;-1.158e-02;1.000e+01;8.335e-01;-4.438e-03
20.905570000;1.039e+00;8.333e-01;-1.297e-02;8.020e-01;-1.249e-02;1.039e+00;7.499e-01;-1.168e-02;1.000e+01;8.335e-01;-4.438e-03
20.906570000;1.039e+00;8.333e-01;-1.298e-02;8.021e-01;-1.249e-02;1.039e+00;7.499e-01;-1.168e-02;1.000e+01;8.335e-01;-4.438e-03
20.944570000;1.039e+00;8.333e-01;-1.314e-02;8.021e-01;-1.265e-02;1.039e+00;7.499e-01;-1.183e-02;1.000e+01;8.335e-01;-4.438e-03
20.948570000;1.039e+00;8.333e-01;-1.316e-02;8.021e-01;-1.266e-02;1.039e+00;7.499e-01;-1.184e-02;1.000e+01;8.335e-01;-4.438e-03
20.967570000;1.039e+00;8.333e-01;-1.323e-02;8.021e-01;-1.274e-02;1.039e+00;7.499e-01;-1.191e-02;1.000e+01;8.335e-01;-4.438e-03
20.968570000;1.039e+00;8.333e-01;-1.324e-02;8.021e-01;-1.274e-02;1.039e+00;7.500e-01;-1.192e-02;1.000e+01;8.335e-01;-4.438e-03
20.973570000;1.039e+00;8.333e-01;-1.326e-02;8.021e-01;-1.276e-02;1.039e+00;7.500e-01;-1.193e-02;1.000e+01;8.335e-01;-4.438e-03
20.974570000;1.039e+00;8.333e-01;-1.326e-02;8.022e-01;-1.277e-02;1.039e+00;7.500e-01;-1.194e-02;1.000e+01;8.335e-01;-4.438e-03
20.978570000;1.039e+00;8.333e-01;-1.328e-02;8.022e-01;-1.279e-02;1.039e+00;7.500e-01;-1.195e-02;1.000e+01;8.335e-01;-4.438e-03
21.037570000;1.039e+00;8.333e-01;-1.352e-02;8.022e-01;-1.302e-02;1.039e+00;7.500e-01;-1.217e-02;1.000e+01;8.335e-01;-4.438e-03
21.038570000;1.039e+00;8.333e-01;-1.353e-02;8.023e-01;-1.302e-02;1.039e+00;7.500e-01;-1.218e-02;1.000e+01;8.335e-01;-4.438e-03
21.102570000;1.039e+00;8.333e-01;-1.378e-02;8.023e-01;-1.327e-02;1.039e+00;7.500e-01;-1.241e-02;1.000e+01;8.335e-01;-4.438e-03
21.103570000;1.039e+00;8.333e-01;-1.379e-02;8.024e-01;-1.328e-02;1.039e+00;7.500e-01;-1.241e-02;1.000e+01;8.335e-01;-4.438e-03
21.148570000;1.039e+00;8.333e-01;-1.397e-02;8.024e-01;-1.345e-02;1.039e+00;7.500e-01;-1.257e-02;1.000e+01;8.335e-01;-4.438e-03
21.149570000;1.038e+00;8.333e-01;-1.397e-02;8.024e-01;-1.345e-02;1.038e+00;7.500e-01;-1.257e-02;1.000e+01;8.335e-01;-4.438e-03
21.170570000;1.038e+00;8.333e-01;-1.405e-02;8.024e-01;-1.353e-02;1.038e+00;7.500e-01;-1.265e-02;1.000e+01;8.335e-01;-4.438e-03
21.171570000;1.038e+00;8.333e-01;-1.405e-02;8.025e-01;-1.353e-02;1.038e+00;7.500e-01;-1.265e-02;1.000e+01;8.335e-01;-4.438e-03
21.219570000;1.038e+00;8.333e-01;-1.424e-02;8.025e-01;-1.371e-02;1.038e+00;7.500e-01;-1.282e-02;1.000e+01;8.335e-01;-4.438e-03
21.226570000;1.038e+00;8.333e-01;-1.427e-02;8.025e-01;-1.374e-02;1.038e+00;7.500e-01;-1.284e-02;1.000e+01;8.335e-01;-4.438e-03
21.249570000;1.038e+00;8.333e-01;-1.435e-02;8.025e-01;-1.382e-02;1.038e+00;7.500e-01;-1.292e-02;1.000e+01;8.335e-01;-4.438e-03
21.250570000;1.038e+00;8.333e-01;-1.436e-02;8.026e-01;-1.383e-02;1.038e+00;7.500e-01;-1.292e-02;1.000e+01;8.335e-01;-4.438e-03
21.272570000;1.038e+00;8.333e-01;-1.444e-02;8.026e-01;-1.391e-02;1.038e+00;7.500e-01;-1.299e-02;1.000e+01;8.335e-01;-4.438e-03
21.341570000;1.038e+00;8.333e-01;-1.469e-02;8.026e-01;-1.415e-02;1.038e+00;7.500e-01;-1.322e-02;1.000e+01;8.335e-01;-4.438e-03
21.342570000;1.038e+00;8.333e-01;-1.469e-02;8.027e-01;-1.415e-02;1.038e+00;7.500e-01;-1.323e-02;1.000e+01;8.335e-01;-4.438e-03
21.436570000;1.038e+00;8.333e-01;-1.503e-02;8.027e-01;-1.448e-02;1.038e+00;7.500e-01;-1.353e-02;1.000e+01;8.335e-01;-4.438e-03
21.438570000;1.038e+00;8.333e-01;-1.503e-02;8.027e-01;-1.448e-02;1.038e+00;7.500e-01;-1.353e-02;1.000e+01;8.335e-01;-4.438e-03
21.439570000;1.038e+00;8.333e-01;-1.504e-02;8.028e-01;-1.449e-02;1.038e+00;7.500e-01;-1.353e-02;1.000e+01;8.335e-01;-4.438e-03
21.444570000;1.038e+00;8.333e-01;-1.506e-02;8.028e-01;-1.450e-02;1.038e+00;7.500e-01;-1.355e-02;1.000e+01;8.335e-01;-4.438e-03
21.517570000;1.038e+00;8.333e-01;-1.530e-02;8.028e-01;-1.475e-02;1.038e+00;7.500e-01;-1.377e-02;1.000e+01;8.335e-01;-4.438e-03
21.527570000;1.038e+00;8.333e-01;-1.534e-02;8.028e-01;-1.478e-02;1.038e+00;7.500e-01;-1.380e-02;1.000e+01;8.335e-01;-4.438e-03
21.528570000;1.038e+00;8.333e-01;-1.534e-02;8.029e-01;-1.478e-02;1.038e+00;7.500e-01;-1.381e-02;1.000e+01;8.335e-01;-4.438e-03
21.607570000;1.038e+00;8.333e-01;-1.560e-02;8.029e-01;-1.503e-02;1.038e+00;7.500e-01;-1.404e-02;1.000e+01;8.335e-01;-4.438e-03
21.608570000;1.038e+00;8.333e-01;-1.560e-02;8.030e-01;-1.504e-02;1.038e+00;7.500e-01;-1.404e-02;1.000e+01;8.335e-01;-4.438e-03
21.655570000;1.038e+00;8.333e-01;-1.576e-02;8.030e-01;-1.518e-02;1.038e+00;7.500e-01;-1.418e-02;1.000e+01;8.335e-01;-4.438e-03
21.688570000;1.038e+00;8.333e-01;-1.586e-02;8.030e-01;-1.528e-02;1.038e+00;7.500e-01;-1.427e-02;1.000e+01;8.335e-01;-4.438e-03
21.689570000;1.038e+00;8.333e-01;-1.586e-02;8.031e-01;-1.529e-02;1.038e+00;7.500e-01;-1.428e-02;1.000e+01;8.335e-01;-4.438e-03
21.692570000;1.038e+00;8.333e-01;-1.587e-02;8.031e-01;-1.530e-02;1.038e+00;7.500e-01;-1.429e-02;1.000e+01;8.335e-01;-4.438e-03
21.735570000;1.038e+00;8.333e-01;-1.601e-02;8.031e-01;-1.543e-02;1.038e+00;7.500e-01;-1.440e-02;1.000e+01;8.335e-01;-4.438e-03
21.779570000;1.038e+00;8.333e-01;-1.614e-02;8.031e-01;-1.555e-02;1.038e+00;7.500e-01;-1.452e-02;1.000e+01;8.335e-01;-4.438e-03
21.780570000;1.038e+00;8.333e-01;-1.614e-02;8.032e-01;-1.556e-02;1.038e+00;7.500e-01;-1.453e-02;1.000e+01;8.335e-01;-4.438e-03
21.832570000;1.038e+00;8.333e-01;-1.630e-02;8.032e-01;-1.571e-02;1.038e+00;7.500e-01;-1.467e-02;1.000e+01;8.335e-01;-4.438e-03
21.833570000;1.037e+00;8.333e-01;-1.630e-02;8.032e-01;-1.571e-02;1.037e+00;7.500e-01;-1.467e-02;1.000e+01;8.335e-01;-4.438e-03
21.859570000;1.037e+00;8.333e-01;-1.638e-02;8.032e-01;-1.578e-02;1.037e+00;7.500e-01;-1.474e-02;1.000e+01;8.335e-01;-4.438e-03
21.890570000;1.037e+00;8.333e-01;-1.646e-02;8.032e-01;-1.587e-02;1.037e+00;7.500e-01;-1.482e-02;1.000e+01;8.335e-01;-4.438e-03
21.891570000;1.037e+00;8.333e-01;-1.647e-02;8.033e-01;-1.587e-02;1.037e+00;7.500e-01;-1.482e-02;1.000e+01;8.335e-01;-4.438e-03
21.916570000;1.037e+00;8.333e-01;-1.654e-02;8.033e-01;-1.594e-02;1.037e+00;7.500e-01;-1.489e-02;1.000e+01;8.335e-01;-4.438e-03
21.950570000;1.037e+00;8.333e-01;-1.663e-02;8.033e-01;-1.604e-02;1.037e+00;7.500e-01;-1.497e-02;1.000e+01;8.335e-01;-4.438e-03
22.013570000;1.037e+00;8.333e-01;-1.681e-02;8.033e-01;-1.620e-02;1.037e+00;7.500e-01;-1.513e-02;1.000e+01;8.335e-01;-4.438e-03
22.014570000;1.037e+00;8.333e-01;-1.681e-02;8.034e-01;-1.621e-02;1.037e+00;7.500e-01;-1.513e-02;1.000e+01;8.335e-01;-4.438e-03
22.110570000;1.037e+00;8.333e-01;-1.707e-02;8.034e-01;-1.645e-02;1.037e+00;7.500e-01;-1.536e-02;1.000e+01;8.335e-01;-4.438e-03
22.122570000;1.037e+00;8.333e-01;-1.710e-02;8.034e-01;-1.648e-02;1.037e+00;7.500e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03
22.123570000;1.037e+00;8.333e-01;-1.710e-02;8.035e-01;-1.649e-02;1.037e+00;7.500e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03
22.130570000;1.037e+00;8.333e-01;-1.712e-02;8.035e-01;-1.650e-02;1.037e+00;7.500e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
22.167570000;1.037e+00;8.333e-01;-1.721e-02;8.035e-01;-1.660e-02;1.037e+00;7.500e-01;-1.549e-02;1.000e+01;8.335e-01;-4.438e-03
22.225570000;1.037e+00;8.333e-01;-1.736e-02;8.035e-01;-1.674e-02;1.037e+00;7.500e-01;-1.562e-02;1.000e+01;8.335e-01;-4.438e-03
22.226570000;1.037e+00;8.333e-01;-1.736e-02;8.036e-01;-1.674e-02;1.037e+00;7.500e-01;-1.562e-02;1.000e+01;8.335e-01;-4.438e-03
22.338570000;1.037e+00;8.333e-01;-1.763e-02;8.036e-01;-1.700e-02;1.037e+00;7.500e-01;-1.586e-02;1.000e+01;8.335e-01;-4.438e-03
22.339570000;1.037e+00;8.333e-01;-1.763e-02;8.037e-01;-1.700e-02;1.037e+00;7.500e-01;-1.587e-02;1.000e+01;8.335e-01;-4.438e-03
22.342570000;1.037e+00;8.333e-01;-1.764e-02;8.037e-01;-1.701e-02;1.037e+00;7.500e-01;-1.587e-02;1.000e+01;8.335e-01;-4.438e-03
22.387570000;1.037e+00;8.333e-01;-1.774e-02;8.037e-01;-1.711e-02;1.037e+00;7.500e-01;-1.597e-02;1.000e+01;8.335e-01;-4.438e-03
22.427570000;1.037e+00;8.333e-01;-1.783e-02;8.037e-01;-1.720e-02;1.037e+00;7.500e-01;-1.605e-02;1.000e+01;8.335e-01;-4.438e-03
22.481570000;1.037e+00;8.333e-01;-1.795e-02;8.037e-01;-1.731e-02;1.037e+00;7.500e-01;-1.615e-02;1.000e+01;8.335e-01;-4.438e-03
22.482570000;1.037e+00;8.333e-01;-1.795e-02;8.038e-01;-1.731e-02;1.037e+00;7.500e-01;-1.615e-02;1.000e+01;8.335e-01;-4.438e-03
22.483570000;1.037e+00;8.333e-01;-1.795e-02;8.037e-01;-1.732e-02;1.037e+00;7.500e-01;-1.616e-02;1.000e+01;8.335e-01;-4.438e-03
22.484570000;1.037e+00;8.333e-01;-1.795e-02;8.038e-01;-1.732e-02;1.037e+00;7.500e-01;-1.616e-02;1.000e+01;8.335e-01;-4.438e-03
22.579570000;1.037e+00;8.333e-01;-1.816e-02;8.038e-01;-1.751e-02;1.037e+00;7.500e-01;-1.634e-02;1.000e+01;8.335e-01;-4.438e-03
22.598570000;1.037e+00;8.333e-01;-1.819e-02;8.038e-01;-1.755e-02;1.037e+00;7.500e-01;-1.638e-02;1.000e+01;8.335e-01;-4.438e-03
22.638570000;1.037e+00;8.333e-01;-1.828e-02;8.038e-01;-1.763e-02;1.037e+00;7.500e-01;-1.645e-02;1.000e+01;8.335e-01;-4.438e-03
22.639570000;1.037e+00;8.333e-01;-1.828e-02;8.039e-01;-1.763e-02;1.037e+00;7.500e-01;-1.645e-02;1.000e+01;8.335e-01;-4.438e-03
22.672570000;1.037e+00;8.333e-01;-1.834e-02;8.039e-01;-1.770e-02;1.037e+00;7.500e-01;-1.651e-02;1.000e+01;8.335e-01;-4.438e-03
22.776570000;1.037e+00;8.333e-01;-1.854e-02;8.039e-01;-1.789e-02;1.037e+00;7.500e-01;-1.669e-02;1.000e+01;8.335e-01;-4.438e-03
22.777570000;1.037e+00;8.333e-01;-1.854e-02;8.040e-01;-1.789e-02;1.037e+00;7.500e-01;-1.669e-02;1.000e+01;8.335e-01;-4.438e-03
22.818570000;1.037e+00;8.333e-01;-1.862e-02;8.040e-01;-1.796e-02;1.037e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03
22.819570000;1.036e+00;8.333e-01;-1.862e-02;8.040e-01;-1.797e-02;1.036e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03
22.853570000;1.036e+00;8.333e-01;-1.868e-02;8.040e-01;-1.803e-02;1.036e+00;7.500e-01;-1.682e-02;1.000e+01;8.335e-01;-4.438e-03
22.854570000;1.036e+00;8.333e-01;-1.869e-02;8.040e-01;-1.803e-02;1.036e+00;7.500e-01;-1.682e-02;1.000e+01;8.335e-01;-4.438e-03
22.893570000;1.036e+00;8.333e-01;-1.875e-02;8.040e-01;-1.810e-02;1.036e+00;7.500e-01;-1.688e-02;1.000e+01;8.335e-01;-4.438e-03
22.925570000;1.036e+00;8.333e-01;-1.881e-02;8.040e-01;-1.815e-02;1.036e+00;7.500e-01;-1.693e-02;1.000e+01;8.335e-01;-4.438e-03
22.926570000;1.036e+00;8.333e-01;-1.881e-02;8.041e-01;-1.815e-02;1.036e+00;7.500e-01;-1.693e-02;1.000e+01;8.335e-01;-4.438e-03
23.092570000;1.036e+00;8.333e-01;-1.909e-02;8.041e-01;-1.842e-02;1.036e+00;7.500e-01;-1.718e-02;1.000e+01;8.335e-01;-4.438e-03
23.119570000;1.036e+00;8.333e-01;-1.913e-02;8.041e-01;-1.846e-02;1.036e+00;7.500e-01;-1.722e-02;1.000e+01;8.335e-01;-4.438e-03
23.132570000;1.036e+00;8.333e-01;-1.915e-02;8.041e-01;-1.848e-02;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03
23.133570000;1.036e+00;8.333e-01;-1.915e-02;8.042e-01;-1.848e-02;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03
23.151570000;1.036e+00;8.333e-01;-1.918e-02;8.042e-01;-1.851e-02;1.036e+00;7.500e-01;-1.726e-02;1.000e+01;8.335e-01;-4.438e-03
23.325570000;1.036e+00;8.333e-01;-1.943e-02;8.042e-01;-1.875e-02;1.036e+00;7.500e-01;-1.749e-02;1.000e+01;8.335e-01;-4.438e-03
23.326570000;1.036e+00;8.333e-01;-1.943e-02;8.043e-01;-1.875e-02;1.036e+00;7.500e-01;-1.749e-02;1.000e+01;8.335e-01;-4.438e-03
23.352570000;1.036e+00;8.333e-01;-1.947e-02;8.043e-01;-1.879e-02;1.036e+00;7.500e-01;-1.752e-02;1.000e+01;8.335e-01;-4.438e-03
23.390570000;1.036e+00;8.333e-01;-1.952e-02;8.043e-01;-1.884e-02;1.036e+00;7.500e-01;-1.757e-02;1.000e+01;8.335e-01;-4.438e-03
23.397570000;1.036e+00;8.333e-01;-1.953e-02;8.043e-01;-1.885e-02;1.036e+00;7.500e-01;-1.757e-02;1.000e+01;8.335e-01;-4.438e-03
23.536570000;1.036e+00;8.333e-01;-1.970e-02;8.043e-01;-1.902e-02;1.036e+00;7.500e-01;-1.773e-02;1.000e+01;8.335e-01;-4.438e-03
23.537570000;1.036e+00;8.333e-01;-1.970e-02;8.044e-01;-1.902e-02;1.036e+00;7.500e-01;-1.773e-02;1.000e+01;8.335e-01;-4.438e-03
23.633570000;1.036e+00;8.333e-01;-1.982e-02;8.044e-01;-1.913e-02;1.036e+00;7.500e-01;-1.783e-02;1.000e+01;8.335e-01;-4.438e-03
23.634570000;1.036e+00;8.333e-01;-1.982e-02;8.044e-01;-1.913e-02;1.036e+00;7.500e-01;-1.784e-02;1.000e+01;8.335e-01;-4.438e-03
23.705570000;1.036e+00;8.333e-01;-1.990e-02;8.044e-01;-1.921e-02;1.036e+00;7.500e-01;-1.791e-02;1.000e+01;8.335e-01;-4.438e-03
23.826570000;1.036e+00;8.333e-01;-2.002e-02;8.044e-01;-1.933e-02;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03
23.827570000;1.036e+00;8.333e-01;-2.002e-02;8.045e-01;-1.933e-02;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03
23.890570000;1.036e+00;8.333e-01;-2.009e-02;8.045e-01;-1.939e-02;1.036e+00;7.500e-01;-1.808e-02;1.000e+01;8.335e-01;-4.438e-03
23.899570000;1.036e+00;8.333e-01;-2.009e-02;8.045e-01;-1.940e-02;1.036e+00;7.500e-01;-1.809e-02;1.000e+01;8.335e-01;-4.438e-03
23.995570000;1.036e+00;8.333e-01;-2.018e-02;8.045e-01;-1.949e-02;1.036e+00;7.500e-01;-1.817e-02;1.000e+01;8.335e-01;-4.438e-03
24.116570000;1.036e+00;8.333e-01;-2.029e-02;8.045e-01;-1.959e-02;1.036e+00;7.500e-01;-1.826e-02;1.000e+01;8.335e-01;-4.438e-03
24.117570000;1.036e+00;8.333e-01;-2.029e-02;8.046e-01;-1.959e-02;1.036e+00;7.500e-01;-1.826e-02;1.000e+01;8.335e-01;-4.438e-03
24.188570000;1.036e+00;8.333e-01;-2.035e-02;8.046e-01;-1.964e-02;1.036e+00;7.500e-01;-1.831e-02;1.000e+01;8.335e-01;-4.438e-03
24.208570000;1.036e+00;8.333e-01;-2.036e-02;8.046e-01;-1.966e-02;1.036e+00;7.500e-01;-1.833e-02;1.000e+01;8.335e-01;-4.438e-03
24.258570000;1.036e+00;8.333e-01;-2.040e-02;8.046e-01;-1.970e-02;1.036e+00;7.500e-01;-1.836e-02;1.000e+01;8.335e-01;-4.438e-03
24.504570000;1.036e+00;8.333e-01;-2.057e-02;8.046e-01;-1.986e-02;1.036e+00;7.500e-01;-1.851e-02;1.000e+01;8.335e-01;-4.438e-03
24.515570000;1.036e+00;8.333e-01;-2.057e-02;8.046e-01;-1.986e-02;1.036e+00;7.500e-01;-1.852e-02;1.000e+01;8.335e-01;-4.438e-03
24.539570000;1.036e+00;8.333e-01;-2.059e-02;8.046e-01;-1.988e-02;1.036e+00;7.500e-01;-1.853e-02;1.000e+01;8.335e-01;-4.438e-03
24.540570000;1.036e+00;8.333e-01;-2.059e-02;8.047e-01;-1.988e-02;1.036e+00;7.500e-01;-1.853e-02;1.000e+01;8.335e-01;-4.438e-03
24.569570000;1.036e+00;8.333e-01;-2.060e-02;8.047e-01;-1.990e-02;1.036e+00;7.500e-01;-1.854e-02;1.000e+01;8.335e-01;-4.438e-03
24.841570000;1.036e+00;8.333e-01;-2.075e-02;8.047e-01;-2.003e-02;1.036e+00;7.500e-01;-1.867e-02;1.000e+01;8.335e-01;-4.438e-03
24.851570000;1.036e+00;8.333e-01;-2.075e-02;8.047e-01;-2.004e-02;1.036e+00;7.500e-01;-1.868e-02;1.000e+01;8.335e-01;-4.438e-03
24.916570000;1.036e+00;8.333e-01;-2.078e-02;8.047e-01;-2.007e-02;1.036e+00;7.500e-01;-1.870e-02;1.000e+01;8.335e-01;-4.438e-03
25.172570000;1.036e+00;8.333e-01;-2.088e-02;8.047e-01;-2.016e-02;1.036e+00;7.500e-01;-1.879e-02;1.000e+01;8.335e-01;-4.438e-03
25.174570000;1.036e+00;8.333e-01;-2.088e-02;8.047e-01;-2.016e-02;1.036e+00;7.500e-01;-1.879e-02;1.000e+01;8.335e-01;-4.438e-03
25.175570000;1.036e+00;8.333e-01;-2.088e-02;8.048e-01;-2.016e-02;1.036e+00;7.500e-01;-1.879e-02;1.000e+01;8.335e-01;-4.438e-03
25.235570000;1.036e+00;8.333e-01;-2.090e-02;8.048e-01;-2.018e-02;1.036e+00;7.500e-01;-1.881e-02;1.000e+01;8.335e-01;-4.438e-03
25.400570000;1.036e+00;8.333e-01;-2.094e-02;8.048e-01;-2.022e-02;1.036e+00;7.500e-01;-1.885e-02;1.000e+01;8.335e-01;-4.438e-03
25.401570000;1.035e+00;8.333e-01;-2.094e-02;8.048e-01;-2.022e-02;1.035e+00;7.500e-01;-1.885e-02;1.000e+01;8.335e-01;-4.438e-03
25.546570000;1.035e+00;8.333e-01;-2.098e-02;8.048e-01;-2.026e-02;1.035e+00;7.500e-01;-1.888e-02;1.000e+01;8.335e-01;-4.438e-03
25.590570000;1.035e+00;8.333e-01;-2.098e-02;8.048e-01;-2.027e-02;1.035e+00;7.500e-01;-1.889e-02;1.000e+01;8.335e-01;-4.438e-03
26.171570000;1.035e+00;8.333e-01;-2.106e-02;8.048e-01;-2.033e-02;1.035e+00;7.500e-01;-1.895e-02;1.000e+01;8.335e-01;-4.438e-03
26.191570000;1.035e+00;8.333e-01;-2.106e-02;8.048e-01;-2.034e-02;1.035e+00;7.500e-01;-1.895e-02;1.000e+01;8.335e-01;-4.438e-03
26.333570000;1.035e+00;8.333e-01;-2.106e-02;8.048e-01;-2.034e-02;1.035e+00;7.500e-01;-1.896e-02;1.000e+01;8.335e-01;-4.438e-03
26.998570000;1.035e+00;8.333e-01;-2.105e-02;8.048e-01;-2.032e-02;1.035e+00;7.500e-01;-1.894e-02;1.000e+01;8.335e-01;-4.438e-03
27.089570000;1.035e+00;8.333e-01;-2.104e-02;8.048e-01;-2.032e-02;1.035e+00;7.500e-01;-1.894e-02;1.000e+01;8.335e-01;-4.438e-03
27.131570000;1.035e+00;8.333e-01;-2.104e-02;8.048e-01;-2.032e-02;1.035e+00;7.500e-01;-1.893e-02;1.000e+01;8.335e-01;-4.438e-03
27.965570000;1.035e+00;8.333e-01;-2.094e-02;8.048e-01;-2.022e-02;1.035e+00;7.500e-01;-1.885e-02;1.000e+01;8.335e-01;-4.438e-03
27.966570000;1.036e+00;8.333e-01;-2.094e-02;8.048e-01;-2.022e-02;1.036e+00;7.500e-01;-1.885e-02;1.000e+01;8.335e-01;-4.438e-03
28.005570000;1.036e+00;8.333e-01;-2.094e-02;8.048e-01;-2.022e-02;1.036e+00;7.500e-01;-1.884e-02;1.000e+01;8.335e-01;-4.438e-03
28.061570000;1.036e+00;8.333e-01;-2.093e-02;8.048e-01;-2.021e-02;1.036e+00;7.500e-01;-1.884e-02;1.000e+01;8.335e-01;-4.438e-03
28.171570000;1.036e+00;8.333e-01;-2.091e-02;8.048e-01;-2.020e-02;1.036e+00;7.500e-01;-1.882e-02;1.000e+01;8.335e-01;-4.438e-03
28.416570000;1.036e+00;8.333e-01;-2.088e-02;8.048e-01;-2.016e-02;1.036e+00;7.500e-01;-1.879e-02;1.000e+01;8.335e-01;-4.438e-03
28.417570000;1.036e+00;8.333e-01;-2.088e-02;8.047e-01;-2.016e-02;1.036e+00;7.500e-01;-1.879e-02;1.000e+01;8.335e-01;-4.438e-03
30.119570000;1.036e+00;8.333e-01;-2.062e-02;8.047e-01;-1.991e-02;1.036e+00;7.500e-01;-1.856e-02;1.000e+01;8.335e-01;-4.438e-03
30.261570000;1.036e+00;8.333e-01;-2.061e-02;8.047e-01;-1.990e-02;1.036e+00;7.500e-01;-1.854e-02;1.000e+01;8.335e-01;-4.438e-03
30.346570000;1.036e+00;8.333e-01;-2.059e-02;8.047e-01;-1.989e-02;1.036e+00;7.500e-01;-1.853e-02;1.000e+01;8.335e-01;-4.438e-03
30.468570000;1.036e+00;8.333e-01;-2.058e-02;8.047e-01;-1.987e-02;1.036e+00;7.500e-01;-1.852e-02;1.000e+01;8.335e-01;-4.438e-03
30.469570000;1.036e+00;8.333e-01;-2.058e-02;8.046e-01;-1.987e-02;1.036e+00;7.500e-01;-1.852e-02;1.000e+01;8.335e-01;-4.438e-03
31.652570000;1.036e+00;8.333e-01;-2.045e-02;8.046e-01;-1.974e-02;1.036e+00;7.500e-01;-1.841e-02;1.000e+01;8.335e-01;-4.438e-03
31.664570000;1.036e+00;8.333e-01;-2.045e-02;8.046e-01;-1.974e-02;1.036e+00;7.500e-01;-1.840e-02;1.000e+01;8.335e-01;-4.438e-03
31.713570000;1.036e+00;8.333e-01;-2.044e-02;8.046e-01;-1.974e-02;1.036e+00;7.500e-01;-1.840e-02;1.000e+01;8.335e-01;-4.438e-03
33.467570000;1.036e+00;8.333e-01;-2.033e-02;8.046e-01;-1.963e-02;1.036e+00;7.500e-01;-1.829e-02;1.000e+01;8.335e-01;-4.438e-03
33.492570000;1.036e+00;8.333e-01;-2.033e-02;8.046e-01;-1.962e-02;1.036e+00;7.500e-01;-1.829e-02;1.000e+01;8.335e-01;-4.438e-03
33.542570000;1.036e+00;8.333e-01;-2.032e-02;8.046e-01;-1.962e-02;1.036e+00;7.500e-01;-1.829e-02;1.000e+01;8.335e-01;-4.438e-03
34.456570000;1.036e+00;8.333e-01;-2.029e-02;8.046e-01;-1.959e-02;1.036e+00;7.500e-01;-1.826e-02;1.000e+01;8.335e-01;-4.438e-03
34.457570000;1.036e+00;8.333e-01;-2.029e-02;8.045e-01;-1.959e-02;1.036e+00;7.500e-01;-1.826e-02;1.000e+01;8.335e-01;-4.438e-03
35.463570000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03
36.013570000;1.036e+00;8.333e-01;-2.026e-02;8.045e-01;-1.956e-02;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03
100.000000000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03
