time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;2.713e-08;7.979e-01;-4.068e-08;1.044e+00;7.500e-01;-5.073e-08;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02
19.999996000;1.044e+00;8.333e-01;-1.919e-08;7.979e-01;-1.657e-08;1.044e+00;7.500e-01;7.090e-10;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02
19.999996000;1.044e+00;8.333e-01;-1.941e-08;7.979e-01;-1.663e-08;1.044e+00;7.500e-01;-1.611e-09;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.490e-02
20.000000000;1.044e+00;8.333e-01;9.980e-06;7.979e-01;9.557e-06;1.044e+00;7.500e-01;8.991e-06;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.490e-02
20.000012000;1.044e+00;8.333e-01;4.220e-05;7.979e-01;4.040e-05;1.044e+00;7.500e-01;3.799e-05;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.494e-02
20.000028000;1.044e+00;8.334e-01;8.442e-05;7.979e-01;8.083e-05;1.044e+00;7.500e-01;7.599e-05;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.498e-02
20.000060000;1.045e+00;8.334e-01;1.700e-04;7.979e-01;1.628e-04;1.045e+00;7.501e-01;1.530e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.506e-02
20.000124000;1.045e+00;8.334e-01;3.400e-04;7.979e-01;3.255e-04;1.045e+00;7.501e-01;3.060e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.523e-02
20.000252000;1.045e+00;8.336e-01;6.789e-04;7.979e-01;6.498e-04;1.045e+00;7.502e-01;6.110e-04;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.556e-02
20.000764000;1.045e+00;8.340e-01;2.023e-03;7.979e-01;1.936e-03;1.045e+00;7.506e-01;1.821e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.686e-02
20.001276000;1.046e+00;8.344e-01;3.343e-03;7.979e-01;3.197e-03;1.046e+00;7.510e-01;3.009e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.813e-02
20.001737000;1.046e+00;8.348e-01;4.510e-03;7.980e-01;4.311e-03;1.046e+00;7.513e-01;4.059e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-1.925e-02
20.002198000;1.047e+00;8.352e-01;5.652e-03;7.980e-01;5.400e-03;1.047e+00;7.517e-01;5.087e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.033e-02
20.002658000;1.047e+00;8.356e-01;6.769e-03;7.980e-01;6.464e-03;1.047e+00;7.520e-01;6.092e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.140e-02
20.003119000;1.048e+00;8.359e-01;7.861e-03;7.980e-01;7.504e-03;1.048e+00;7.523e-01;7.075e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.243e-02
20.003580000;1.048e+00;8.363e-01;8.927e-03;7.980e-01;8.518e-03;1.048e+00;7.526e-01;8.034e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.344e-02
20.004041000;1.048e+00;8.366e-01;9.967e-03;7.980e-01;9.507e-03;1.048e+00;7.529e-01;8.970e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.442e-02
20.004502000;1.049e+00;8.369e-01;1.098e-02;7.980e-01;1.047e-02;1.049e+00;7.532e-01;9.883e-03;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.538e-02
20.004962000;1.049e+00;8.372e-01;1.197e-02;7.980e-01;1.141e-02;1.049e+00;7.535e-01;1.077e-02;1.000e+01;8.335e-01;1.097e+00;7.977e-01;-2.631e-02
20.005423000;1.050e+00;8.375e-01;1.293e-02;7.980e-01;1.232e-02;1.050e+00;7.538e-01;1.164e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;-2.722e-02
20.005884000;1.050e+00;8.378e-01;1.387e-02;7.980e-01;1.321e-02;1.050e+00;7.540e-01;1.248e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;-2.810e-02
20.006345000;1.050e+00;8.381e-01;1.478e-02;7.980e-01;1.407e-02;1.050e+00;7.543e-01;1.330e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;-2.896e-02
20.006806000;1.051e+00;8.384e-01;1.567e-02;7.980e-01;1.491e-02;1.051e+00;7.545e-01;1.410e-02;1.000e+01;8.335e-01;1.097e+00;7.976e-01;-2.979e-02
20.007266000;1.051e+00;8.386e-01;1.653e-02;7.980e-01;1.573e-02;1.051e+00;7.547e-01;1.488e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;-3.060e-02
20.007727000;1.051e+00;8.389e-01;1.737e-02;7.980e-01;1.653e-02;1.051e+00;7.550e-01;1.563e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;-3.139e-02
20.008188000;1.052e+00;8.391e-01;1.819e-02;7.979e-01;1.730e-02;1.052e+00;7.552e-01;1.637e-02;1.000e+01;8.335e-01;1.097e+00;7.975e-01;-3.216e-02
20.008649000;1.052e+00;8.393e-01;1.898e-02;7.979e-01;1.804e-02;1.052e+00;7.554e-01;1.708e-02;1.000e+01;8.335e-01;1.097e+00;7.974e-01;-3.290e-02
20.009110000;1.052e+00;8.395e-01;1.975e-02;7.979e-01;1.877e-02;1.052e+00;7.556e-01;1.777e-02;1.000e+01;8.335e-01;1.097e+00;7.974e-01;-3.362e-02
20.009570000;1.052e+00;8.397e-01;2.050e-02;7.978e-01;1.947e-02;1.052e+00;7.557e-01;1.845e-02;1.000e+01;8.335e-01;1.097e+00;7.973e-01;-3.432e-02
20.010031000;1.053e+00;8.399e-01;2.122e-02;7.978e-01;2.016e-02;1.053e+00;7.559e-01;1.910e-02;1.000e+01;8.335e-01;1.097e+00;7.973e-01;-3.500e-02
20.010492000;1.053e+00;8.401e-01;2.193e-02;7.978e-01;2.082e-02;1.053e+00;7.561e-01;1.973e-02;1.000e+01;8.335e-01;1.097e+00;7.972e-01;-3.565e-02
20.010953000;1.053e+00;8.402e-01;2.261e-02;7.977e-01;2.146e-02;1.053e+00;7.562e-01;2.035e-02;1.000e+01;8.335e-01;1.097e+00;7.972e-01;-3.629e-02
20.011414000;1.054e+00;8.404e-01;2.327e-02;7.977e-01;2.209e-02;1.054e+00;7.564e-01;2.094e-02;1.000e+01;8.335e-01;1.097e+00;7.971e-01;-3.691e-02
20.011874000;1.054e+00;8.406e-01;2.391e-02;7.976e-01;2.269e-02;1.054e+00;7.565e-01;2.152e-02;1.000e+01;8.335e-01;1.097e+00;7.971e-01;-3.751e-02
20.012796000;1.054e+00;8.408e-01;2.514e-02;7.975e-01;2.384e-02;1.054e+00;7.567e-01;2.262e-02;1.000e+01;8.335e-01;1.097e+00;7.969e-01;-3.865e-02
20.013095000;1.054e+00;8.409e-01;2.552e-02;7.975e-01;2.420e-02;1.054e+00;7.568e-01;2.296e-02;1.000e+01;8.335e-01;1.097e+00;7.969e-01;-3.900e-02
20.013159000;1.054e+00;8.409e-01;2.560e-02;7.975e-01;2.427e-02;1.054e+00;7.568e-01;2.304e-02;1.000e+01;8.335e-01;1.097e+00;7.969e-01;-3.908e-02
20.013223000;1.055e+00;8.409e-01;2.568e-02;7.975e-01;2.435e-02;1.055e+00;7.568e-01;2.311e-02;1.000e+01;8.335e-01;1.097e+00;7.969e-01;-3.915e-02
20.013351000;1.055e+00;8.410e-01;2.584e-02;7.974e-01;2.450e-02;1.055e+00;7.569e-01;2.325e-02;1.000e+01;8.335e-01;1.097e+00;7.968e-01;-3.930e-02
20.013607000;1.055e+00;8.410e-01;2.615e-02;7.974e-01;2.479e-02;1.055e+00;7.569e-01;2.353e-02;1.000e+01;8.335e-01;1.097e+00;7.968e-01;-3.959e-02
20.014119000;1.055e+00;8.411e-01;2.676e-02;7.973e-01;2.537e-02;1.055e+00;7.570e-01;2.408e-02;1.000e+01;8.335e-01;1.097e+00;7.967e-01;-4.016e-02
20.014631000;1.055e+00;8.413e-01;2.735e-02;7.973e-01;2.592e-02;1.055e+00;7.571e-01;2.461e-02;1.000e+01;8.335e-01;1.097e+00;7.966e-01;-4.070e-02
20.015143000;1.055e+00;8.413e-01;2.792e-02;7.972e-01;2.645e-02;1.055e+00;7.572e-01;2.512e-02;1.000e+01;8.335e-01;1.097e+00;7.965e-01;-4.123e-02
20.015655000;1.056e+00;8.414e-01;2.846e-02;7.971e-01;2.696e-02;1.056e+00;7.573e-01;2.562e-02;1.000e+01;8.335e-01;1.097e+00;7.964e-01;-4.174e-02
20.016167000;1.056e+00;8.415e-01;2.899e-02;7.970e-01;2.746e-02;1.056e+00;7.574e-01;2.609e-02;1.000e+01;8.335e-01;1.097e+00;7.964e-01;-4.222e-02
20.016679000;1.056e+00;8.416e-01;2.950e-02;7.969e-01;2.793e-02;1.056e+00;7.574e-01;2.655e-02;1.000e+01;8.335e-01;1.097e+00;7.963e-01;-4.269e-02
20.017191000;1.056e+00;8.416e-01;2.998e-02;7.968e-01;2.839e-02;1.056e+00;7.575e-01;2.698e-02;1.000e+01;8.335e-01;1.097e+00;7.962e-01;-4.314e-02
20.017703000;1.056e+00;8.417e-01;3.045e-02;7.967e-01;2.882e-02;1.056e+00;7.575e-01;2.741e-02;1.000e+01;8.335e-01;1.097e+00;7.961e-01;-4.357e-02
20.018215000;1.057e+00;8.417e-01;3.090e-02;7.966e-01;2.925e-02;1.057e+00;7.576e-01;2.781e-02;1.000e+01;8.335e-01;1.097e+00;7.959e-01;-4.399e-02
20.018727000;1.057e+00;8.418e-01;3.134e-02;7.965e-01;2.965e-02;1.057e+00;7.576e-01;2.820e-02;1.000e+01;8.335e-01;1.097e+00;7.958e-01;-4.439e-02
20.019239000;1.057e+00;8.418e-01;3.175e-02;7.964e-01;3.004e-02;1.057e+00;7.576e-01;2.858e-02;1.000e+01;8.335e-01;1.097e+00;7.957e-01;-4.477e-02
20.020775000;1.057e+00;8.418e-01;3.290e-02;7.961e-01;3.112e-02;1.057e+00;7.576e-01;2.961e-02;1.000e+01;8.335e-01;1.097e+00;7.954e-01;-4.583e-02
20.021287000;1.058e+00;8.418e-01;3.326e-02;7.960e-01;3.144e-02;1.058e+00;7.576e-01;2.993e-02;1.000e+01;8.335e-01;1.097e+00;7.953e-01;-4.615e-02
20.021799000;1.058e+00;8.418e-01;3.359e-02;7.959e-01;3.176e-02;1.058e+00;7.576e-01;3.024e-02;1.000e+01;8.335e-01;1.097e+00;7.951e-01;-4.646e-02
20.022311000;1.058e+00;8.418e-01;3.392e-02;7.958e-01;3.206e-02;1.058e+00;7.576e-01;3.053e-02;1.000e+01;8.335e-01;1.097e+00;7.950e-01;-4.676e-02
20.022823000;1.058e+00;8.418e-01;3.423e-02;7.956e-01;3.235e-02;1.058e+00;7.576e-01;3.081e-02;1.000e+01;8.335e-01;1.097e+00;7.949e-01;-4.704e-02
20.023335000;1.058e+00;8.417e-01;3.453e-02;7.955e-01;3.263e-02;1.058e+00;7.576e-01;3.107e-02;1.000e+01;8.335e-01;1.097e+00;7.948e-01;-4.731e-02
20.023847000;1.058e+00;8.417e-01;3.481e-02;7.954e-01;3.290e-02;1.058e+00;7.575e-01;3.133e-02;1.000e+01;8.335e-01;1.097e+00;7.947e-01;-4.757e-02
20.024359000;1.058e+00;8.417e-01;3.509e-02;7.953e-01;3.315e-02;1.058e+00;7.575e-01;3.158e-02;1.000e+01;8.335e-01;1.097e+00;7.945e-01;-4.782e-02
20.024871000;1.058e+00;8.416e-01;3.535e-02;7.952e-01;3.339e-02;1.058e+00;7.575e-01;3.181e-02;1.000e+01;8.335e-01;1.097e+00;7.944e-01;-4.805e-02
20.025383000;1.059e+00;8.416e-01;3.560e-02;7.950e-01;3.363e-02;1.059e+00;7.574e-01;3.204e-02;1.000e+01;8.335e-01;1.097e+00;7.943e-01;-4.828e-02
20.025895000;1.059e+00;8.415e-01;3.583e-02;7.949e-01;3.385e-02;1.059e+00;7.574e-01;3.225e-02;1.000e+01;8.335e-01;1.097e+00;7.942e-01;-4.850e-02
20.026407000;1.059e+00;8.415e-01;3.606e-02;7.948e-01;3.406e-02;1.059e+00;7.573e-01;3.246e-02;1.000e+01;8.335e-01;1.097e+00;7.940e-01;-4.870e-02
20.026919000;1.059e+00;8.414e-01;3.628e-02;7.947e-01;3.426e-02;1.059e+00;7.573e-01;3.265e-02;1.000e+01;8.335e-01;1.097e+00;7.939e-01;-4.890e-02
20.027431000;1.059e+00;8.414e-01;3.649e-02;7.945e-01;3.446e-02;1.059e+00;7.572e-01;3.284e-02;1.000e+01;8.335e-01;1.097e+00;7.938e-01;-4.908e-02
20.027943000;1.059e+00;8.413e-01;3.669e-02;7.944e-01;3.464e-02;1.059e+00;7.572e-01;3.302e-02;1.000e+01;8.335e-01;1.097e+00;7.936e-01;-4.926e-02
20.028455000;1.059e+00;8.412e-01;3.687e-02;7.943e-01;3.482e-02;1.059e+00;7.571e-01;3.319e-02;1.000e+01;8.335e-01;1.097e+00;7.935e-01;-4.943e-02
20.028967000;1.059e+00;8.412e-01;3.705e-02;7.942e-01;3.498e-02;1.059e+00;7.571e-01;3.335e-02;1.000e+01;8.335e-01;1.097e+00;7.934e-01;-4.959e-02
20.029479000;1.059e+00;8.411e-01;3.723e-02;7.940e-01;3.514e-02;1.059e+00;7.570e-01;3.350e-02;1.000e+01;8.335e-01;1.097e+00;7.933e-01;-4.974e-02
20.029991000;1.059e+00;8.410e-01;3.739e-02;7.939e-01;3.530e-02;1.059e+00;7.569e-01;3.365e-02;1.000e+01;8.335e-01;1.097e+00;7.931e-01;-4.989e-02
20.030503000;1.059e+00;8.410e-01;3.755e-02;7.938e-01;3.544e-02;1.059e+00;7.569e-01;3.379e-02;1.000e+01;8.335e-01;1.097e+00;7.930e-01;-5.003e-02
20.031503000;1.060e+00;8.408e-01;3.783e-02;7.935e-01;3.570e-02;1.060e+00;7.567e-01;3.405e-02;1.000e+01;8.335e-01;1.097e+00;7.928e-01;-5.028e-02
20.032403000;1.060e+00;8.406e-01;3.806e-02;7.933e-01;3.592e-02;1.060e+00;7.566e-01;3.425e-02;1.000e+01;8.335e-01;1.097e+00;7.925e-01;-5.048e-02
20.033303000;1.060e+00;8.405e-01;3.827e-02;7.931e-01;3.611e-02;1.060e+00;7.564e-01;3.445e-02;1.000e+01;8.335e-01;1.097e+00;7.923e-01;-5.067e-02
20.034203000;1.060e+00;8.403e-01;3.846e-02;7.929e-01;3.629e-02;1.060e+00;7.563e-01;3.462e-02;1.000e+01;8.335e-01;1.097e+00;7.921e-01;-5.083e-02
20.035103000;1.060e+00;8.402e-01;3.864e-02;7.927e-01;3.646e-02;1.060e+00;7.562e-01;3.478e-02;1.000e+01;8.335e-01;1.097e+00;7.919e-01;-5.099e-02
20.036003000;1.060e+00;8.400e-01;3.880e-02;7.925e-01;3.660e-02;1.060e+00;7.560e-01;3.492e-02;1.000e+01;8.335e-01;1.097e+00;7.917e-01;-5.112e-02
20.036903000;1.060e+00;8.399e-01;3.894e-02;7.923e-01;3.674e-02;1.060e+00;7.559e-01;3.505e-02;1.000e+01;8.335e-01;1.097e+00;7.915e-01;-5.125e-02
20.037803000;1.060e+00;8.397e-01;3.908e-02;7.921e-01;3.686e-02;1.060e+00;7.557e-01;3.517e-02;1.000e+01;8.335e-01;1.097e+00;7.912e-01;-5.136e-02
20.038703000;1.060e+00;8.395e-01;3.919e-02;7.918e-01;3.697e-02;1.060e+00;7.556e-01;3.527e-02;1.000e+01;8.335e-01;1.097e+00;7.910e-01;-5.146e-02
20.039603000;1.060e+00;8.394e-01;3.930e-02;7.916e-01;3.707e-02;1.060e+00;7.554e-01;3.537e-02;1.000e+01;8.335e-01;1.097e+00;7.908e-01;-5.154e-02
20.040503000;1.060e+00;8.392e-01;3.940e-02;7.915e-01;3.715e-02;1.060e+00;7.553e-01;3.546e-02;1.000e+01;8.335e-01;1.097e+00;7.906e-01;-5.162e-02
20.041403000;1.060e+00;8.390e-01;3.948e-02;7.913e-01;3.723e-02;1.060e+00;7.551e-01;3.553e-02;1.000e+01;8.335e-01;1.097e+00;7.904e-01;-5.169e-02
20.042303000;1.060e+00;8.389e-01;3.956e-02;7.911e-01;3.730e-02;1.060e+00;7.550e-01;3.560e-02;1.000e+01;8.335e-01;1.097e+00;7.903e-01;-5.175e-02
20.043203000;1.060e+00;8.387e-01;3.963e-02;7.909e-01;3.737e-02;1.060e+00;7.548e-01;3.566e-02;1.000e+01;8.335e-01;1.097e+00;7.901e-01;-5.181e-02
20.044103000;1.060e+00;8.385e-01;3.969e-02;7.907e-01;3.742e-02;1.060e+00;7.547e-01;3.572e-02;1.000e+01;8.335e-01;1.097e+00;7.899e-01;-5.185e-02
20.045003000;1.061e+00;8.384e-01;3.974e-02;7.905e-01;3.747e-02;1.061e+00;7.545e-01;3.577e-02;1.000e+01;8.335e-01;1.097e+00;7.897e-01;-5.189e-02
20.045903000;1.061e+00;8.382e-01;3.979e-02;7.903e-01;3.752e-02;1.061e+00;7.544e-01;3.581e-02;1.000e+01;8.335e-01;1.097e+00;7.895e-01;-5.193e-02
20.046803000;1.061e+00;8.381e-01;3.983e-02;7.902e-01;3.755e-02;1.061e+00;7.543e-01;3.585e-02;1.000e+01;8.335e-01;1.097e+00;7.894e-01;-5.196e-02
20.047703000;1.061e+00;8.379e-01;3.987e-02;7.900e-01;3.759e-02;1.061e+00;7.541e-01;3.588e-02;1.000e+01;8.335e-01;1.097e+00;7.892e-01;-5.198e-02
20.048603000;1.061e+00;8.378e-01;3.990e-02;7.899e-01;3.762e-02;1.061e+00;7.540e-01;3.591e-02;1.000e+01;8.335e-01;1.097e+00;7.890e-01;-5.200e-02
20.049503000;1.061e+00;8.376e-01;3.993e-02;7.897e-01;3.764e-02;1.061e+00;7.538e-01;3.593e-02;1.000e+01;8.335e-01;1.097e+00;7.889e-01;-5.202e-02
20.050403000;1.061e+00;8.375e-01;3.995e-02;7.895e-01;3.766e-02;1.061e+00;7.537e-01;3.595e-02;1.000e+01;8.335e-01;1.097e+00;7.887e-01;-5.203e-02
20.051303000;1.061e+00;8.373e-01;3.997e-02;7.894e-01;3.768e-02;1.061e+00;7.536e-01;3.597e-02;1.000e+01;8.335e-01;1.097e+00;7.886e-01;-5.205e-02
20.052203000;1.061e+00;8.372e-01;3.999e-02;7.892e-01;3.770e-02;1.061e+00;7.535e-01;3.599e-02;1.000e+01;8.335e-01;1.097e+00;7.884e-01;-5.205e-02
20.053103000;1.061e+00;8.370e-01;4.000e-02;7.891e-01;3.771e-02;1.061e+00;7.533e-01;3.600e-02;1.000e+01;8.335e-01;1.097e+00;7.883e-01;-5.206e-02
20.054103000;1.061e+00;8.369e-01;4.001e-02;7.890e-01;3.772e-02;1.061e+00;7.532e-01;3.601e-02;1.000e+01;8.335e-01;1.097e+00;7.881e-01;-5.206e-02
20.055103000;1.061e+00;8.368e-01;4.003e-02;7.888e-01;3.773e-02;1.061e+00;7.531e-01;3.602e-02;1.000e+01;8.335e-01;1.097e+00;7.880e-01;-5.207e-02
20.056103000;1.061e+00;8.366e-01;4.003e-02;7.887e-01;3.774e-02;1.061e+00;7.530e-01;3.603e-02;1.000e+01;8.335e-01;1.097e+00;7.879e-01;-5.207e-02
20.057103000;1.061e+00;8.365e-01;4.004e-02;7.885e-01;3.774e-02;1.061e+00;7.528e-01;3.604e-02;1.000e+01;8.335e-01;1.097e+00;7.877e-01;-5.207e-02
20.058103000;1.061e+00;8.363e-01;4.005e-02;7.884e-01;3.775e-02;1.061e+00;7.527e-01;3.604e-02;1.000e+01;8.335e-01;1.097e+00;7.876e-01;-5.206e-02
20.059103000;1.061e+00;8.362e-01;4.005e-02;7.883e-01;3.775e-02;1.061e+00;7.526e-01;3.604e-02;1.000e+01;8.335e-01;1.097e+00;7.875e-01;-5.206e-02
20.060103000;1.061e+00;8.361e-01;4.005e-02;7.881e-01;3.775e-02;1.061e+00;7.525e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.873e-01;-5.205e-02
20.068103000;1.061e+00;8.353e-01;4.005e-02;7.873e-01;3.775e-02;1.061e+00;7.517e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.865e-01;-5.201e-02
20.069103000;1.061e+00;8.352e-01;4.005e-02;7.872e-01;3.775e-02;1.061e+00;7.517e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.864e-01;-5.201e-02
20.070103000;1.061e+00;8.351e-01;4.005e-02;7.871e-01;3.775e-02;1.061e+00;7.516e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.863e-01;-5.200e-02
20.071103000;1.061e+00;8.350e-01;4.005e-02;7.871e-01;3.775e-02;1.061e+00;7.515e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.862e-01;-5.200e-02
20.072103000;1.061e+00;8.349e-01;4.005e-02;7.870e-01;3.775e-02;1.061e+00;7.514e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.862e-01;-5.199e-02
20.073103000;1.061e+00;8.349e-01;4.005e-02;7.869e-01;3.775e-02;1.061e+00;7.514e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.861e-01;-5.199e-02
20.074103000;1.061e+00;8.348e-01;4.006e-02;7.868e-01;3.775e-02;1.061e+00;7.513e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.860e-01;-5.199e-02
20.075103000;1.061e+00;8.347e-01;4.006e-02;7.868e-01;3.776e-02;1.061e+00;7.513e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.860e-01;-5.199e-02
20.076103000;1.061e+00;8.347e-01;4.006e-02;7.867e-01;3.776e-02;1.061e+00;7.512e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00;7.859e-01;-5.198e-02
20.077103000;1.061e+00;8.346e-01;4.006e-02;7.866e-01;3.776e-02;1.061e+00;7.511e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00;7.858e-01;-5.198e-02
20.078103000;1.061e+00;8.345e-01;4.007e-02;7.866e-01;3.776e-02;1.061e+00;7.511e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00;7.858e-01;-5.198e-02
20.079103000;1.061e+00;8.345e-01;4.007e-02;7.865e-01;3.777e-02;1.061e+00;7.510e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00;7.857e-01;-5.198e-02
20.080103000;1.061e+00;8.344e-01;4.007e-02;7.865e-01;3.777e-02;1.061e+00;7.510e-01;3.607e-02;1.000e+01;8.335e-01;1.097e+00;7.857e-01;-5.198e-02
20.081103000;1.061e+00;8.344e-01;4.008e-02;7.864e-01;3.777e-02;1.061e+00;7.509e-01;3.607e-02;1.000e+01;8.335e-01;1.097e+00;7.856e-01;-5.199e-02
20.082103000;1.061e+00;8.343e-01;4.008e-02;7.864e-01;3.778e-02;1.061e+00;7.509e-01;3.608e-02;1.000e+01;8.335e-01;1.097e+00;7.856e-01;-5.199e-02
20.083103000;1.061e+00;8.343e-01;4.009e-02;7.863e-01;3.778e-02;1.061e+00;7.509e-01;3.608e-02;1.000e+01;8.335e-01;1.097e+00;7.855e-01;-5.199e-02
20.084103000;1.061e+00;8.342e-01;4.010e-02;7.863e-01;3.779e-02;1.061e+00;7.508e-01;3.609e-02;1.000e+01;8.335e-01;1.097e+00;7.855e-01;-5.199e-02
20.085103000;1.061e+00;8.342e-01;4.010e-02;7.862e-01;3.780e-02;1.061e+00;7.508e-01;3.609e-02;1.000e+01;8.335e-01;1.097e+00;7.854e-01;-5.200e-02
20.086103000;1.061e+00;8.342e-01;4.011e-02;7.862e-01;3.780e-02;1.061e+00;7.507e-01;3.610e-02;1.000e+01;8.335e-01;1.097e+00;7.854e-01;-5.200e-02
20.087103000;1.061e+00;8.341e-01;4.012e-02;7.861e-01;3.781e-02;1.061e+00;7.507e-01;3.610e-02;1.000e+01;8.335e-01;1.097e+00;7.853e-01;-5.201e-02
20.088103000;1.061e+00;8.341e-01;4.012e-02;7.861e-01;3.782e-02;1.061e+00;7.507e-01;3.611e-02;1.000e+01;8.335e-01;1.097e+00;7.853e-01;-5.201e-02
20.089103000;1.061e+00;8.341e-01;4.013e-02;7.861e-01;3.782e-02;1.061e+00;7.506e-01;3.612e-02;1.000e+01;8.335e-01;1.097e+00;7.853e-01;-5.202e-02
20.090103000;1.061e+00;8.340e-01;4.014e-02;7.860e-01;3.783e-02;1.061e+00;7.506e-01;3.613e-02;1.000e+01;8.335e-01;1.097e+00;7.852e-01;-5.202e-02
20.092103000;1.061e+00;8.340e-01;4.016e-02;7.860e-01;3.785e-02;1.061e+00;7.506e-01;3.614e-02;1.000e+01;8.335e-01;1.097e+00;7.851e-01;-5.204e-02
20.093103000;1.061e+00;8.339e-01;4.017e-02;7.859e-01;3.786e-02;1.061e+00;7.505e-01;3.615e-02;1.000e+01;8.335e-01;1.097e+00;7.851e-01;-5.205e-02
20.095103000;1.061e+00;8.339e-01;4.019e-02;7.859e-01;3.788e-02;1.061e+00;7.505e-01;3.617e-02;1.000e+01;8.335e-01;1.097e+00;7.851e-01;-5.206e-02
20.096103000;1.061e+00;8.339e-01;4.020e-02;7.858e-01;3.789e-02;1.061e+00;7.505e-01;3.618e-02;1.000e+01;8.335e-01;1.097e+00;7.850e-01;-5.207e-02
20.097103000;1.061e+00;8.338e-01;4.022e-02;7.858e-01;3.790e-02;1.061e+00;7.504e-01;3.619e-02;1.000e+01;8.335e-01;1.097e+00;7.850e-01;-5.208e-02
20.099103000;1.061e+00;8.338e-01;4.024e-02;7.858e-01;3.792e-02;1.061e+00;7.504e-01;3.622e-02;1.000e+01;8.335e-01;1.097e+00;7.850e-01;-5.210e-02
20.100103000;1.061e+00;8.338e-01;4.025e-02;7.857e-01;3.793e-02;1.061e+00;7.504e-01;3.623e-02;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.211e-02
20.101103000;1.061e+00;8.337e-01;4.027e-02;7.857e-01;3.795e-02;1.061e+00;7.504e-01;3.624e-02;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.212e-02
20.102103000;1.061e+00;8.337e-01;4.028e-02;7.857e-01;3.796e-02;1.061e+00;7.504e-01;3.625e-02;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.213e-02
20.103103000;1.061e+00;8.337e-01;4.029e-02;7.857e-01;3.797e-02;1.061e+00;7.503e-01;3.626e-02;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.214e-02
20.104103000;1.061e+00;8.337e-01;4.031e-02;7.857e-01;3.798e-02;1.061e+00;7.503e-01;3.628e-02;1.000e+01;8.335e-01;1.097e+00;7.848e-01;-5.215e-02
20.105103000;1.061e+00;8.337e-01;4.032e-02;7.856e-01;3.800e-02;1.061e+00;7.503e-01;3.629e-02;1.000e+01;8.335e-01;1.097e+00;7.848e-01;-5.217e-02
20.106103000;1.061e+00;8.337e-01;4.033e-02;7.856e-01;3.801e-02;1.061e+00;7.503e-01;3.630e-02;1.000e+01;8.335e-01;1.097e+00;7.848e-01;-5.218e-02
20.107103000;1.061e+00;8.336e-01;4.035e-02;7.856e-01;3.802e-02;1.061e+00;7.503e-01;3.631e-02;1.000e+01;8.335e-01;1.097e+00;7.848e-01;-5.219e-02
20.108103000;1.061e+00;8.336e-01;4.036e-02;7.856e-01;3.804e-02;1.061e+00;7.503e-01;3.633e-02;1.000e+01;8.335e-01;1.097e+00;7.848e-01;-5.220e-02
20.109103000;1.061e+00;8.336e-01;4.038e-02;7.856e-01;3.805e-02;1.061e+00;7.503e-01;3.634e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.222e-02
20.110103000;1.061e+00;8.336e-01;4.039e-02;7.855e-01;3.806e-02;1.061e+00;7.502e-01;3.635e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.223e-02
20.113103000;1.061e+00;8.336e-01;4.044e-02;7.855e-01;3.810e-02;1.061e+00;7.502e-01;3.639e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.227e-02
20.114103000;1.061e+00;8.336e-01;4.045e-02;7.855e-01;3.812e-02;1.061e+00;7.502e-01;3.641e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.228e-02
20.115103000;1.061e+00;8.336e-01;4.047e-02;7.855e-01;3.813e-02;1.061e+00;7.502e-01;3.642e-02;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.230e-02
20.116103000;1.061e+00;8.336e-01;4.048e-02;7.855e-01;3.815e-02;1.061e+00;7.502e-01;3.644e-02;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.231e-02
20.117103000;1.061e+00;8.335e-01;4.050e-02;7.854e-01;3.816e-02;1.061e+00;7.502e-01;3.645e-02;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.233e-02
20.118103000;1.061e+00;8.335e-01;4.052e-02;7.854e-01;3.818e-02;1.061e+00;7.502e-01;3.646e-02;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.234e-02
20.123103000;1.061e+00;8.335e-01;4.060e-02;7.854e-01;3.825e-02;1.061e+00;7.502e-01;3.654e-02;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.241e-02
20.124103000;1.061e+00;8.335e-01;4.061e-02;7.854e-01;3.827e-02;1.061e+00;7.502e-01;3.655e-02;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.243e-02
20.125103000;1.061e+00;8.335e-01;4.063e-02;7.854e-01;3.828e-02;1.061e+00;7.501e-01;3.657e-02;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.244e-02
20.126103000;1.061e+00;8.335e-01;4.065e-02;7.853e-01;3.830e-02;1.061e+00;7.501e-01;3.658e-02;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.246e-02
20.135103000;1.061e+00;8.335e-01;4.080e-02;7.853e-01;3.844e-02;1.061e+00;7.501e-01;3.672e-02;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.260e-02
20.136103000;1.061e+00;8.335e-01;4.082e-02;7.853e-01;3.846e-02;1.061e+00;7.501e-01;3.674e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.261e-02
20.137103000;1.061e+00;8.335e-01;4.084e-02;7.853e-01;3.847e-02;1.061e+00;7.501e-01;3.675e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.263e-02
20.138103000;1.061e+00;8.335e-01;4.085e-02;7.852e-01;3.849e-02;1.061e+00;7.501e-01;3.677e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.264e-02
20.142103000;1.061e+00;8.335e-01;4.092e-02;7.852e-01;3.856e-02;1.061e+00;7.501e-01;3.683e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.271e-02
20.143103000;1.061e+00;8.334e-01;4.094e-02;7.852e-01;3.857e-02;1.061e+00;7.501e-01;3.685e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.272e-02
20.149103000;1.061e+00;8.334e-01;4.105e-02;7.852e-01;3.867e-02;1.061e+00;7.501e-01;3.694e-02;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.282e-02
20.150103000;1.061e+00;8.334e-01;4.106e-02;7.852e-01;3.869e-02;1.061e+00;7.501e-01;3.696e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.284e-02
20.153103000;1.061e+00;8.334e-01;4.112e-02;7.852e-01;3.873e-02;1.061e+00;7.501e-01;3.701e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.288e-02
20.154103000;1.062e+00;8.334e-01;4.113e-02;7.852e-01;3.875e-02;1.062e+00;7.501e-01;3.702e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.290e-02
20.155103000;1.062e+00;8.334e-01;4.115e-02;7.851e-01;3.877e-02;1.062e+00;7.501e-01;3.704e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.292e-02
20.168103000;1.062e+00;8.334e-01;4.138e-02;7.851e-01;3.898e-02;1.062e+00;7.501e-01;3.724e-02;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.313e-02
20.169103000;1.062e+00;8.334e-01;4.140e-02;7.851e-01;3.900e-02;1.062e+00;7.501e-01;3.726e-02;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.314e-02
20.173103000;1.062e+00;8.334e-01;4.147e-02;7.851e-01;3.906e-02;1.062e+00;7.501e-01;3.732e-02;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.321e-02
20.174103000;1.062e+00;8.335e-01;4.149e-02;7.851e-01;3.908e-02;1.062e+00;7.501e-01;3.734e-02;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.323e-02
20.175103000;1.062e+00;8.335e-01;4.151e-02;7.850e-01;3.910e-02;1.062e+00;7.501e-01;3.736e-02;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.324e-02
20.189103000;1.062e+00;8.335e-01;4.176e-02;7.850e-01;3.933e-02;1.062e+00;7.501e-01;3.758e-02;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.347e-02
20.190103000;1.062e+00;8.335e-01;4.177e-02;7.850e-01;3.934e-02;1.062e+00;7.501e-01;3.760e-02;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.349e-02
20.197103000;1.062e+00;8.335e-01;4.190e-02;7.850e-01;3.946e-02;1.062e+00;7.501e-01;3.771e-02;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.360e-02
20.198103000;1.062e+00;8.335e-01;4.191e-02;7.849e-01;3.947e-02;1.062e+00;7.501e-01;3.772e-02;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.362e-02
20.211103000;1.062e+00;8.335e-01;4.215e-02;7.849e-01;3.969e-02;1.062e+00;7.501e-01;3.793e-02;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.383e-02
20.212103000;1.062e+00;8.335e-01;4.216e-02;7.849e-01;3.970e-02;1.062e+00;7.501e-01;3.795e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.384e-02
20.218103000;1.062e+00;8.335e-01;4.227e-02;7.849e-01;3.980e-02;1.062e+00;7.501e-01;3.804e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.394e-02
20.219103000;1.062e+00;8.335e-01;4.229e-02;7.849e-01;3.982e-02;1.062e+00;7.502e-01;3.806e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.396e-02
20.222103000;1.062e+00;8.335e-01;4.234e-02;7.849e-01;3.987e-02;1.062e+00;7.502e-01;3.811e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.401e-02
20.223103000;1.062e+00;8.335e-01;4.236e-02;7.848e-01;3.988e-02;1.062e+00;7.502e-01;3.812e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.402e-02
20.234103000;1.062e+00;8.335e-01;4.255e-02;7.848e-01;4.007e-02;1.062e+00;7.502e-01;3.830e-02;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.420e-02
20.235103000;1.062e+00;8.335e-01;4.257e-02;7.848e-01;4.008e-02;1.062e+00;7.502e-01;3.831e-02;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.422e-02
20.246103000;1.062e+00;8.335e-01;4.276e-02;7.848e-01;4.026e-02;1.062e+00;7.502e-01;3.849e-02;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.439e-02
20.247103000;1.062e+00;8.335e-01;4.278e-02;7.847e-01;4.028e-02;1.062e+00;7.502e-01;3.850e-02;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.441e-02
20.257103000;1.062e+00;8.335e-01;4.296e-02;7.847e-01;4.044e-02;1.062e+00;7.502e-01;3.866e-02;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.457e-02
20.258103000;1.062e+00;8.335e-01;4.298e-02;7.847e-01;4.046e-02;1.062e+00;7.502e-01;3.868e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.459e-02
20.259103000;1.062e+00;8.335e-01;4.299e-02;7.847e-01;4.047e-02;1.062e+00;7.502e-01;3.869e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.460e-02
20.260103000;1.062e+00;8.336e-01;4.301e-02;7.847e-01;4.049e-02;1.062e+00;7.502e-01;3.871e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.462e-02
20.270103000;1.062e+00;8.336e-01;4.319e-02;7.847e-01;4.065e-02;1.062e+00;7.502e-01;3.887e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.478e-02
20.271103000;1.062e+00;8.336e-01;4.320e-02;7.846e-01;4.067e-02;1.062e+00;7.502e-01;3.888e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.480e-02
20.279103000;1.062e+00;8.336e-01;4.334e-02;7.846e-01;4.080e-02;1.062e+00;7.502e-01;3.901e-02;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.492e-02
20.280103000;1.062e+00;8.336e-01;4.336e-02;7.846e-01;4.081e-02;1.062e+00;7.502e-01;3.902e-02;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.494e-02
20.293103000;1.062e+00;8.336e-01;4.359e-02;7.846e-01;4.103e-02;1.062e+00;7.502e-01;3.923e-02;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.515e-02
20.294103000;1.062e+00;8.336e-01;4.361e-02;7.845e-01;4.104e-02;1.062e+00;7.502e-01;3.925e-02;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.516e-02
20.295103000;1.063e+00;8.336e-01;4.362e-02;7.845e-01;4.106e-02;1.063e+00;7.502e-01;3.926e-02;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.518e-02
20.300103000;1.063e+00;8.336e-01;4.371e-02;7.845e-01;4.114e-02;1.063e+00;7.502e-01;3.934e-02;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.526e-02
20.301103000;1.063e+00;8.336e-01;4.373e-02;7.845e-01;4.115e-02;1.063e+00;7.502e-01;3.936e-02;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.527e-02
20.314103000;1.063e+00;8.336e-01;4.395e-02;7.845e-01;4.136e-02;1.063e+00;7.502e-01;3.956e-02;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.548e-02
20.315103000;1.063e+00;8.336e-01;4.397e-02;7.844e-01;4.138e-02;1.063e+00;7.502e-01;3.957e-02;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.550e-02
20.320103000;1.063e+00;8.336e-01;4.406e-02;7.844e-01;4.146e-02;1.063e+00;7.502e-01;3.965e-02;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.558e-02
20.321103000;1.063e+00;8.336e-01;4.408e-02;7.844e-01;4.148e-02;1.063e+00;7.502e-01;3.967e-02;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.559e-02
20.335103000;1.063e+00;8.336e-01;4.432e-02;7.844e-01;4.170e-02;1.063e+00;7.502e-01;3.989e-02;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.581e-02
20.336103000;1.063e+00;8.336e-01;4.434e-02;7.843e-01;4.172e-02;1.063e+00;7.502e-01;3.990e-02;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.583e-02
20.339103000;1.063e+00;8.336e-01;4.439e-02;7.843e-01;4.176e-02;1.063e+00;7.502e-01;3.995e-02;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.588e-02
20.340103000;1.063e+00;8.336e-01;4.440e-02;7.843e-01;4.178e-02;1.063e+00;7.502e-01;3.996e-02;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.589e-02
20.354103000;1.063e+00;8.336e-01;4.465e-02;7.843e-01;4.200e-02;1.063e+00;7.502e-01;4.018e-02;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.611e-02
20.355103000;1.063e+00;8.336e-01;4.466e-02;7.842e-01;4.202e-02;1.063e+00;7.502e-01;4.020e-02;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.613e-02
20.357103000;1.063e+00;8.336e-01;4.470e-02;7.842e-01;4.205e-02;1.063e+00;7.502e-01;4.023e-02;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.616e-02
20.358103000;1.063e+00;8.336e-01;4.471e-02;7.842e-01;4.207e-02;1.063e+00;7.502e-01;4.024e-02;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.617e-02
20.373103000;1.063e+00;8.336e-01;4.497e-02;7.842e-01;4.230e-02;1.063e+00;7.502e-01;4.047e-02;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.641e-02
20.374103000;1.063e+00;8.336e-01;4.499e-02;7.841e-01;4.232e-02;1.063e+00;7.502e-01;4.049e-02;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.642e-02
20.375103000;1.063e+00;8.336e-01;4.501e-02;7.841e-01;4.234e-02;1.063e+00;7.502e-01;4.051e-02;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.644e-02
20.376103000;1.063e+00;8.336e-01;4.502e-02;7.841e-01;4.235e-02;1.063e+00;7.502e-01;4.052e-02;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.645e-02
20.391103000;1.063e+00;8.336e-01;4.528e-02;7.841e-01;4.259e-02;1.063e+00;7.502e-01;4.075e-02;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.669e-02
20.392103000;1.063e+00;8.336e-01;4.530e-02;7.840e-01;4.261e-02;1.063e+00;7.502e-01;4.077e-02;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.670e-02
20.393103000;1.063e+00;8.336e-01;4.531e-02;7.840e-01;4.262e-02;1.063e+00;7.502e-01;4.078e-02;1.000e+01;8.335e-01;1.097e+00;7.831e-01;-5.672e-02
20.408103000;1.063e+00;8.336e-01;4.557e-02;7.840e-01;4.286e-02;1.063e+00;7.502e-01;4.101e-02;1.000e+01;8.335e-01;1.097e+00;7.831e-01;-5.695e-02
20.409103000;1.063e+00;8.336e-01;4.559e-02;7.839e-01;4.287e-02;1.063e+00;7.502e-01;4.103e-02;1.000e+01;8.335e-01;1.097e+00;7.830e-01;-5.697e-02
20.424103000;1.063e+00;8.336e-01;4.584e-02;7.839e-01;4.311e-02;1.063e+00;7.502e-01;4.126e-02;1.000e+01;8.335e-01;1.097e+00;7.830e-01;-5.720e-02
20.425103000;1.063e+00;8.336e-01;4.586e-02;7.838e-01;4.312e-02;1.063e+00;7.502e-01;4.127e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.721e-02
20.433103000;1.063e+00;8.336e-01;4.599e-02;7.838e-01;4.325e-02;1.063e+00;7.502e-01;4.140e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.733e-02
20.434103000;1.063e+00;8.335e-01;4.601e-02;7.838e-01;4.326e-02;1.063e+00;7.502e-01;4.141e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.735e-02
20.437103000;1.063e+00;8.335e-01;4.606e-02;7.838e-01;4.331e-02;1.063e+00;7.502e-01;4.146e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.740e-02
20.438103000;1.064e+00;8.335e-01;4.608e-02;7.838e-01;4.333e-02;1.064e+00;7.502e-01;4.147e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.741e-02
20.440103000;1.064e+00;8.335e-01;4.611e-02;7.838e-01;4.336e-02;1.064e+00;7.502e-01;4.150e-02;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.744e-02
20.441103000;1.064e+00;8.335e-01;4.613e-02;7.838e-01;4.337e-02;1.064e+00;7.502e-01;4.152e-02;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.746e-02
20.442103000;1.064e+00;8.335e-01;4.615e-02;7.837e-01;4.339e-02;1.064e+00;7.502e-01;4.153e-02;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.747e-02
20.455103000;1.064e+00;8.335e-01;4.637e-02;7.837e-01;4.359e-02;1.064e+00;7.502e-01;4.173e-02;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.767e-02
20.456103000;1.064e+00;8.335e-01;4.638e-02;7.837e-01;4.361e-02;1.064e+00;7.502e-01;4.174e-02;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.769e-02
20.457103000;1.064e+00;8.335e-01;4.640e-02;7.837e-01;4.362e-02;1.064e+00;7.502e-01;4.176e-02;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.770e-02
20.458103000;1.064e+00;8.335e-01;4.642e-02;7.836e-01;4.364e-02;1.064e+00;7.502e-01;4.177e-02;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.772e-02
20.471103000;1.064e+00;8.335e-01;4.663e-02;7.836e-01;4.384e-02;1.064e+00;7.502e-01;4.197e-02;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.791e-02
20.472103000;1.064e+00;8.335e-01;4.665e-02;7.836e-01;4.386e-02;1.064e+00;7.502e-01;4.199e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.793e-02
20.473103000;1.064e+00;8.335e-01;4.667e-02;7.836e-01;4.387e-02;1.064e+00;7.502e-01;4.200e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.794e-02
20.474103000;1.064e+00;8.335e-01;4.668e-02;7.835e-01;4.389e-02;1.064e+00;7.502e-01;4.202e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.796e-02
20.475103000;1.064e+00;8.335e-01;4.670e-02;7.835e-01;4.390e-02;1.064e+00;7.502e-01;4.203e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.797e-02
20.476103000;1.064e+00;8.335e-01;4.672e-02;7.835e-01;4.392e-02;1.064e+00;7.501e-01;4.205e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.799e-02
20.479103000;1.064e+00;8.335e-01;4.677e-02;7.835e-01;4.396e-02;1.064e+00;7.501e-01;4.209e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.804e-02
20.486103000;1.064e+00;8.335e-01;4.688e-02;7.835e-01;4.407e-02;1.064e+00;7.501e-01;4.220e-02;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.814e-02
20.487103000;1.064e+00;8.335e-01;4.690e-02;7.835e-01;4.409e-02;1.064e+00;7.501e-01;4.221e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.815e-02
20.489103000;1.064e+00;8.335e-01;4.693e-02;7.835e-01;4.412e-02;1.064e+00;7.501e-01;4.224e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.819e-02
20.490103000;1.064e+00;8.335e-01;4.695e-02;7.834e-01;4.413e-02;1.064e+00;7.501e-01;4.226e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.820e-02
20.494103000;1.064e+00;8.335e-01;4.702e-02;7.834e-01;4.420e-02;1.064e+00;7.501e-01;4.232e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.826e-02
20.501103000;1.064e+00;8.335e-01;4.713e-02;7.834e-01;4.430e-02;1.064e+00;7.501e-01;4.242e-02;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.837e-02
20.502103000;1.064e+00;8.335e-01;4.715e-02;7.834e-01;4.432e-02;1.064e+00;7.501e-01;4.244e-02;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.838e-02
20.505103000;1.064e+00;8.335e-01;4.720e-02;7.834e-01;4.436e-02;1.064e+00;7.501e-01;4.248e-02;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.843e-02
20.506103000;1.064e+00;8.335e-01;4.722e-02;7.833e-01;4.438e-02;1.064e+00;7.501e-01;4.250e-02;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.844e-02
20.516103000;1.064e+00;8.335e-01;4.738e-02;7.833e-01;4.453e-02;1.064e+00;7.501e-01;4.265e-02;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.859e-02
20.517103000;1.064e+00;8.334e-01;4.740e-02;7.833e-01;4.455e-02;1.064e+00;7.501e-01;4.266e-02;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.861e-02
20.518103000;1.064e+00;8.334e-01;4.742e-02;7.833e-01;4.456e-02;1.064e+00;7.501e-01;4.268e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.862e-02
20.521103000;1.064e+00;8.334e-01;4.747e-02;7.833e-01;4.461e-02;1.064e+00;7.501e-01;4.272e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.867e-02
20.522103000;1.064e+00;8.334e-01;4.748e-02;7.832e-01;4.462e-02;1.064e+00;7.501e-01;4.274e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.868e-02
20.528103000;1.064e+00;8.334e-01;4.758e-02;7.832e-01;4.472e-02;1.064e+00;7.501e-01;4.283e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.877e-02
20.533103000;1.064e+00;8.334e-01;4.767e-02;7.832e-01;4.479e-02;1.064e+00;7.501e-01;4.290e-02;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.885e-02
20.534103000;1.064e+00;8.334e-01;4.768e-02;7.832e-01;4.481e-02;1.064e+00;7.501e-01;4.291e-02;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.886e-02
20.538103000;1.064e+00;8.334e-01;4.775e-02;7.832e-01;4.487e-02;1.064e+00;7.501e-01;4.297e-02;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.892e-02
20.539103000;1.064e+00;8.334e-01;4.777e-02;7.831e-01;4.488e-02;1.064e+00;7.501e-01;4.299e-02;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.894e-02
20.549103000;1.064e+00;8.334e-01;4.793e-02;7.831e-01;4.504e-02;1.064e+00;7.501e-01;4.314e-02;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.908e-02
20.550103000;1.064e+00;8.334e-01;4.795e-02;7.831e-01;4.505e-02;1.064e+00;7.501e-01;4.315e-02;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.910e-02
20.555103000;1.064e+00;8.334e-01;4.803e-02;7.831e-01;4.513e-02;1.064e+00;7.501e-01;4.323e-02;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.917e-02
20.556103000;1.064e+00;8.334e-01;4.805e-02;7.830e-01;4.514e-02;1.064e+00;7.501e-01;4.324e-02;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.919e-02
20.565103000;1.064e+00;8.334e-01;4.819e-02;7.830e-01;4.528e-02;1.064e+00;7.501e-01;4.337e-02;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.932e-02
20.566103000;1.064e+00;8.334e-01;4.821e-02;7.830e-01;4.529e-02;1.064e+00;7.501e-01;4.339e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.934e-02
20.572103000;1.064e+00;8.334e-01;4.831e-02;7.830e-01;4.538e-02;1.064e+00;7.501e-01;4.348e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.943e-02
20.573103000;1.064e+00;8.334e-01;4.832e-02;7.829e-01;4.540e-02;1.064e+00;7.501e-01;4.349e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.944e-02
20.576103000;1.064e+00;8.334e-01;4.837e-02;7.829e-01;4.544e-02;1.064e+00;7.501e-01;4.354e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.949e-02
20.577103000;1.064e+00;8.334e-01;4.839e-02;7.829e-01;4.546e-02;1.064e+00;7.500e-01;4.355e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.950e-02
20.582103000;1.064e+00;8.334e-01;4.847e-02;7.829e-01;4.554e-02;1.064e+00;7.500e-01;4.362e-02;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.957e-02
20.583103000;1.064e+00;8.334e-01;4.849e-02;7.829e-01;4.555e-02;1.064e+00;7.500e-01;4.364e-02;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.959e-02
20.584103000;1.065e+00;8.334e-01;4.850e-02;7.829e-01;4.557e-02;1.065e+00;7.500e-01;4.365e-02;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.960e-02
20.590103000;1.065e+00;8.334e-01;4.860e-02;7.829e-01;4.566e-02;1.065e+00;7.500e-01;4.374e-02;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.969e-02
20.591103000;1.065e+00;8.334e-01;4.862e-02;7.828e-01;4.567e-02;1.065e+00;7.500e-01;4.376e-02;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.971e-02
20.600103000;1.065e+00;8.334e-01;4.877e-02;7.828e-01;4.581e-02;1.065e+00;7.500e-01;4.389e-02;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.984e-02
20.601103000;1.065e+00;8.334e-01;4.878e-02;7.828e-01;4.582e-02;1.065e+00;7.500e-01;4.390e-02;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-5.985e-02
20.609103000;1.065e+00;8.334e-01;4.891e-02;7.828e-01;4.594e-02;1.065e+00;7.500e-01;4.402e-02;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-5.997e-02
20.610103000;1.065e+00;8.334e-01;4.893e-02;7.827e-01;4.596e-02;1.065e+00;7.500e-01;4.404e-02;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-5.999e-02
20.618103000;1.065e+00;8.334e-01;4.906e-02;7.827e-01;4.608e-02;1.065e+00;7.500e-01;4.415e-02;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-6.010e-02
20.619103000;1.065e+00;8.334e-01;4.908e-02;7.827e-01;4.609e-02;1.065e+00;7.500e-01;4.417e-02;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.012e-02
20.629103000;1.065e+00;8.334e-01;4.924e-02;7.827e-01;4.624e-02;1.065e+00;7.500e-01;4.431e-02;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.027e-02
20.630103000;1.065e+00;8.334e-01;4.925e-02;7.826e-01;4.626e-02;1.065e+00;7.500e-01;4.433e-02;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.028e-02
20.637103000;1.065e+00;8.334e-01;4.937e-02;7.826e-01;4.636e-02;1.065e+00;7.500e-01;4.443e-02;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.038e-02
20.638103000;1.065e+00;8.334e-01;4.938e-02;7.826e-01;4.638e-02;1.065e+00;7.500e-01;4.444e-02;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.040e-02
20.650103000;1.065e+00;8.334e-01;4.958e-02;7.826e-01;4.655e-02;1.065e+00;7.500e-01;4.462e-02;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.057e-02
20.651103000;1.065e+00;8.334e-01;4.959e-02;7.825e-01;4.657e-02;1.065e+00;7.500e-01;4.463e-02;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.059e-02
20.658103000;1.065e+00;8.334e-01;4.971e-02;7.825e-01;4.667e-02;1.065e+00;7.500e-01;4.474e-02;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.069e-02
20.659103000;1.065e+00;8.334e-01;4.972e-02;7.825e-01;4.669e-02;1.065e+00;7.500e-01;4.475e-02;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.071e-02
20.672103000;1.065e+00;8.334e-01;4.993e-02;7.825e-01;4.688e-02;1.065e+00;7.500e-01;4.494e-02;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.089e-02
20.673103000;1.065e+00;8.334e-01;4.995e-02;7.824e-01;4.690e-02;1.065e+00;7.500e-01;4.495e-02;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.091e-02
20.679103000;1.065e+00;8.334e-01;5.004e-02;7.824e-01;4.698e-02;1.065e+00;7.500e-01;4.504e-02;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.100e-02
20.680103000;1.065e+00;8.334e-01;5.006e-02;7.824e-01;4.700e-02;1.065e+00;7.500e-01;4.505e-02;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.101e-02
20.695103000;1.065e+00;8.334e-01;5.030e-02;7.824e-01;4.722e-02;1.065e+00;7.500e-01;4.527e-02;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.123e-02
20.696103000;1.065e+00;8.334e-01;5.032e-02;7.823e-01;4.724e-02;1.065e+00;7.500e-01;4.528e-02;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.124e-02
20.702103000;1.065e+00;8.334e-01;5.041e-02;7.823e-01;4.732e-02;1.065e+00;7.500e-01;4.537e-02;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.133e-02
20.703103000;1.065e+00;8.334e-01;5.043e-02;7.823e-01;4.734e-02;1.065e+00;7.501e-01;4.539e-02;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.135e-02
20.720103000;1.065e+00;8.334e-01;5.070e-02;7.823e-01;4.759e-02;1.065e+00;7.501e-01;4.563e-02;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.159e-02
20.721103000;1.065e+00;8.334e-01;5.072e-02;7.822e-01;4.760e-02;1.065e+00;7.501e-01;4.564e-02;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.161e-02
20.725103000;1.065e+00;8.334e-01;5.078e-02;7.822e-01;4.766e-02;1.065e+00;7.501e-01;4.570e-02;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.166e-02
20.726103000;1.065e+00;8.334e-01;5.080e-02;7.822e-01;4.768e-02;1.065e+00;7.501e-01;4.572e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.168e-02
20.737103000;1.065e+00;8.334e-01;5.097e-02;7.822e-01;4.784e-02;1.065e+00;7.501e-01;4.587e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.184e-02
20.738103000;1.066e+00;8.334e-01;5.099e-02;7.822e-01;4.785e-02;1.066e+00;7.501e-01;4.589e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.185e-02
20.747103000;1.066e+00;8.334e-01;5.113e-02;7.822e-01;4.798e-02;1.066e+00;7.501e-01;4.602e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.198e-02
20.748103000;1.066e+00;8.334e-01;5.115e-02;7.821e-01;4.800e-02;1.066e+00;7.501e-01;4.603e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.200e-02
20.751103000;1.066e+00;8.334e-01;5.119e-02;7.821e-01;4.804e-02;1.066e+00;7.501e-01;4.607e-02;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.204e-02
20.752103000;1.066e+00;8.334e-01;5.121e-02;7.821e-01;4.806e-02;1.066e+00;7.501e-01;4.609e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.205e-02
20.768103000;1.066e+00;8.334e-01;5.146e-02;7.821e-01;4.829e-02;1.066e+00;7.501e-01;4.632e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.228e-02
20.769103000;1.066e+00;8.335e-01;5.148e-02;7.821e-01;4.830e-02;1.066e+00;7.501e-01;4.633e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.230e-02
20.774103000;1.066e+00;8.335e-01;5.156e-02;7.821e-01;4.838e-02;1.066e+00;7.501e-01;4.640e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.237e-02
20.775103000;1.066e+00;8.335e-01;5.157e-02;7.820e-01;4.839e-02;1.066e+00;7.501e-01;4.641e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.238e-02
20.776103000;1.066e+00;8.335e-01;5.159e-02;7.820e-01;4.841e-02;1.066e+00;7.501e-01;4.643e-02;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.240e-02
20.777103000;1.066e+00;8.335e-01;5.160e-02;7.820e-01;4.842e-02;1.066e+00;7.501e-01;4.644e-02;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.241e-02
20.801103000;1.066e+00;8.335e-01;5.198e-02;7.820e-01;4.877e-02;1.066e+00;7.501e-01;4.678e-02;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.275e-02
20.802103000;1.066e+00;8.335e-01;5.200e-02;7.819e-01;4.878e-02;1.066e+00;7.501e-01;4.680e-02;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.277e-02
20.803103000;1.066e+00;8.335e-01;5.201e-02;7.819e-01;4.880e-02;1.066e+00;7.501e-01;4.681e-02;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.278e-02
20.820103000;1.066e+00;8.335e-01;5.228e-02;7.819e-01;4.904e-02;1.066e+00;7.501e-01;4.705e-02;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.302e-02
20.821103000;1.066e+00;8.335e-01;5.229e-02;7.819e-01;4.906e-02;1.066e+00;7.502e-01;4.707e-02;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.304e-02
20.827103000;1.066e+00;8.335e-01;5.239e-02;7.819e-01;4.914e-02;1.066e+00;7.502e-01;4.715e-02;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.312e-02
20.828103000;1.066e+00;8.335e-01;5.240e-02;7.819e-01;4.916e-02;1.066e+00;7.502e-01;4.716e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.313e-02
20.829103000;1.066e+00;8.335e-01;5.242e-02;7.818e-01;4.917e-02;1.066e+00;7.502e-01;4.718e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.315e-02
20.831103000;1.066e+00;8.335e-01;5.245e-02;7.818e-01;4.920e-02;1.066e+00;7.502e-01;4.720e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.318e-02
20.845103000;1.066e+00;8.335e-01;5.267e-02;7.818e-01;4.940e-02;1.066e+00;7.502e-01;4.740e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.338e-02
20.851103000;1.066e+00;8.335e-01;5.276e-02;7.818e-01;4.948e-02;1.066e+00;7.502e-01;4.748e-02;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.346e-02
20.852103000;1.066e+00;8.335e-01;5.278e-02;7.818e-01;4.950e-02;1.066e+00;7.502e-01;4.750e-02;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.347e-02
20.854103000;1.066e+00;8.335e-01;5.281e-02;7.818e-01;4.953e-02;1.066e+00;7.502e-01;4.753e-02;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.350e-02
20.855103000;1.066e+00;8.335e-01;5.282e-02;7.817e-01;4.954e-02;1.066e+00;7.502e-01;4.754e-02;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.352e-02
20.875103000;1.066e+00;8.335e-01;5.313e-02;7.817e-01;4.983e-02;1.066e+00;7.502e-01;4.782e-02;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.380e-02
20.876103000;1.066e+00;8.335e-01;5.315e-02;7.817e-01;4.984e-02;1.066e+00;7.502e-01;4.783e-02;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.381e-02
20.879103000;1.066e+00;8.335e-01;5.319e-02;7.817e-01;4.988e-02;1.066e+00;7.502e-01;4.788e-02;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.385e-02
20.880103000;1.066e+00;8.335e-01;5.321e-02;7.816e-01;4.990e-02;1.066e+00;7.502e-01;4.789e-02;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.387e-02
20.897103000;1.066e+00;8.335e-01;5.347e-02;7.816e-01;5.014e-02;1.066e+00;7.502e-01;4.812e-02;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.410e-02
20.898103000;1.067e+00;8.335e-01;5.349e-02;7.816e-01;5.015e-02;1.067e+00;7.502e-01;4.814e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.412e-02
20.902103000;1.067e+00;8.335e-01;5.355e-02;7.816e-01;5.021e-02;1.067e+00;7.502e-01;4.819e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.417e-02
20.903103000;1.067e+00;8.335e-01;5.356e-02;7.815e-01;5.022e-02;1.067e+00;7.502e-01;4.821e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.418e-02
20.911103000;1.067e+00;8.335e-01;5.369e-02;7.815e-01;5.034e-02;1.067e+00;7.502e-01;4.832e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.430e-02
20.918103000;1.067e+00;8.335e-01;5.379e-02;7.815e-01;5.043e-02;1.067e+00;7.502e-01;4.841e-02;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.439e-02
