time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
20.919103000;1.067e+00;8.335e-01;5.381e-02;7.815e-01;5.045e-02;1.067e+00;7.502e-01;4.843e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.441e-02
20.924103000;1.067e+00;8.335e-01;5.389e-02;7.815e-01;5.052e-02;1.067e+00;7.502e-01;4.850e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.447e-02
20.925103000;1.067e+00;8.335e-01;5.390e-02;7.814e-01;5.053e-02;1.067e+00;7.502e-01;4.851e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.449e-02
20.937103000;1.067e+00;8.335e-01;5.408e-02;7.814e-01;5.070e-02;1.067e+00;7.502e-01;4.868e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.465e-02
20.939103000;1.067e+00;8.335e-01;5.411e-02;7.814e-01;5.073e-02;1.067e+00;7.502e-01;4.870e-02;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.468e-02
20.940103000;1.067e+00;8.335e-01;5.413e-02;7.814e-01;5.074e-02;1.067e+00;7.502e-01;4.872e-02;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.469e-02
20.946103000;1.067e+00;8.335e-01;5.422e-02;7.814e-01;5.083e-02;1.067e+00;7.502e-01;4.880e-02;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.478e-02
20.947103000;1.067e+00;8.335e-01;5.424e-02;7.813e-01;5.084e-02;1.067e+00;7.502e-01;4.881e-02;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.479e-02
20.950103000;1.067e+00;8.335e-01;5.428e-02;7.813e-01;5.088e-02;1.067e+00;7.502e-01;4.885e-02;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.483e-02
20.959103000;1.067e+00;8.335e-01;5.442e-02;7.813e-01;5.101e-02;1.067e+00;7.502e-01;4.897e-02;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.495e-02
20.960103000;1.067e+00;8.335e-01;5.443e-02;7.813e-01;5.102e-02;1.067e+00;7.502e-01;4.899e-02;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.497e-02
20.966103000;1.067e+00;8.335e-01;5.452e-02;7.813e-01;5.110e-02;1.067e+00;7.502e-01;4.907e-02;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.505e-02
20.967103000;1.067e+00;8.335e-01;5.454e-02;7.812e-01;5.112e-02;1.067e+00;7.502e-01;4.908e-02;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.506e-02
20.978103000;1.067e+00;8.335e-01;5.470e-02;7.812e-01;5.127e-02;1.067e+00;7.502e-01;4.923e-02;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.521e-02
20.979103000;1.067e+00;8.335e-01;5.472e-02;7.812e-01;5.128e-02;1.067e+00;7.502e-01;4.925e-02;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.523e-02
20.986103000;1.067e+00;8.335e-01;5.482e-02;7.812e-01;5.138e-02;1.067e+00;7.502e-01;4.934e-02;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.532e-02
20.987103000;1.067e+00;8.335e-01;5.484e-02;7.811e-01;5.139e-02;1.067e+00;7.502e-01;4.936e-02;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.533e-02
20.997103000;1.067e+00;8.335e-01;5.499e-02;7.811e-01;5.153e-02;1.067e+00;7.502e-01;4.949e-02;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.547e-02
20.998103000;1.067e+00;8.335e-01;5.500e-02;7.811e-01;5.155e-02;1.067e+00;7.502e-01;4.950e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.548e-02
21.005103000;1.067e+00;8.335e-01;5.511e-02;7.811e-01;5.164e-02;1.067e+00;7.502e-01;4.960e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.558e-02
21.006103000;1.067e+00;8.335e-01;5.512e-02;7.810e-01;5.166e-02;1.067e+00;7.502e-01;4.961e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.559e-02
21.013103000;1.067e+00;8.335e-01;5.523e-02;7.810e-01;5.175e-02;1.067e+00;7.502e-01;4.971e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.568e-02
21.014103000;1.067e+00;8.335e-01;5.524e-02;7.810e-01;5.177e-02;1.067e+00;7.501e-01;4.972e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.570e-02
21.015103000;1.067e+00;8.335e-01;5.526e-02;7.810e-01;5.178e-02;1.067e+00;7.501e-01;4.973e-02;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.571e-02
21.016103000;1.067e+00;8.335e-01;5.527e-02;7.810e-01;5.179e-02;1.067e+00;7.501e-01;4.975e-02;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.573e-02
21.024103000;1.067e+00;8.335e-01;5.539e-02;7.810e-01;5.190e-02;1.067e+00;7.501e-01;4.985e-02;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.583e-02
21.025103000;1.067e+00;8.335e-01;5.541e-02;7.809e-01;5.192e-02;1.067e+00;7.501e-01;4.987e-02;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.585e-02
21.033103000;1.067e+00;8.335e-01;5.553e-02;7.809e-01;5.203e-02;1.067e+00;7.501e-01;4.997e-02;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.595e-02
21.034103000;1.067e+00;8.335e-01;5.554e-02;7.809e-01;5.204e-02;1.067e+00;7.501e-01;4.999e-02;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.597e-02
21.043103000;1.067e+00;8.335e-01;5.568e-02;7.809e-01;5.216e-02;1.067e+00;7.501e-01;5.011e-02;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.609e-02
21.044103000;1.067e+00;8.335e-01;5.569e-02;7.808e-01;5.217e-02;1.067e+00;7.501e-01;5.012e-02;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.610e-02
21.051103000;1.067e+00;8.335e-01;5.580e-02;7.808e-01;5.227e-02;1.067e+00;7.501e-01;5.022e-02;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.619e-02
21.052103000;1.067e+00;8.335e-01;5.581e-02;7.808e-01;5.228e-02;1.067e+00;7.501e-01;5.023e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.621e-02
21.061103000;1.067e+00;8.335e-01;5.594e-02;7.808e-01;5.241e-02;1.067e+00;7.501e-01;5.035e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.633e-02
21.062103000;1.068e+00;8.335e-01;5.596e-02;7.808e-01;5.242e-02;1.068e+00;7.501e-01;5.036e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.634e-02
21.063103000;1.068e+00;8.335e-01;5.597e-02;7.807e-01;5.243e-02;1.068e+00;7.501e-01;5.038e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.635e-02
21.067103000;1.068e+00;8.335e-01;5.603e-02;7.807e-01;5.249e-02;1.068e+00;7.501e-01;5.043e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.641e-02
21.068103000;1.068e+00;8.334e-01;5.605e-02;7.807e-01;5.250e-02;1.068e+00;7.501e-01;5.044e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.642e-02
21.069103000;1.068e+00;8.334e-01;5.606e-02;7.807e-01;5.251e-02;1.068e+00;7.501e-01;5.045e-02;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.643e-02
21.070103000;1.068e+00;8.334e-01;5.608e-02;7.807e-01;5.253e-02;1.068e+00;7.501e-01;5.047e-02;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.645e-02
21.081103000;1.068e+00;8.334e-01;5.624e-02;7.807e-01;5.268e-02;1.068e+00;7.501e-01;5.061e-02;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.659e-02
21.082103000;1.068e+00;8.334e-01;5.625e-02;7.806e-01;5.269e-02;1.068e+00;7.501e-01;5.063e-02;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.660e-02
21.087103000;1.068e+00;8.334e-01;5.633e-02;7.806e-01;5.276e-02;1.068e+00;7.501e-01;5.069e-02;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.667e-02
21.088103000;1.068e+00;8.334e-01;5.634e-02;7.806e-01;5.277e-02;1.068e+00;7.501e-01;5.071e-02;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.668e-02
21.100103000;1.068e+00;8.334e-01;5.652e-02;7.806e-01;5.293e-02;1.068e+00;7.501e-01;5.087e-02;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.684e-02
21.101103000;1.068e+00;8.334e-01;5.653e-02;7.805e-01;5.295e-02;1.068e+00;7.501e-01;5.088e-02;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.685e-02
21.106103000;1.068e+00;8.334e-01;5.661e-02;7.805e-01;5.301e-02;1.068e+00;7.501e-01;5.094e-02;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.692e-02
21.107103000;1.068e+00;8.334e-01;5.662e-02;7.805e-01;5.303e-02;1.068e+00;7.501e-01;5.096e-02;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.693e-02
21.119103000;1.068e+00;8.334e-01;5.680e-02;7.805e-01;5.319e-02;1.068e+00;7.501e-01;5.112e-02;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.709e-02
21.120103000;1.068e+00;8.334e-01;5.681e-02;7.804e-01;5.320e-02;1.068e+00;7.501e-01;5.113e-02;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.710e-02
21.124103000;1.068e+00;8.334e-01;5.687e-02;7.804e-01;5.325e-02;1.068e+00;7.501e-01;5.118e-02;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.716e-02
21.125103000;1.068e+00;8.334e-01;5.688e-02;7.804e-01;5.327e-02;1.068e+00;7.501e-01;5.119e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.717e-02
21.137103000;1.068e+00;8.334e-01;5.706e-02;7.804e-01;5.343e-02;1.068e+00;7.501e-01;5.135e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.733e-02
21.138103000;1.068e+00;8.334e-01;5.707e-02;7.804e-01;5.344e-02;1.068e+00;7.500e-01;5.137e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.734e-02
21.139103000;1.068e+00;8.334e-01;5.709e-02;7.804e-01;5.345e-02;1.068e+00;7.500e-01;5.138e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.735e-02
21.140103000;1.068e+00;8.334e-01;5.710e-02;7.803e-01;5.347e-02;1.068e+00;7.500e-01;5.139e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.736e-02
21.144103000;1.068e+00;8.334e-01;5.716e-02;7.803e-01;5.352e-02;1.068e+00;7.500e-01;5.144e-02;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.742e-02
21.145103000;1.068e+00;8.334e-01;5.717e-02;7.803e-01;5.353e-02;1.068e+00;7.500e-01;5.146e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.743e-02
21.160103000;1.068e+00;8.334e-01;5.739e-02;7.803e-01;5.373e-02;1.068e+00;7.500e-01;5.165e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.763e-02
21.161103000;1.068e+00;8.334e-01;5.741e-02;7.802e-01;5.375e-02;1.068e+00;7.500e-01;5.167e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.764e-02
21.163103000;1.068e+00;8.334e-01;5.743e-02;7.802e-01;5.377e-02;1.068e+00;7.500e-01;5.169e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.767e-02
21.164103000;1.068e+00;8.334e-01;5.745e-02;7.802e-01;5.379e-02;1.068e+00;7.500e-01;5.170e-02;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.768e-02
21.165103000;1.068e+00;8.334e-01;5.746e-02;7.802e-01;5.380e-02;1.068e+00;7.500e-01;5.172e-02;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.769e-02
21.182103000;1.068e+00;8.334e-01;5.771e-02;7.802e-01;5.402e-02;1.068e+00;7.500e-01;5.194e-02;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.791e-02
21.183103000;1.068e+00;8.334e-01;5.772e-02;7.801e-01;5.404e-02;1.068e+00;7.500e-01;5.195e-02;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.792e-02
21.185103000;1.068e+00;8.334e-01;5.775e-02;7.801e-01;5.406e-02;1.068e+00;7.500e-01;5.198e-02;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.795e-02
21.186103000;1.068e+00;8.334e-01;5.777e-02;7.801e-01;5.408e-02;1.068e+00;7.500e-01;5.199e-02;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.796e-02
21.205103000;1.068e+00;8.334e-01;5.804e-02;7.801e-01;5.433e-02;1.068e+00;7.500e-01;5.223e-02;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.821e-02
21.206103000;1.068e+00;8.334e-01;5.805e-02;7.800e-01;5.434e-02;1.068e+00;7.500e-01;5.225e-02;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.822e-02
21.207103000;1.068e+00;8.334e-01;5.807e-02;7.800e-01;5.435e-02;1.068e+00;7.500e-01;5.226e-02;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.823e-02
21.208103000;1.068e+00;8.334e-01;5.808e-02;7.800e-01;5.437e-02;1.068e+00;7.500e-01;5.227e-02;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.825e-02
21.211103000;1.068e+00;8.334e-01;5.813e-02;7.800e-01;5.441e-02;1.068e+00;7.500e-01;5.231e-02;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.828e-02
21.229103000;1.068e+00;8.334e-01;5.838e-02;7.800e-01;5.464e-02;1.068e+00;7.500e-01;5.255e-02;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.852e-02
21.230103000;1.068e+00;8.334e-01;5.840e-02;7.799e-01;5.465e-02;1.068e+00;7.500e-01;5.256e-02;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.853e-02
21.231103000;1.068e+00;8.334e-01;5.841e-02;7.799e-01;5.467e-02;1.068e+00;7.500e-01;5.257e-02;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.854e-02
21.232103000;1.069e+00;8.334e-01;5.843e-02;7.799e-01;5.468e-02;1.069e+00;7.500e-01;5.258e-02;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.856e-02
21.246103000;1.069e+00;8.334e-01;5.863e-02;7.799e-01;5.486e-02;1.069e+00;7.500e-01;5.276e-02;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.874e-02
21.254103000;1.069e+00;8.334e-01;5.874e-02;7.799e-01;5.497e-02;1.069e+00;7.500e-01;5.287e-02;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.884e-02
21.255103000;1.069e+00;8.334e-01;5.875e-02;7.799e-01;5.498e-02;1.069e+00;7.500e-01;5.288e-02;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.885e-02
21.256103000;1.069e+00;8.334e-01;5.877e-02;7.798e-01;5.499e-02;1.069e+00;7.500e-01;5.289e-02;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.886e-02
21.280103000;1.069e+00;8.334e-01;5.911e-02;7.798e-01;5.530e-02;1.069e+00;7.500e-01;5.320e-02;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.917e-02
21.281103000;1.069e+00;8.334e-01;5.912e-02;7.798e-01;5.532e-02;1.069e+00;7.500e-01;5.321e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.918e-02
21.282103000;1.069e+00;8.334e-01;5.914e-02;7.798e-01;5.533e-02;1.069e+00;7.500e-01;5.322e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.919e-02
21.283103000;1.069e+00;8.334e-01;5.915e-02;7.797e-01;5.534e-02;1.069e+00;7.500e-01;5.323e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.921e-02
21.284103000;1.069e+00;8.334e-01;5.916e-02;7.797e-01;5.536e-02;1.069e+00;7.500e-01;5.325e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.922e-02
21.285103000;1.069e+00;8.334e-01;5.918e-02;7.797e-01;5.537e-02;1.069e+00;7.501e-01;5.326e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.923e-02
21.307103000;1.069e+00;8.334e-01;5.949e-02;7.797e-01;5.565e-02;1.069e+00;7.501e-01;5.354e-02;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.951e-02
21.308103000;1.069e+00;8.334e-01;5.950e-02;7.797e-01;5.567e-02;1.069e+00;7.501e-01;5.355e-02;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.952e-02
21.311103000;1.069e+00;8.334e-01;5.954e-02;7.797e-01;5.570e-02;1.069e+00;7.501e-01;5.359e-02;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.956e-02
21.312103000;1.069e+00;8.334e-01;5.956e-02;7.796e-01;5.572e-02;1.069e+00;7.501e-01;5.360e-02;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.957e-02
21.335103000;1.069e+00;8.334e-01;5.988e-02;7.796e-01;5.601e-02;1.069e+00;7.501e-01;5.389e-02;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.986e-02
21.336103000;1.069e+00;8.334e-01;5.989e-02;7.796e-01;5.602e-02;1.069e+00;7.501e-01;5.391e-02;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-6.988e-02
21.341103000;1.069e+00;8.334e-01;5.996e-02;7.796e-01;5.609e-02;1.069e+00;7.501e-01;5.397e-02;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-6.994e-02
21.342103000;1.069e+00;8.334e-01;5.998e-02;7.795e-01;5.610e-02;1.069e+00;7.501e-01;5.398e-02;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-6.995e-02
21.364103000;1.069e+00;8.334e-01;6.028e-02;7.795e-01;5.638e-02;1.069e+00;7.501e-01;5.426e-02;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-7.023e-02
21.365103000;1.069e+00;8.334e-01;6.030e-02;7.795e-01;5.639e-02;1.069e+00;7.501e-01;5.427e-02;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.024e-02
21.366103000;1.069e+00;8.335e-01;6.031e-02;7.795e-01;5.641e-02;1.069e+00;7.501e-01;5.428e-02;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.025e-02
21.372103000;1.069e+00;8.335e-01;6.040e-02;7.795e-01;5.648e-02;1.069e+00;7.501e-01;5.436e-02;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.033e-02
21.373103000;1.069e+00;8.335e-01;6.041e-02;7.794e-01;5.650e-02;1.069e+00;7.501e-01;5.437e-02;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.034e-02
21.392103000;1.069e+00;8.335e-01;6.067e-02;7.794e-01;5.674e-02;1.069e+00;7.501e-01;5.461e-02;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.058e-02
21.393103000;1.069e+00;8.335e-01;6.069e-02;7.794e-01;5.675e-02;1.069e+00;7.501e-01;5.462e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.059e-02
21.401103000;1.069e+00;8.335e-01;6.080e-02;7.794e-01;5.685e-02;1.069e+00;7.501e-01;5.472e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.069e-02
21.402103000;1.069e+00;8.335e-01;6.081e-02;7.793e-01;5.686e-02;1.069e+00;7.501e-01;5.473e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.070e-02
21.407103000;1.069e+00;8.335e-01;6.088e-02;7.793e-01;5.693e-02;1.069e+00;7.501e-01;5.479e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.076e-02
21.411103000;1.069e+00;8.335e-01;6.093e-02;7.793e-01;5.697e-02;1.069e+00;7.501e-01;5.484e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.081e-02
21.412103000;1.070e+00;8.335e-01;6.095e-02;7.793e-01;5.699e-02;1.070e+00;7.501e-01;5.485e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.083e-02
21.420103000;1.070e+00;8.335e-01;6.106e-02;7.793e-01;5.709e-02;1.070e+00;7.501e-01;5.495e-02;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.093e-02
21.421103000;1.070e+00;8.335e-01;6.107e-02;7.793e-01;5.710e-02;1.070e+00;7.501e-01;5.496e-02;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.094e-02
21.430103000;1.070e+00;8.335e-01;6.120e-02;7.793e-01;5.721e-02;1.070e+00;7.501e-01;5.508e-02;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.105e-02
21.431103000;1.070e+00;8.335e-01;6.121e-02;7.792e-01;5.723e-02;1.070e+00;7.501e-01;5.509e-02;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.106e-02
21.446103000;1.070e+00;8.335e-01;6.141e-02;7.792e-01;5.741e-02;1.070e+00;7.501e-01;5.527e-02;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.125e-02
21.447103000;1.070e+00;8.335e-01;6.143e-02;7.792e-01;5.743e-02;1.070e+00;7.501e-01;5.529e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.126e-02
21.456103000;1.070e+00;8.335e-01;6.155e-02;7.792e-01;5.754e-02;1.070e+00;7.501e-01;5.540e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.137e-02
21.457103000;1.070e+00;8.335e-01;6.156e-02;7.792e-01;5.755e-02;1.070e+00;7.502e-01;5.541e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.138e-02
21.458103000;1.070e+00;8.335e-01;6.158e-02;7.792e-01;5.756e-02;1.070e+00;7.502e-01;5.542e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.139e-02
21.459103000;1.070e+00;8.335e-01;6.159e-02;7.791e-01;5.758e-02;1.070e+00;7.502e-01;5.543e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.140e-02
21.472103000;1.070e+00;8.335e-01;6.177e-02;7.791e-01;5.774e-02;1.070e+00;7.502e-01;5.559e-02;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.156e-02
21.473103000;1.070e+00;8.335e-01;6.178e-02;7.791e-01;5.775e-02;1.070e+00;7.502e-01;5.560e-02;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.158e-02
21.484103000;1.070e+00;8.335e-01;6.193e-02;7.791e-01;5.789e-02;1.070e+00;7.502e-01;5.574e-02;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.171e-02
21.485103000;1.070e+00;8.335e-01;6.194e-02;7.790e-01;5.790e-02;1.070e+00;7.502e-01;5.575e-02;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.172e-02
21.496103000;1.070e+00;8.335e-01;6.209e-02;7.790e-01;5.803e-02;1.070e+00;7.502e-01;5.588e-02;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.186e-02
21.497103000;1.070e+00;8.335e-01;6.211e-02;7.790e-01;5.805e-02;1.070e+00;7.502e-01;5.590e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.187e-02
21.501103000;1.070e+00;8.335e-01;6.216e-02;7.790e-01;5.810e-02;1.070e+00;7.502e-01;5.595e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.192e-02
21.509103000;1.070e+00;8.335e-01;6.227e-02;7.790e-01;5.819e-02;1.070e+00;7.502e-01;5.604e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.201e-02
21.510103000;1.070e+00;8.335e-01;6.228e-02;7.789e-01;5.821e-02;1.070e+00;7.502e-01;5.605e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.202e-02
21.517103000;1.070e+00;8.335e-01;6.238e-02;7.789e-01;5.829e-02;1.070e+00;7.502e-01;5.614e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.211e-02
21.518103000;1.070e+00;8.335e-01;6.239e-02;7.789e-01;5.830e-02;1.070e+00;7.501e-01;5.615e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.212e-02
21.519103000;1.070e+00;8.335e-01;6.240e-02;7.789e-01;5.832e-02;1.070e+00;7.501e-01;5.616e-02;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.213e-02
21.520103000;1.070e+00;8.335e-01;6.242e-02;7.789e-01;5.833e-02;1.070e+00;7.501e-01;5.618e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.215e-02
21.533103000;1.070e+00;8.335e-01;6.259e-02;7.789e-01;5.849e-02;1.070e+00;7.501e-01;5.633e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.230e-02
21.534103000;1.070e+00;8.335e-01;6.260e-02;7.788e-01;5.850e-02;1.070e+00;7.501e-01;5.634e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.231e-02
21.535103000;1.070e+00;8.335e-01;6.262e-02;7.788e-01;5.851e-02;1.070e+00;7.501e-01;5.636e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.233e-02
21.541103000;1.070e+00;8.335e-01;6.270e-02;7.788e-01;5.858e-02;1.070e+00;7.501e-01;5.643e-02;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.240e-02
21.542103000;1.070e+00;8.335e-01;6.271e-02;7.788e-01;5.860e-02;1.070e+00;7.501e-01;5.644e-02;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.241e-02
21.556103000;1.070e+00;8.335e-01;6.290e-02;7.788e-01;5.877e-02;1.070e+00;7.501e-01;5.661e-02;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.258e-02
21.557103000;1.070e+00;8.335e-01;6.291e-02;7.787e-01;5.878e-02;1.070e+00;7.501e-01;5.662e-02;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.259e-02
21.563103000;1.070e+00;8.335e-01;6.299e-02;7.787e-01;5.885e-02;1.070e+00;7.501e-01;5.669e-02;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.266e-02
21.564103000;1.070e+00;8.335e-01;6.300e-02;7.787e-01;5.886e-02;1.070e+00;7.501e-01;5.670e-02;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.267e-02
21.578103000;1.070e+00;8.335e-01;6.319e-02;7.787e-01;5.903e-02;1.070e+00;7.501e-01;5.687e-02;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.284e-02
21.579103000;1.070e+00;8.335e-01;6.320e-02;7.786e-01;5.905e-02;1.070e+00;7.501e-01;5.688e-02;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.285e-02
21.580103000;1.070e+00;8.335e-01;6.322e-02;7.786e-01;5.906e-02;1.070e+00;7.501e-01;5.690e-02;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.286e-02
21.585103000;1.070e+00;8.335e-01;6.328e-02;7.786e-01;5.912e-02;1.070e+00;7.501e-01;5.695e-02;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.292e-02
21.586103000;1.070e+00;8.335e-01;6.330e-02;7.786e-01;5.913e-02;1.070e+00;7.501e-01;5.697e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.293e-02
21.592103000;1.070e+00;8.335e-01;6.338e-02;7.786e-01;5.920e-02;1.070e+00;7.501e-01;5.704e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.300e-02
21.596103000;1.070e+00;8.335e-01;6.343e-02;7.786e-01;5.925e-02;1.070e+00;7.501e-01;5.708e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.305e-02
21.597103000;1.071e+00;8.335e-01;6.344e-02;7.786e-01;5.926e-02;1.071e+00;7.501e-01;5.710e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.306e-02
21.600103000;1.071e+00;8.335e-01;6.348e-02;7.786e-01;5.930e-02;1.071e+00;7.501e-01;5.713e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.310e-02
21.601103000;1.071e+00;8.335e-01;6.349e-02;7.785e-01;5.931e-02;1.071e+00;7.501e-01;5.714e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.311e-02
21.606103000;1.071e+00;8.335e-01;6.356e-02;7.785e-01;5.937e-02;1.071e+00;7.501e-01;5.720e-02;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.317e-02
21.607103000;1.071e+00;8.335e-01;6.357e-02;7.785e-01;5.938e-02;1.071e+00;7.501e-01;5.722e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.318e-02
21.610103000;1.071e+00;8.335e-01;6.361e-02;7.785e-01;5.942e-02;1.071e+00;7.501e-01;5.725e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.321e-02
21.611103000;1.071e+00;8.334e-01;6.363e-02;7.785e-01;5.943e-02;1.071e+00;7.501e-01;5.726e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.323e-02
21.622103000;1.071e+00;8.334e-01;6.377e-02;7.785e-01;5.956e-02;1.071e+00;7.501e-01;5.739e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.336e-02
21.623103000;1.071e+00;8.334e-01;6.378e-02;7.784e-01;5.957e-02;1.071e+00;7.501e-01;5.740e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.337e-02
21.627103000;1.071e+00;8.334e-01;6.384e-02;7.784e-01;5.962e-02;1.071e+00;7.501e-01;5.745e-02;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.341e-02
21.628103000;1.071e+00;8.334e-01;6.385e-02;7.784e-01;5.963e-02;1.071e+00;7.501e-01;5.746e-02;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.343e-02
21.644103000;1.071e+00;8.334e-01;6.406e-02;7.784e-01;5.982e-02;1.071e+00;7.501e-01;5.765e-02;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.361e-02
21.645103000;1.071e+00;8.334e-01;6.407e-02;7.783e-01;5.984e-02;1.071e+00;7.501e-01;5.766e-02;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.362e-02
21.648103000;1.071e+00;8.334e-01;6.411e-02;7.783e-01;5.987e-02;1.071e+00;7.501e-01;5.770e-02;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.366e-02
21.649103000;1.071e+00;8.334e-01;6.412e-02;7.783e-01;5.988e-02;1.071e+00;7.501e-01;5.771e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.367e-02
21.666103000;1.071e+00;8.334e-01;6.434e-02;7.783e-01;6.009e-02;1.071e+00;7.501e-01;5.791e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.387e-02
21.667103000;1.071e+00;8.334e-01;6.436e-02;7.782e-01;6.010e-02;1.071e+00;7.501e-01;5.792e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.388e-02
21.669103000;1.071e+00;8.334e-01;6.438e-02;7.782e-01;6.012e-02;1.071e+00;7.501e-01;5.795e-02;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.390e-02
21.670103000;1.071e+00;8.334e-01;6.440e-02;7.782e-01;6.013e-02;1.071e+00;7.501e-01;5.796e-02;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.391e-02
21.689103000;1.071e+00;8.334e-01;6.464e-02;7.782e-01;6.036e-02;1.071e+00;7.501e-01;5.818e-02;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.413e-02
21.690103000;1.071e+00;8.334e-01;6.465e-02;7.781e-01;6.037e-02;1.071e+00;7.501e-01;5.819e-02;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.415e-02
21.691103000;1.071e+00;8.334e-01;6.467e-02;7.781e-01;6.038e-02;1.071e+00;7.501e-01;5.820e-02;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.416e-02
21.692103000;1.071e+00;8.334e-01;6.468e-02;7.781e-01;6.039e-02;1.071e+00;7.501e-01;5.821e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.417e-02
21.694103000;1.071e+00;8.334e-01;6.471e-02;7.781e-01;6.042e-02;1.071e+00;7.501e-01;5.824e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.419e-02
21.695103000;1.071e+00;8.334e-01;6.472e-02;7.781e-01;6.043e-02;1.071e+00;7.500e-01;5.825e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.420e-02
21.712103000;1.071e+00;8.334e-01;6.494e-02;7.781e-01;6.063e-02;1.071e+00;7.500e-01;5.844e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.440e-02
21.713103000;1.071e+00;8.334e-01;6.495e-02;7.780e-01;6.064e-02;1.071e+00;7.500e-01;5.846e-02;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.441e-02
21.714103000;1.071e+00;8.334e-01;6.496e-02;7.780e-01;6.065e-02;1.071e+00;7.500e-01;5.847e-02;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.442e-02
21.737103000;1.071e+00;8.334e-01;6.526e-02;7.780e-01;6.092e-02;1.071e+00;7.500e-01;5.873e-02;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.469e-02
21.738103000;1.071e+00;8.334e-01;6.527e-02;7.779e-01;6.093e-02;1.071e+00;7.500e-01;5.874e-02;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.470e-02
21.761103000;1.071e+00;8.334e-01;6.556e-02;7.779e-01;6.120e-02;1.071e+00;7.500e-01;5.901e-02;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.496e-02
21.762103000;1.071e+00;8.334e-01;6.558e-02;7.779e-01;6.121e-02;1.071e+00;7.500e-01;5.902e-02;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.497e-02
21.763103000;1.071e+00;8.334e-01;6.559e-02;7.778e-01;6.122e-02;1.071e+00;7.500e-01;5.903e-02;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.498e-02
21.786103000;1.071e+00;8.334e-01;6.588e-02;7.778e-01;6.149e-02;1.071e+00;7.500e-01;5.929e-02;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.524e-02
21.787103000;1.071e+00;8.334e-01;6.589e-02;7.778e-01;6.150e-02;1.071e+00;7.500e-01;5.930e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.525e-02
21.788103000;1.071e+00;8.334e-01;6.591e-02;7.778e-01;6.151e-02;1.071e+00;7.500e-01;5.932e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.526e-02
21.789103000;1.072e+00;8.334e-01;6.592e-02;7.778e-01;6.152e-02;1.072e+00;7.500e-01;5.933e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.528e-02
21.790103000;1.072e+00;8.334e-01;6.593e-02;7.777e-01;6.153e-02;1.072e+00;7.500e-01;5.934e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.529e-02
21.813103000;1.072e+00;8.334e-01;6.622e-02;7.777e-01;6.180e-02;1.072e+00;7.500e-01;5.960e-02;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.555e-02
21.814103000;1.072e+00;8.334e-01;6.624e-02;7.777e-01;6.181e-02;1.072e+00;7.500e-01;5.961e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.556e-02
21.818103000;1.072e+00;8.334e-01;6.629e-02;7.777e-01;6.185e-02;1.072e+00;7.500e-01;5.966e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.560e-02
21.819103000;1.072e+00;8.334e-01;6.630e-02;7.776e-01;6.187e-02;1.072e+00;7.500e-01;5.967e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.562e-02
21.842103000;1.072e+00;8.334e-01;6.659e-02;7.776e-01;6.213e-02;1.072e+00;7.500e-01;5.993e-02;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.587e-02
21.843103000;1.072e+00;8.334e-01;6.660e-02;7.776e-01;6.214e-02;1.072e+00;7.500e-01;5.994e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.588e-02
21.848103000;1.072e+00;8.334e-01;6.666e-02;7.776e-01;6.220e-02;1.072e+00;7.500e-01;6.000e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.594e-02
21.849103000;1.072e+00;8.334e-01;6.667e-02;7.775e-01;6.221e-02;1.072e+00;7.500e-01;6.001e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.595e-02
21.854103000;1.072e+00;8.334e-01;6.674e-02;7.775e-01;6.227e-02;1.072e+00;7.500e-01;6.006e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.601e-02
21.872103000;1.072e+00;8.334e-01;6.696e-02;7.775e-01;6.247e-02;1.072e+00;7.500e-01;6.026e-02;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.621e-02
21.873103000;1.072e+00;8.334e-01;6.697e-02;7.775e-01;6.248e-02;1.072e+00;7.501e-01;6.028e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.622e-02
21.881103000;1.072e+00;8.334e-01;6.707e-02;7.775e-01;6.257e-02;1.072e+00;7.501e-01;6.037e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.631e-02
21.882103000;1.072e+00;8.334e-01;6.709e-02;7.774e-01;6.258e-02;1.072e+00;7.501e-01;6.038e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.632e-02
21.886103000;1.072e+00;8.334e-01;6.714e-02;7.774e-01;6.263e-02;1.072e+00;7.501e-01;6.042e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.636e-02
21.903103000;1.072e+00;8.334e-01;6.735e-02;7.774e-01;6.282e-02;1.072e+00;7.501e-01;6.061e-02;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.655e-02
21.904103000;1.072e+00;8.334e-01;6.736e-02;7.774e-01;6.283e-02;1.072e+00;7.501e-01;6.062e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.656e-02
21.905103000;1.072e+00;8.334e-01;6.737e-02;7.774e-01;6.284e-02;1.072e+00;7.501e-01;6.063e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.658e-02
21.914103000;1.072e+00;8.334e-01;6.748e-02;7.774e-01;6.294e-02;1.072e+00;7.501e-01;6.073e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.667e-02
21.915103000;1.072e+00;8.334e-01;6.749e-02;7.773e-01;6.295e-02;1.072e+00;7.501e-01;6.075e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.669e-02
21.924103000;1.072e+00;8.334e-01;6.761e-02;7.773e-01;6.306e-02;1.072e+00;7.501e-01;6.085e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.679e-02
21.935103000;1.072e+00;8.334e-01;6.774e-02;7.773e-01;6.318e-02;1.072e+00;7.501e-01;6.097e-02;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.691e-02
21.936103000;1.072e+00;8.334e-01;6.775e-02;7.773e-01;6.319e-02;1.072e+00;7.501e-01;6.098e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.692e-02
21.937103000;1.072e+00;8.334e-01;6.777e-02;7.773e-01;6.320e-02;1.072e+00;7.501e-01;6.099e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.693e-02
21.948103000;1.072e+00;8.334e-01;6.790e-02;7.773e-01;6.332e-02;1.072e+00;7.501e-01;6.111e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.705e-02
21.949103000;1.072e+00;8.334e-01;6.791e-02;7.772e-01;6.333e-02;1.072e+00;7.501e-01;6.112e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.706e-02
21.967103000;1.072e+00;8.334e-01;6.813e-02;7.772e-01;6.353e-02;1.072e+00;7.501e-01;6.132e-02;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.726e-02
21.968103000;1.072e+00;8.334e-01;6.814e-02;7.772e-01;6.354e-02;1.072e+00;7.501e-01;6.133e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.727e-02
21.977103000;1.072e+00;8.334e-01;6.825e-02;7.772e-01;6.365e-02;1.072e+00;7.501e-01;6.143e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.737e-02
21.978103000;1.072e+00;8.335e-01;6.827e-02;7.772e-01;6.366e-02;1.072e+00;7.501e-01;6.144e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.738e-02
21.981103000;1.072e+00;8.335e-01;6.830e-02;7.772e-01;6.369e-02;1.072e+00;7.501e-01;6.147e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.741e-02
21.982103000;1.072e+00;8.335e-01;6.832e-02;7.771e-01;6.370e-02;1.072e+00;7.501e-01;6.148e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.742e-02
21.992103000;1.072e+00;8.335e-01;6.844e-02;7.771e-01;6.381e-02;1.072e+00;7.501e-01;6.159e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.753e-02
21.993103000;1.073e+00;8.335e-01;6.845e-02;7.771e-01;6.382e-02;1.073e+00;7.501e-01;6.160e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.754e-02
21.997103000;1.073e+00;8.335e-01;6.850e-02;7.771e-01;6.387e-02;1.073e+00;7.501e-01;6.165e-02;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.758e-02
21.998103000;1.073e+00;8.335e-01;6.851e-02;7.771e-01;6.388e-02;1.073e+00;7.501e-01;6.166e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.759e-02
22.013103000;1.073e+00;8.335e-01;6.869e-02;7.771e-01;6.404e-02;1.073e+00;7.501e-01;6.182e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.776e-02
22.014103000;1.073e+00;8.335e-01;6.870e-02;7.770e-01;6.405e-02;1.073e+00;7.501e-01;6.183e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.777e-02
22.027103000;1.073e+00;8.335e-01;6.886e-02;7.770e-01;6.420e-02;1.073e+00;7.501e-01;6.197e-02;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.791e-02
22.028103000;1.073e+00;8.335e-01;6.887e-02;7.770e-01;6.421e-02;1.073e+00;7.501e-01;6.198e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.792e-02
22.043103000;1.073e+00;8.335e-01;6.905e-02;7.770e-01;6.437e-02;1.073e+00;7.501e-01;6.215e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.808e-02
22.044103000;1.073e+00;8.335e-01;6.906e-02;7.769e-01;6.438e-02;1.073e+00;7.501e-01;6.216e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.809e-02
22.055103000;1.073e+00;8.335e-01;6.920e-02;7.769e-01;6.450e-02;1.073e+00;7.501e-01;6.228e-02;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.821e-02
22.056103000;1.073e+00;8.335e-01;6.921e-02;7.769e-01;6.451e-02;1.073e+00;7.501e-01;6.229e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.822e-02
22.072103000;1.073e+00;8.335e-01;6.940e-02;7.769e-01;6.468e-02;1.073e+00;7.501e-01;6.246e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.839e-02
22.073103000;1.073e+00;8.335e-01;6.941e-02;7.768e-01;6.470e-02;1.073e+00;7.501e-01;6.247e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.840e-02
22.082103000;1.073e+00;8.335e-01;6.952e-02;7.768e-01;6.479e-02;1.073e+00;7.501e-01;6.257e-02;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.849e-02
22.083103000;1.073e+00;8.335e-01;6.953e-02;7.768e-01;6.480e-02;1.073e+00;7.501e-01;6.258e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.851e-02
22.100103000;1.073e+00;8.335e-01;6.973e-02;7.768e-01;6.499e-02;1.073e+00;7.501e-01;6.276e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.869e-02
22.101103000;1.073e+00;8.335e-01;6.974e-02;7.767e-01;6.500e-02;1.073e+00;7.501e-01;6.277e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.870e-02
22.108103000;1.073e+00;8.335e-01;6.983e-02;7.767e-01;6.507e-02;1.073e+00;7.501e-01;6.284e-02;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.877e-02
22.109103000;1.073e+00;8.335e-01;6.984e-02;7.767e-01;6.508e-02;1.073e+00;7.501e-01;6.285e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.878e-02
22.127103000;1.073e+00;8.335e-01;7.005e-02;7.767e-01;6.528e-02;1.073e+00;7.501e-01;6.305e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.897e-02
22.128103000;1.073e+00;8.335e-01;7.006e-02;7.766e-01;6.529e-02;1.073e+00;7.501e-01;6.306e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.898e-02
22.134103000;1.073e+00;8.335e-01;7.013e-02;7.766e-01;6.535e-02;1.073e+00;7.501e-01;6.312e-02;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.904e-02
22.135103000;1.073e+00;8.335e-01;7.014e-02;7.766e-01;6.536e-02;1.073e+00;7.501e-01;6.313e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.905e-02
22.138103000;1.073e+00;8.335e-01;7.018e-02;7.766e-01;6.539e-02;1.073e+00;7.501e-01;6.316e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.909e-02
22.139103000;1.073e+00;8.334e-01;7.019e-02;7.766e-01;6.540e-02;1.073e+00;7.501e-01;6.317e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.909e-02
22.153103000;1.073e+00;8.334e-01;7.036e-02;7.766e-01;6.555e-02;1.073e+00;7.501e-01;6.332e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.924e-02
22.154103000;1.073e+00;8.334e-01;7.037e-02;7.765e-01;6.556e-02;1.073e+00;7.501e-01;6.333e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.925e-02
22.158103000;1.073e+00;8.334e-01;7.041e-02;7.765e-01;6.561e-02;1.073e+00;7.501e-01;6.337e-02;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.929e-02
22.159103000;1.073e+00;8.334e-01;7.043e-02;7.765e-01;6.562e-02;1.073e+00;7.501e-01;6.338e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.930e-02
22.179103000;1.073e+00;8.334e-01;7.066e-02;7.765e-01;6.583e-02;1.073e+00;7.501e-01;6.359e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.951e-02
22.180103000;1.073e+00;8.334e-01;7.067e-02;7.764e-01;6.584e-02;1.073e+00;7.501e-01;6.360e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.952e-02
22.183103000;1.073e+00;8.334e-01;7.071e-02;7.764e-01;6.587e-02;1.073e+00;7.501e-01;6.363e-02;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.955e-02
22.184103000;1.073e+00;8.334e-01;7.072e-02;7.764e-01;6.588e-02;1.073e+00;7.501e-01;6.365e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.956e-02
22.191103000;1.073e+00;8.334e-01;7.080e-02;7.764e-01;6.596e-02;1.073e+00;7.501e-01;6.372e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.963e-02
22.204103000;1.073e+00;8.334e-01;7.095e-02;7.764e-01;6.609e-02;1.073e+00;7.501e-01;6.385e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.977e-02
22.205103000;1.074e+00;8.334e-01;7.096e-02;7.763e-01;6.610e-02;1.074e+00;7.501e-01;6.387e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.978e-02
22.208103000;1.074e+00;8.334e-01;7.100e-02;7.763e-01;6.613e-02;1.074e+00;7.501e-01;6.390e-02;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.981e-02
22.209103000;1.074e+00;8.334e-01;7.101e-02;7.763e-01;6.614e-02;1.074e+00;7.501e-01;6.391e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-7.982e-02
22.228103000;1.074e+00;8.334e-01;7.123e-02;7.763e-01;6.634e-02;1.074e+00;7.501e-01;6.410e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.002e-02
22.230103000;1.074e+00;8.334e-01;7.125e-02;7.763e-01;6.636e-02;1.074e+00;7.501e-01;6.412e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.003e-02
22.231103000;1.074e+00;8.334e-01;7.126e-02;7.762e-01;6.637e-02;1.074e+00;7.501e-01;6.413e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.005e-02
22.232103000;1.074e+00;8.334e-01;7.127e-02;7.762e-01;6.638e-02;1.074e+00;7.501e-01;6.414e-02;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.006e-02
22.233103000;1.074e+00;8.334e-01;7.128e-02;7.762e-01;6.639e-02;1.074e+00;7.501e-01;6.416e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.007e-02
22.245103000;1.074e+00;8.334e-01;7.142e-02;7.762e-01;6.652e-02;1.074e+00;7.501e-01;6.428e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.019e-02
22.246103000;1.074e+00;8.334e-01;7.143e-02;7.762e-01;6.653e-02;1.074e+00;7.500e-01;6.429e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.020e-02
22.256103000;1.074e+00;8.334e-01;7.155e-02;7.762e-01;6.663e-02;1.074e+00;7.500e-01;6.439e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.030e-02
22.257103000;1.074e+00;8.334e-01;7.156e-02;7.761e-01;6.664e-02;1.074e+00;7.500e-01;6.440e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.031e-02
22.258103000;1.074e+00;8.334e-01;7.157e-02;7.761e-01;6.665e-02;1.074e+00;7.500e-01;6.441e-02;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.032e-02
22.259103000;1.074e+00;8.334e-01;7.158e-02;7.761e-01;6.666e-02;1.074e+00;7.500e-01;6.442e-02;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.033e-02
22.283103000;1.074e+00;8.334e-01;7.185e-02;7.761e-01;6.691e-02;1.074e+00;7.500e-01;6.467e-02;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.057e-02
22.284103000;1.074e+00;8.334e-01;7.187e-02;7.760e-01;6.692e-02;1.074e+00;7.500e-01;6.468e-02;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.058e-02
22.306103000;1.074e+00;8.334e-01;7.212e-02;7.760e-01;6.715e-02;1.074e+00;7.500e-01;6.490e-02;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.081e-02
22.310103000;1.074e+00;8.334e-01;7.216e-02;7.760e-01;6.719e-02;1.074e+00;7.500e-01;6.495e-02;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.085e-02
22.311103000;1.074e+00;8.334e-01;7.217e-02;7.760e-01;6.720e-02;1.074e+00;7.500e-01;6.495e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.086e-02
22.312103000;1.074e+00;8.334e-01;7.218e-02;7.759e-01;6.721e-02;1.074e+00;7.500e-01;6.496e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.087e-02
22.338103000;1.074e+00;8.334e-01;7.248e-02;7.759e-01;6.748e-02;1.074e+00;7.500e-01;6.523e-02;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.113e-02
22.339103000;1.074e+00;8.334e-01;7.249e-02;7.759e-01;6.749e-02;1.074e+00;7.500e-01;6.524e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.114e-02
22.341103000;1.074e+00;8.334e-01;7.251e-02;7.759e-01;6.751e-02;1.074e+00;7.500e-01;6.526e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.116e-02
22.342103000;1.074e+00;8.334e-01;7.252e-02;7.758e-01;6.752e-02;1.074e+00;7.500e-01;6.527e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.117e-02
22.368103000;1.074e+00;8.334e-01;7.281e-02;7.758e-01;6.778e-02;1.074e+00;7.500e-01;6.553e-02;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.143e-02
22.369103000;1.074e+00;8.334e-01;7.282e-02;7.758e-01;6.779e-02;1.074e+00;7.500e-01;6.554e-02;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.144e-02
22.372103000;1.074e+00;8.334e-01;7.286e-02;7.758e-01;6.782e-02;1.074e+00;7.500e-01;6.557e-02;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.146e-02
22.373103000;1.074e+00;8.334e-01;7.287e-02;7.757e-01;6.783e-02;1.074e+00;7.500e-01;6.558e-02;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.148e-02
22.399103000;1.074e+00;8.334e-01;7.316e-02;7.757e-01;6.809e-02;1.074e+00;7.500e-01;6.584e-02;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.173e-02
22.400103000;1.074e+00;8.334e-01;7.317e-02;7.757e-01;6.810e-02;1.074e+00;7.500e-01;6.585e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.174e-02
22.406103000;1.074e+00;8.334e-01;7.323e-02;7.757e-01;6.816e-02;1.074e+00;7.500e-01;6.591e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.180e-02
22.407103000;1.074e+00;8.334e-01;7.325e-02;7.756e-01;6.817e-02;1.074e+00;7.500e-01;6.592e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.181e-02
22.426103000;1.074e+00;8.334e-01;7.346e-02;7.756e-01;6.836e-02;1.074e+00;7.500e-01;6.611e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.200e-02
22.427103000;1.075e+00;8.334e-01;7.347e-02;7.756e-01;6.837e-02;1.075e+00;7.500e-01;6.612e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.201e-02
22.432103000;1.075e+00;8.334e-01;7.352e-02;7.756e-01;6.842e-02;1.075e+00;7.500e-01;6.617e-02;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.206e-02
22.433103000;1.075e+00;8.334e-01;7.353e-02;7.756e-01;6.843e-02;1.075e+00;7.500e-01;6.618e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.207e-02
22.442103000;1.075e+00;8.334e-01;7.363e-02;7.756e-01;6.852e-02;1.075e+00;7.500e-01;6.627e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.216e-02
22.443103000;1.075e+00;8.334e-01;7.364e-02;7.755e-01;6.853e-02;1.075e+00;7.500e-01;6.628e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.217e-02
22.467103000;1.075e+00;8.334e-01;7.391e-02;7.755e-01;6.877e-02;1.075e+00;7.500e-01;6.652e-02;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.240e-02
22.468103000;1.075e+00;8.334e-01;7.392e-02;7.755e-01;6.878e-02;1.075e+00;7.501e-01;6.653e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.241e-02
22.478103000;1.075e+00;8.334e-01;7.403e-02;7.755e-01;6.888e-02;1.075e+00;7.501e-01;6.662e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.251e-02
22.479103000;1.075e+00;8.334e-01;7.404e-02;7.754e-01;6.889e-02;1.075e+00;7.501e-01;6.663e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.252e-02
22.503103000;1.075e+00;8.334e-01;7.430e-02;7.754e-01;6.913e-02;1.075e+00;7.501e-01;6.687e-02;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.275e-02
22.504103000;1.075e+00;8.334e-01;7.431e-02;7.754e-01;6.914e-02;1.075e+00;7.501e-01;6.688e-02;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.276e-02
22.516103000;1.075e+00;8.334e-01;7.444e-02;7.754e-01;6.925e-02;1.075e+00;7.501e-01;6.700e-02;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.288e-02
22.517103000;1.075e+00;8.334e-01;7.445e-02;7.753e-01;6.926e-02;1.075e+00;7.501e-01;6.701e-02;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.289e-02
22.538103000;1.075e+00;8.334e-01;7.468e-02;7.753e-01;6.947e-02;1.075e+00;7.501e-01;6.721e-02;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.309e-02
22.539103000;1.075e+00;8.334e-01;7.469e-02;7.753e-01;6.948e-02;1.075e+00;7.501e-01;6.722e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.310e-02
22.553103000;1.075e+00;8.334e-01;7.484e-02;7.753e-01;6.961e-02;1.075e+00;7.501e-01;6.735e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.323e-02
22.554103000;1.075e+00;8.334e-01;7.485e-02;7.752e-01;6.963e-02;1.075e+00;7.501e-01;6.736e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.324e-02
22.573103000;1.075e+00;8.334e-01;7.505e-02;7.752e-01;6.981e-02;1.075e+00;7.501e-01;6.755e-02;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.342e-02
22.574103000;1.075e+00;8.334e-01;7.506e-02;7.752e-01;6.982e-02;1.075e+00;7.501e-01;6.756e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.343e-02
22.575103000;1.075e+00;8.334e-01;7.508e-02;7.752e-01;6.983e-02;1.075e+00;7.501e-01;6.757e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.344e-02
22.586103000;1.075e+00;8.334e-01;7.519e-02;7.752e-01;6.994e-02;1.075e+00;7.501e-01;6.767e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.355e-02
22.589103000;1.075e+00;8.334e-01;7.522e-02;7.752e-01;6.996e-02;1.075e+00;7.501e-01;6.770e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.357e-02
22.590103000;1.075e+00;8.334e-01;7.524e-02;7.751e-01;6.997e-02;1.075e+00;7.501e-01;6.771e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.358e-02
22.606103000;1.075e+00;8.334e-01;7.541e-02;7.751e-01;7.013e-02;1.075e+00;7.501e-01;6.786e-02;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.374e-02
22.607103000;1.075e+00;8.334e-01;7.542e-02;7.751e-01;7.014e-02;1.075e+00;7.501e-01;6.788e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.374e-02
22.624103000;1.075e+00;8.334e-01;7.560e-02;7.751e-01;7.030e-02;1.075e+00;7.501e-01;6.804e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.390e-02
22.625103000;1.075e+00;8.334e-01;7.561e-02;7.750e-01;7.031e-02;1.075e+00;7.501e-01;6.805e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.392e-02
22.638103000;1.075e+00;8.334e-01;7.574e-02;7.750e-01;7.043e-02;1.075e+00;7.501e-01;6.817e-02;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.404e-02
22.639103000;1.075e+00;8.334e-01;7.575e-02;7.750e-01;7.044e-02;1.075e+00;7.501e-01;6.818e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.405e-02
22.656103000;1.075e+00;8.334e-01;7.593e-02;7.750e-01;7.060e-02;1.075e+00;7.501e-01;6.834e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.421e-02
22.657103000;1.075e+00;8.334e-01;7.594e-02;7.749e-01;7.061e-02;1.075e+00;7.501e-01;6.835e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.421e-02
22.662103000;1.075e+00;8.334e-01;7.600e-02;7.749e-01;7.066e-02;1.075e+00;7.501e-01;6.840e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.426e-02
22.663103000;1.076e+00;8.334e-01;7.601e-02;7.749e-01;7.067e-02;1.076e+00;7.501e-01;6.841e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.427e-02
22.668103000;1.076e+00;8.334e-01;7.606e-02;7.749e-01;7.072e-02;1.076e+00;7.501e-01;6.845e-02;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.432e-02
22.669103000;1.076e+00;8.334e-01;7.607e-02;7.749e-01;7.073e-02;1.076e+00;7.501e-01;6.846e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.433e-02
22.683103000;1.076e+00;8.334e-01;7.622e-02;7.749e-01;7.086e-02;1.076e+00;7.501e-01;6.860e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.446e-02
22.687103000;1.076e+00;8.334e-01;7.626e-02;7.749e-01;7.090e-02;1.076e+00;7.501e-01;6.863e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.449e-02
22.688103000;1.076e+00;8.334e-01;7.627e-02;7.748e-01;7.091e-02;1.076e+00;7.501e-01;6.864e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.450e-02
22.698103000;1.076e+00;8.334e-01;7.637e-02;7.748e-01;7.100e-02;1.076e+00;7.501e-01;6.874e-02;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.459e-02
22.699103000;1.076e+00;8.334e-01;7.638e-02;7.748e-01;7.101e-02;1.076e+00;7.501e-01;6.875e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.460e-02
22.704103000;1.076e+00;8.334e-01;7.644e-02;7.748e-01;7.106e-02;1.076e+00;7.501e-01;6.879e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.465e-02
22.718103000;1.076e+00;8.334e-01;7.658e-02;7.748e-01;7.119e-02;1.076e+00;7.501e-01;6.892e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.478e-02
22.719103000;1.076e+00;8.334e-01;7.659e-02;7.747e-01;7.120e-02;1.076e+00;7.501e-01;6.893e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.479e-02
22.726103000;1.076e+00;8.334e-01;7.666e-02;7.747e-01;7.126e-02;1.076e+00;7.501e-01;6.900e-02;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.485e-02
22.727103000;1.076e+00;8.334e-01;7.667e-02;7.747e-01;7.127e-02;1.076e+00;7.501e-01;6.901e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.486e-02
22.748103000;1.076e+00;8.334e-01;7.689e-02;7.747e-01;7.147e-02;1.076e+00;7.501e-01;6.920e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.505e-02
22.749103000;1.076e+00;8.334e-01;7.690e-02;7.746e-01;7.148e-02;1.076e+00;7.501e-01;6.921e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.506e-02
22.755103000;1.076e+00;8.334e-01;7.696e-02;7.746e-01;7.153e-02;1.076e+00;7.501e-01;6.926e-02;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.512e-02
22.756103000;1.076e+00;8.334e-01;7.697e-02;7.746e-01;7.154e-02;1.076e+00;7.501e-01;6.928e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.513e-02
22.777103000;1.076e+00;8.334e-01;7.719e-02;7.746e-01;7.174e-02;1.076e+00;7.501e-01;6.947e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.532e-02
