time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
22.778103000;1.076e+00;8.334e-01;7.720e-02;7.745e-01;7.175e-02;1.076e+00;7.501e-01;6.948e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.532e-02
22.784103000;1.076e+00;8.334e-01;7.726e-02;7.745e-01;7.180e-02;1.076e+00;7.501e-01;6.953e-02;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.538e-02
22.785103000;1.076e+00;8.334e-01;7.727e-02;7.745e-01;7.181e-02;1.076e+00;7.501e-01;6.954e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.539e-02
22.790103000;1.076e+00;8.334e-01;7.732e-02;7.745e-01;7.186e-02;1.076e+00;7.501e-01;6.959e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.543e-02
22.791103000;1.076e+00;8.334e-01;7.733e-02;7.745e-01;7.187e-02;1.076e+00;7.500e-01;6.960e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.544e-02
22.794103000;1.076e+00;8.334e-01;7.736e-02;7.745e-01;7.189e-02;1.076e+00;7.500e-01;6.962e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.547e-02
22.807103000;1.076e+00;8.334e-01;7.749e-02;7.745e-01;7.201e-02;1.076e+00;7.500e-01;6.974e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.559e-02
22.808103000;1.076e+00;8.334e-01;7.750e-02;7.744e-01;7.202e-02;1.076e+00;7.500e-01;6.975e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.560e-02
22.812103000;1.076e+00;8.334e-01;7.754e-02;7.744e-01;7.206e-02;1.076e+00;7.500e-01;6.979e-02;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.563e-02
22.813103000;1.076e+00;8.334e-01;7.755e-02;7.744e-01;7.207e-02;1.076e+00;7.500e-01;6.980e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.564e-02
22.838103000;1.076e+00;8.334e-01;7.781e-02;7.744e-01;7.230e-02;1.076e+00;7.500e-01;7.003e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.586e-02
22.839103000;1.076e+00;8.334e-01;7.782e-02;7.743e-01;7.230e-02;1.076e+00;7.500e-01;7.003e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.587e-02
22.842103000;1.076e+00;8.334e-01;7.785e-02;7.743e-01;7.233e-02;1.076e+00;7.500e-01;7.006e-02;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.590e-02
22.843103000;1.076e+00;8.334e-01;7.786e-02;7.743e-01;7.234e-02;1.076e+00;7.500e-01;7.007e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.591e-02
22.869103000;1.076e+00;8.334e-01;7.812e-02;7.743e-01;7.258e-02;1.076e+00;7.500e-01;7.031e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.614e-02
22.870103000;1.076e+00;8.334e-01;7.813e-02;7.742e-01;7.259e-02;1.076e+00;7.500e-01;7.031e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.615e-02
22.872103000;1.076e+00;8.334e-01;7.815e-02;7.742e-01;7.260e-02;1.076e+00;7.500e-01;7.033e-02;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.617e-02
22.873103000;1.076e+00;8.334e-01;7.816e-02;7.742e-01;7.261e-02;1.076e+00;7.500e-01;7.034e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.618e-02
22.903103000;1.076e+00;8.334e-01;7.846e-02;7.742e-01;7.288e-02;1.076e+00;7.500e-01;7.061e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.644e-02
22.904103000;1.076e+00;8.334e-01;7.847e-02;7.741e-01;7.289e-02;1.076e+00;7.500e-01;7.062e-02;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.645e-02
22.905103000;1.076e+00;8.334e-01;7.848e-02;7.741e-01;7.290e-02;1.076e+00;7.500e-01;7.063e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.646e-02
22.909103000;1.076e+00;8.334e-01;7.852e-02;7.741e-01;7.294e-02;1.076e+00;7.500e-01;7.066e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.649e-02
22.910103000;1.077e+00;8.334e-01;7.853e-02;7.741e-01;7.295e-02;1.077e+00;7.500e-01;7.067e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.650e-02
22.938103000;1.077e+00;8.334e-01;7.880e-02;7.741e-01;7.319e-02;1.077e+00;7.500e-01;7.092e-02;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.675e-02
22.939103000;1.077e+00;8.334e-01;7.881e-02;7.740e-01;7.320e-02;1.077e+00;7.500e-01;7.093e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.676e-02
22.971103000;1.077e+00;8.334e-01;7.913e-02;7.740e-01;7.349e-02;1.077e+00;7.500e-01;7.121e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.704e-02
22.973103000;1.077e+00;8.334e-01;7.915e-02;7.740e-01;7.351e-02;1.077e+00;7.500e-01;7.123e-02;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.705e-02
22.974103000;1.077e+00;8.334e-01;7.916e-02;7.740e-01;7.351e-02;1.077e+00;7.500e-01;7.124e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.706e-02
22.976103000;1.077e+00;8.334e-01;7.918e-02;7.740e-01;7.353e-02;1.077e+00;7.500e-01;7.126e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.708e-02
22.977103000;1.077e+00;8.334e-01;7.919e-02;7.739e-01;7.354e-02;1.077e+00;7.500e-01;7.127e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.709e-02
23.011103000;1.077e+00;8.334e-01;7.952e-02;7.739e-01;7.384e-02;1.077e+00;7.500e-01;7.157e-02;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.738e-02
23.012103000;1.077e+00;8.334e-01;7.953e-02;7.739e-01;7.385e-02;1.077e+00;7.500e-01;7.157e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.739e-02
23.016103000;1.077e+00;8.334e-01;7.957e-02;7.739e-01;7.388e-02;1.077e+00;7.500e-01;7.161e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.742e-02
23.017103000;1.077e+00;8.334e-01;7.958e-02;7.738e-01;7.389e-02;1.077e+00;7.500e-01;7.162e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.743e-02
23.050103000;1.077e+00;8.334e-01;7.990e-02;7.738e-01;7.418e-02;1.077e+00;7.500e-01;7.191e-02;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.772e-02
23.051103000;1.077e+00;8.334e-01;7.990e-02;7.738e-01;7.419e-02;1.077e+00;7.500e-01;7.191e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.772e-02
23.058103000;1.077e+00;8.334e-01;7.997e-02;7.738e-01;7.425e-02;1.077e+00;7.500e-01;7.197e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.779e-02
23.059103000;1.077e+00;8.334e-01;7.998e-02;7.737e-01;7.426e-02;1.077e+00;7.500e-01;7.198e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.779e-02
23.071103000;1.077e+00;8.334e-01;8.010e-02;7.737e-01;7.436e-02;1.077e+00;7.500e-01;7.209e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.790e-02
23.072103000;1.077e+00;8.334e-01;8.011e-02;7.737e-01;7.437e-02;1.077e+00;7.501e-01;7.210e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.790e-02
23.073103000;1.077e+00;8.334e-01;8.012e-02;7.737e-01;7.438e-02;1.077e+00;7.501e-01;7.211e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.791e-02
23.090103000;1.077e+00;8.334e-01;8.028e-02;7.737e-01;7.453e-02;1.077e+00;7.501e-01;7.225e-02;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.806e-02
23.091103000;1.077e+00;8.334e-01;8.029e-02;7.737e-01;7.454e-02;1.077e+00;7.501e-01;7.226e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.807e-02
23.099103000;1.077e+00;8.334e-01;8.037e-02;7.737e-01;7.460e-02;1.077e+00;7.501e-01;7.233e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.813e-02
23.100103000;1.077e+00;8.334e-01;8.037e-02;7.737e-01;7.461e-02;1.077e+00;7.501e-01;7.234e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.814e-02
23.101103000;1.077e+00;8.334e-01;8.038e-02;7.736e-01;7.462e-02;1.077e+00;7.501e-01;7.235e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.815e-02
23.130103000;1.077e+00;8.334e-01;8.066e-02;7.736e-01;7.487e-02;1.077e+00;7.501e-01;7.259e-02;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.840e-02
23.131103000;1.077e+00;8.334e-01;8.067e-02;7.736e-01;7.488e-02;1.077e+00;7.501e-01;7.260e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.840e-02
23.142103000;1.077e+00;8.334e-01;8.077e-02;7.736e-01;7.497e-02;1.077e+00;7.501e-01;7.270e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.850e-02
23.143103000;1.077e+00;8.334e-01;8.078e-02;7.735e-01;7.498e-02;1.077e+00;7.501e-01;7.271e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.850e-02
23.168103000;1.077e+00;8.334e-01;8.102e-02;7.735e-01;7.519e-02;1.077e+00;7.501e-01;7.292e-02;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.871e-02
23.169103000;1.077e+00;8.334e-01;8.103e-02;7.735e-01;7.520e-02;1.077e+00;7.501e-01;7.293e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.872e-02
23.173103000;1.077e+00;8.334e-01;8.107e-02;7.735e-01;7.523e-02;1.077e+00;7.501e-01;7.296e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.875e-02
23.174103000;1.078e+00;8.334e-01;8.107e-02;7.735e-01;7.524e-02;1.078e+00;7.501e-01;7.297e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.876e-02
23.181103000;1.078e+00;8.334e-01;8.114e-02;7.735e-01;7.530e-02;1.078e+00;7.501e-01;7.303e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.882e-02
23.182103000;1.078e+00;8.334e-01;8.115e-02;7.734e-01;7.531e-02;1.078e+00;7.501e-01;7.304e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.883e-02
23.205103000;1.078e+00;8.334e-01;8.136e-02;7.734e-01;7.550e-02;1.078e+00;7.501e-01;7.323e-02;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.902e-02
23.206103000;1.078e+00;8.334e-01;8.137e-02;7.734e-01;7.551e-02;1.078e+00;7.501e-01;7.324e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.903e-02
23.219103000;1.078e+00;8.334e-01;8.150e-02;7.734e-01;7.562e-02;1.078e+00;7.501e-01;7.335e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.914e-02
23.220103000;1.078e+00;8.334e-01;8.150e-02;7.733e-01;7.563e-02;1.078e+00;7.501e-01;7.335e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.914e-02
23.240103000;1.078e+00;8.334e-01;8.169e-02;7.733e-01;7.580e-02;1.078e+00;7.501e-01;7.352e-02;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.931e-02
23.241103000;1.078e+00;8.334e-01;8.170e-02;7.733e-01;7.581e-02;1.078e+00;7.501e-01;7.353e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.932e-02
23.255103000;1.078e+00;8.334e-01;8.183e-02;7.733e-01;7.592e-02;1.078e+00;7.501e-01;7.365e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.943e-02
23.256103000;1.078e+00;8.334e-01;8.184e-02;7.732e-01;7.593e-02;1.078e+00;7.501e-01;7.365e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.944e-02
23.274103000;1.078e+00;8.334e-01;8.200e-02;7.732e-01;7.608e-02;1.078e+00;7.501e-01;7.380e-02;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.958e-02
23.275103000;1.078e+00;8.334e-01;8.201e-02;7.732e-01;7.609e-02;1.078e+00;7.501e-01;7.381e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.959e-02
23.290103000;1.078e+00;8.334e-01;8.215e-02;7.732e-01;7.621e-02;1.078e+00;7.501e-01;7.393e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.971e-02
23.291103000;1.078e+00;8.334e-01;8.216e-02;7.731e-01;7.622e-02;1.078e+00;7.501e-01;7.394e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.972e-02
23.307103000;1.078e+00;8.334e-01;8.230e-02;7.731e-01;7.635e-02;1.078e+00;7.501e-01;7.407e-02;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.985e-02
23.308103000;1.078e+00;8.334e-01;8.231e-02;7.731e-01;7.636e-02;1.078e+00;7.501e-01;7.408e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-8.986e-02
23.316103000;1.078e+00;8.334e-01;8.239e-02;7.731e-01;7.642e-02;1.078e+00;7.501e-01;7.415e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-8.992e-02
23.325103000;1.078e+00;8.334e-01;8.247e-02;7.731e-01;7.650e-02;1.078e+00;7.501e-01;7.422e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-8.999e-02
23.326103000;1.078e+00;8.334e-01;8.248e-02;7.730e-01;7.650e-02;1.078e+00;7.501e-01;7.423e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.000e-02
23.327103000;1.078e+00;8.334e-01;8.249e-02;7.730e-01;7.651e-02;1.078e+00;7.501e-01;7.424e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.001e-02
23.328103000;1.078e+00;8.334e-01;8.250e-02;7.730e-01;7.652e-02;1.078e+00;7.500e-01;7.425e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.002e-02
23.340103000;1.078e+00;8.334e-01;8.260e-02;7.730e-01;7.662e-02;1.078e+00;7.500e-01;7.434e-02;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.011e-02
23.341103000;1.078e+00;8.334e-01;8.261e-02;7.730e-01;7.663e-02;1.078e+00;7.500e-01;7.435e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.012e-02
23.360103000;1.078e+00;8.334e-01;8.278e-02;7.730e-01;7.678e-02;1.078e+00;7.500e-01;7.451e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.027e-02
23.361103000;1.078e+00;8.334e-01;8.279e-02;7.729e-01;7.679e-02;1.078e+00;7.500e-01;7.451e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.028e-02
23.373103000;1.078e+00;8.334e-01;8.290e-02;7.729e-01;7.689e-02;1.078e+00;7.500e-01;7.461e-02;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.038e-02
23.374103000;1.078e+00;8.334e-01;8.291e-02;7.729e-01;7.689e-02;1.078e+00;7.500e-01;7.462e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.038e-02
23.388103000;1.078e+00;8.334e-01;8.304e-02;7.729e-01;7.701e-02;1.078e+00;7.500e-01;7.473e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.050e-02
23.389103000;1.078e+00;8.334e-01;8.304e-02;7.729e-01;7.702e-02;1.078e+00;7.500e-01;7.474e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.050e-02
23.394103000;1.078e+00;8.334e-01;8.309e-02;7.729e-01;7.706e-02;1.078e+00;7.500e-01;7.478e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.054e-02
23.395103000;1.078e+00;8.334e-01;8.310e-02;7.728e-01;7.706e-02;1.078e+00;7.500e-01;7.479e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.055e-02
23.407103000;1.078e+00;8.334e-01;8.320e-02;7.728e-01;7.716e-02;1.078e+00;7.500e-01;7.488e-02;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.064e-02
23.408103000;1.078e+00;8.334e-01;8.321e-02;7.728e-01;7.717e-02;1.078e+00;7.500e-01;7.489e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.065e-02
23.431103000;1.078e+00;8.334e-01;8.342e-02;7.728e-01;7.735e-02;1.078e+00;7.500e-01;7.508e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.083e-02
23.432103000;1.078e+00;8.334e-01;8.343e-02;7.727e-01;7.736e-02;1.078e+00;7.500e-01;7.508e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.084e-02
23.442103000;1.078e+00;8.334e-01;8.351e-02;7.727e-01;7.744e-02;1.078e+00;7.500e-01;7.516e-02;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.092e-02
23.443103000;1.078e+00;8.334e-01;8.352e-02;7.727e-01;7.745e-02;1.078e+00;7.500e-01;7.517e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.093e-02
23.451103000;1.078e+00;8.334e-01;8.359e-02;7.727e-01;7.751e-02;1.078e+00;7.500e-01;7.523e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.099e-02
23.452103000;1.079e+00;8.334e-01;8.360e-02;7.727e-01;7.752e-02;1.079e+00;7.500e-01;7.524e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.100e-02
23.468103000;1.079e+00;8.334e-01;8.374e-02;7.727e-01;7.764e-02;1.079e+00;7.500e-01;7.537e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.112e-02
23.469103000;1.079e+00;8.334e-01;8.375e-02;7.726e-01;7.765e-02;1.079e+00;7.500e-01;7.538e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.113e-02
23.478103000;1.079e+00;8.334e-01;8.383e-02;7.726e-01;7.772e-02;1.079e+00;7.500e-01;7.545e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.120e-02
23.479103000;1.079e+00;8.333e-01;8.384e-02;7.726e-01;7.773e-02;1.079e+00;7.500e-01;7.546e-02;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.121e-02
23.480103000;1.079e+00;8.333e-01;8.385e-02;7.726e-01;7.774e-02;1.079e+00;7.500e-01;7.546e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.121e-02
23.508103000;1.079e+00;8.333e-01;8.409e-02;7.726e-01;7.796e-02;1.079e+00;7.500e-01;7.569e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.143e-02
23.509103000;1.079e+00;8.333e-01;8.410e-02;7.725e-01;7.797e-02;1.079e+00;7.500e-01;7.569e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.144e-02
23.513103000;1.079e+00;8.333e-01;8.414e-02;7.725e-01;7.800e-02;1.079e+00;7.500e-01;7.572e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.147e-02
23.514103000;1.079e+00;8.334e-01;8.415e-02;7.725e-01;7.801e-02;1.079e+00;7.500e-01;7.573e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.148e-02
23.517103000;1.079e+00;8.334e-01;8.417e-02;7.725e-01;7.803e-02;1.079e+00;7.500e-01;7.576e-02;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.150e-02
23.518103000;1.079e+00;8.334e-01;8.418e-02;7.725e-01;7.804e-02;1.079e+00;7.500e-01;7.576e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.151e-02
23.530103000;1.079e+00;8.334e-01;8.429e-02;7.725e-01;7.813e-02;1.079e+00;7.500e-01;7.586e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.160e-02
23.552103000;1.079e+00;8.334e-01;8.448e-02;7.725e-01;7.830e-02;1.079e+00;7.500e-01;7.603e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.177e-02
23.553103000;1.079e+00;8.334e-01;8.448e-02;7.724e-01;7.831e-02;1.079e+00;7.500e-01;7.604e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.177e-02
23.559103000;1.079e+00;8.334e-01;8.454e-02;7.724e-01;7.836e-02;1.079e+00;7.500e-01;7.608e-02;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.182e-02
23.560103000;1.079e+00;8.334e-01;8.454e-02;7.724e-01;7.836e-02;1.079e+00;7.500e-01;7.609e-02;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.183e-02
23.597103000;1.079e+00;8.334e-01;8.486e-02;7.724e-01;7.865e-02;1.079e+00;7.500e-01;7.638e-02;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.211e-02
23.598103000;1.079e+00;8.334e-01;8.487e-02;7.723e-01;7.866e-02;1.079e+00;7.500e-01;7.638e-02;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.212e-02
23.602103000;1.079e+00;8.334e-01;8.491e-02;7.723e-01;7.869e-02;1.079e+00;7.500e-01;7.641e-02;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.215e-02
23.603103000;1.079e+00;8.334e-01;8.491e-02;7.723e-01;7.870e-02;1.079e+00;7.500e-01;7.642e-02;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.215e-02
23.644103000;1.079e+00;8.334e-01;8.526e-02;7.723e-01;7.901e-02;1.079e+00;7.500e-01;7.674e-02;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.246e-02
23.645103000;1.079e+00;8.334e-01;8.527e-02;7.722e-01;7.902e-02;1.079e+00;7.500e-01;7.674e-02;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.247e-02
23.647103000;1.079e+00;8.334e-01;8.529e-02;7.722e-01;7.903e-02;1.079e+00;7.500e-01;7.676e-02;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.248e-02
23.648103000;1.079e+00;8.334e-01;8.530e-02;7.722e-01;7.904e-02;1.079e+00;7.500e-01;7.677e-02;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.249e-02
23.691103000;1.079e+00;8.334e-01;8.566e-02;7.722e-01;7.936e-02;1.079e+00;7.500e-01;7.709e-02;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.281e-02
23.692103000;1.079e+00;8.334e-01;8.567e-02;7.721e-01;7.937e-02;1.079e+00;7.500e-01;7.710e-02;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.282e-02
23.694103000;1.079e+00;8.334e-01;8.568e-02;7.721e-01;7.939e-02;1.079e+00;7.500e-01;7.712e-02;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.284e-02
23.695103000;1.079e+00;8.334e-01;8.569e-02;7.721e-01;7.939e-02;1.079e+00;7.501e-01;7.712e-02;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.284e-02
23.734103000;1.079e+00;8.334e-01;8.602e-02;7.721e-01;7.969e-02;1.079e+00;7.501e-01;7.742e-02;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.313e-02
23.735103000;1.079e+00;8.334e-01;8.603e-02;7.721e-01;7.969e-02;1.079e+00;7.501e-01;7.742e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.314e-02
23.737103000;1.079e+00;8.334e-01;8.604e-02;7.721e-01;7.971e-02;1.079e+00;7.501e-01;7.744e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.315e-02
23.738103000;1.079e+00;8.334e-01;8.605e-02;7.720e-01;7.972e-02;1.079e+00;7.501e-01;7.744e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.316e-02
23.750103000;1.079e+00;8.334e-01;8.615e-02;7.720e-01;7.981e-02;1.079e+00;7.501e-01;7.754e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.325e-02
23.751103000;1.080e+00;8.334e-01;8.616e-02;7.720e-01;7.981e-02;1.080e+00;7.501e-01;7.754e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.325e-02
23.776103000;1.080e+00;8.334e-01;8.636e-02;7.720e-01;8.000e-02;1.080e+00;7.501e-01;7.773e-02;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.344e-02
23.777103000;1.080e+00;8.334e-01;8.637e-02;7.720e-01;8.000e-02;1.080e+00;7.501e-01;7.773e-02;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.344e-02
23.781103000;1.080e+00;8.334e-01;8.641e-02;7.720e-01;8.003e-02;1.080e+00;7.501e-01;7.777e-02;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.347e-02
23.782103000;1.080e+00;8.334e-01;8.641e-02;7.719e-01;8.004e-02;1.080e+00;7.501e-01;7.777e-02;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.348e-02
23.815103000;1.080e+00;8.334e-01;8.668e-02;7.719e-01;8.029e-02;1.080e+00;7.501e-01;7.802e-02;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.372e-02
23.816103000;1.080e+00;8.334e-01;8.669e-02;7.719e-01;8.029e-02;1.080e+00;7.501e-01;7.802e-02;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.372e-02
23.817103000;1.080e+00;8.334e-01;8.670e-02;7.719e-01;8.030e-02;1.080e+00;7.501e-01;7.803e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.373e-02
23.823103000;1.080e+00;8.334e-01;8.675e-02;7.719e-01;8.034e-02;1.080e+00;7.501e-01;7.807e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.377e-02
23.824103000;1.080e+00;8.334e-01;8.676e-02;7.718e-01;8.035e-02;1.080e+00;7.501e-01;7.808e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.378e-02
23.830103000;1.080e+00;8.334e-01;8.681e-02;7.718e-01;8.039e-02;1.080e+00;7.501e-01;7.812e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.383e-02
23.843103000;1.080e+00;8.334e-01;8.691e-02;7.718e-01;8.049e-02;1.080e+00;7.501e-01;7.822e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.392e-02
23.844103000;1.080e+00;8.334e-01;8.692e-02;7.718e-01;8.050e-02;1.080e+00;7.500e-01;7.823e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.392e-02
23.855103000;1.080e+00;8.334e-01;8.701e-02;7.718e-01;8.058e-02;1.080e+00;7.500e-01;7.831e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.400e-02
23.856103000;1.080e+00;8.334e-01;8.702e-02;7.718e-01;8.058e-02;1.080e+00;7.500e-01;7.831e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.401e-02
23.863103000;1.080e+00;8.334e-01;8.707e-02;7.718e-01;8.063e-02;1.080e+00;7.500e-01;7.837e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.406e-02
23.864103000;1.080e+00;8.334e-01;8.708e-02;7.717e-01;8.064e-02;1.080e+00;7.500e-01;7.837e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.407e-02
23.893103000;1.080e+00;8.334e-01;8.731e-02;7.717e-01;8.085e-02;1.080e+00;7.500e-01;7.858e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.427e-02
23.894103000;1.080e+00;8.334e-01;8.732e-02;7.717e-01;8.086e-02;1.080e+00;7.500e-01;7.859e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.428e-02
23.903103000;1.080e+00;8.334e-01;8.739e-02;7.717e-01;8.092e-02;1.080e+00;7.500e-01;7.866e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.434e-02
23.904103000;1.080e+00;8.334e-01;8.740e-02;7.716e-01;8.093e-02;1.080e+00;7.500e-01;7.866e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.435e-02
23.932103000;1.080e+00;8.334e-01;8.763e-02;7.716e-01;8.113e-02;1.080e+00;7.500e-01;7.886e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.455e-02
23.933103000;1.080e+00;8.334e-01;8.763e-02;7.716e-01;8.114e-02;1.080e+00;7.500e-01;7.887e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.455e-02
23.943103000;1.080e+00;8.334e-01;8.771e-02;7.716e-01;8.121e-02;1.080e+00;7.500e-01;7.894e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.462e-02
23.944103000;1.080e+00;8.334e-01;8.772e-02;7.715e-01;8.121e-02;1.080e+00;7.500e-01;7.895e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.463e-02
23.956103000;1.080e+00;8.334e-01;8.782e-02;7.715e-01;8.130e-02;1.080e+00;7.500e-01;7.903e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.471e-02
23.959103000;1.080e+00;8.334e-01;8.784e-02;7.715e-01;8.132e-02;1.080e+00;7.500e-01;7.906e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.473e-02
23.970103000;1.080e+00;8.334e-01;8.793e-02;7.715e-01;8.140e-02;1.080e+00;7.500e-01;7.913e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.481e-02
23.971103000;1.080e+00;8.334e-01;8.793e-02;7.715e-01;8.140e-02;1.080e+00;7.500e-01;7.914e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.482e-02
23.984103000;1.080e+00;8.334e-01;8.804e-02;7.715e-01;8.150e-02;1.080e+00;7.500e-01;7.923e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.491e-02
23.985103000;1.080e+00;8.334e-01;8.804e-02;7.714e-01;8.150e-02;1.080e+00;7.500e-01;7.924e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.491e-02
24.005103000;1.080e+00;8.334e-01;8.820e-02;7.714e-01;8.164e-02;1.080e+00;7.500e-01;7.938e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.505e-02
24.006103000;1.080e+00;8.333e-01;8.821e-02;7.714e-01;8.165e-02;1.080e+00;7.500e-01;7.939e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.506e-02
24.010103000;1.080e+00;8.333e-01;8.824e-02;7.714e-01;8.168e-02;1.080e+00;7.500e-01;7.941e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.509e-02
24.011103000;1.080e+00;8.333e-01;8.825e-02;7.714e-01;8.169e-02;1.080e+00;7.500e-01;7.942e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.509e-02
24.027103000;1.080e+00;8.333e-01;8.837e-02;7.714e-01;8.180e-02;1.080e+00;7.500e-01;7.953e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.520e-02
24.028103000;1.080e+00;8.333e-01;8.838e-02;7.713e-01;8.180e-02;1.080e+00;7.500e-01;7.954e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.521e-02
24.053103000;1.080e+00;8.333e-01;8.857e-02;7.713e-01;8.198e-02;1.080e+00;7.500e-01;7.972e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.538e-02
24.054103000;1.080e+00;8.333e-01;8.858e-02;7.713e-01;8.198e-02;1.080e+00;7.500e-01;7.972e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.539e-02
24.068103000;1.080e+00;8.333e-01;8.869e-02;7.713e-01;8.208e-02;1.080e+00;7.500e-01;7.982e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.548e-02
24.069103000;1.081e+00;8.333e-01;8.870e-02;7.713e-01;8.209e-02;1.081e+00;7.500e-01;7.983e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.549e-02
24.072103000;1.081e+00;8.333e-01;8.872e-02;7.713e-01;8.211e-02;1.081e+00;7.500e-01;7.985e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.551e-02
24.073103000;1.081e+00;8.333e-01;8.873e-02;7.712e-01;8.212e-02;1.081e+00;7.500e-01;7.985e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.552e-02
24.097103000;1.081e+00;8.333e-01;8.891e-02;7.712e-01;8.228e-02;1.081e+00;7.500e-01;8.002e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.568e-02
24.098103000;1.081e+00;8.333e-01;8.892e-02;7.712e-01;8.229e-02;1.081e+00;7.500e-01;8.003e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.569e-02
24.120103000;1.081e+00;8.333e-01;8.909e-02;7.712e-01;8.244e-02;1.081e+00;7.500e-01;8.018e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.583e-02
24.121103000;1.081e+00;8.333e-01;8.910e-02;7.711e-01;8.245e-02;1.081e+00;7.500e-01;8.019e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.584e-02
24.132103000;1.081e+00;8.333e-01;8.918e-02;7.711e-01;8.252e-02;1.081e+00;7.500e-01;8.026e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.591e-02
24.133103000;1.081e+00;8.334e-01;8.919e-02;7.711e-01;8.253e-02;1.081e+00;7.500e-01;8.027e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.592e-02
24.144103000;1.081e+00;8.334e-01;8.927e-02;7.711e-01;8.260e-02;1.081e+00;7.500e-01;8.034e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.599e-02
24.145103000;1.081e+00;8.334e-01;8.928e-02;7.711e-01;8.261e-02;1.081e+00;7.500e-01;8.035e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.600e-02
24.172103000;1.081e+00;8.334e-01;8.948e-02;7.711e-01;8.279e-02;1.081e+00;7.500e-01;8.053e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.618e-02
24.173103000;1.081e+00;8.334e-01;8.949e-02;7.710e-01;8.280e-02;1.081e+00;7.500e-01;8.054e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.619e-02
24.194103000;1.081e+00;8.334e-01;8.965e-02;7.710e-01;8.294e-02;1.081e+00;7.500e-01;8.068e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.633e-02
24.195103000;1.081e+00;8.334e-01;8.965e-02;7.710e-01;8.295e-02;1.081e+00;7.500e-01;8.069e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.633e-02
24.225103000;1.081e+00;8.334e-01;8.988e-02;7.710e-01;8.315e-02;1.081e+00;7.500e-01;8.089e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.653e-02
24.226103000;1.081e+00;8.334e-01;8.989e-02;7.709e-01;8.315e-02;1.081e+00;7.500e-01;8.090e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.654e-02
24.244103000;1.081e+00;8.334e-01;9.002e-02;7.709e-01;8.327e-02;1.081e+00;7.500e-01;8.102e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.666e-02
24.245103000;1.081e+00;8.334e-01;9.003e-02;7.709e-01;8.328e-02;1.081e+00;7.500e-01;8.102e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.666e-02
24.273103000;1.081e+00;8.334e-01;9.024e-02;7.709e-01;8.347e-02;1.081e+00;7.500e-01;8.121e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.685e-02
24.277103000;1.081e+00;8.334e-01;9.027e-02;7.709e-01;8.349e-02;1.081e+00;7.500e-01;8.124e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.687e-02
24.278103000;1.081e+00;8.334e-01;9.027e-02;7.708e-01;8.350e-02;1.081e+00;7.500e-01;8.124e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.688e-02
24.285103000;1.081e+00;8.334e-01;9.032e-02;7.708e-01;8.355e-02;1.081e+00;7.500e-01;8.129e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.692e-02
24.293103000;1.081e+00;8.334e-01;9.038e-02;7.708e-01;8.360e-02;1.081e+00;7.500e-01;8.135e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.697e-02
24.294103000;1.081e+00;8.334e-01;9.039e-02;7.708e-01;8.360e-02;1.081e+00;7.500e-01;8.135e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.698e-02
24.328103000;1.081e+00;8.334e-01;9.064e-02;7.708e-01;8.383e-02;1.081e+00;7.500e-01;8.157e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.720e-02
24.329103000;1.081e+00;8.334e-01;9.065e-02;7.707e-01;8.383e-02;1.081e+00;7.500e-01;8.158e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.721e-02
24.342103000;1.081e+00;8.334e-01;9.074e-02;7.707e-01;8.392e-02;1.081e+00;7.500e-01;8.167e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.729e-02
24.343103000;1.081e+00;8.334e-01;9.075e-02;7.707e-01;8.392e-02;1.081e+00;7.500e-01;8.167e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.730e-02
24.377103000;1.081e+00;8.334e-01;9.099e-02;7.707e-01;8.415e-02;1.081e+00;7.500e-01;8.189e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.751e-02
24.378103000;1.081e+00;8.334e-01;9.100e-02;7.706e-01;8.415e-02;1.081e+00;7.500e-01;8.190e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.752e-02
24.388103000;1.081e+00;8.334e-01;9.107e-02;7.706e-01;8.422e-02;1.081e+00;7.500e-01;8.197e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.758e-02
24.389103000;1.081e+00;8.334e-01;9.108e-02;7.706e-01;8.422e-02;1.081e+00;7.500e-01;8.197e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.759e-02
24.398103000;1.081e+00;8.334e-01;9.115e-02;7.706e-01;8.428e-02;1.081e+00;7.500e-01;8.203e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.764e-02
24.408103000;1.081e+00;8.334e-01;9.122e-02;7.706e-01;8.434e-02;1.081e+00;7.500e-01;8.210e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.771e-02
24.413103000;1.081e+00;8.334e-01;9.125e-02;7.706e-01;8.438e-02;1.081e+00;7.500e-01;8.213e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.774e-02
24.414103000;1.082e+00;8.334e-01;9.126e-02;7.706e-01;8.438e-02;1.082e+00;7.500e-01;8.213e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.774e-02
24.424103000;1.082e+00;8.334e-01;9.133e-02;7.706e-01;8.445e-02;1.082e+00;7.500e-01;8.220e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.781e-02
24.425103000;1.082e+00;8.334e-01;9.134e-02;7.705e-01;8.445e-02;1.082e+00;7.500e-01;8.220e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.781e-02
24.432103000;1.082e+00;8.334e-01;9.139e-02;7.705e-01;8.450e-02;1.082e+00;7.500e-01;8.225e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.786e-02
24.433103000;1.082e+00;8.334e-01;9.140e-02;7.705e-01;8.450e-02;1.082e+00;7.500e-01;8.226e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.786e-02
24.470103000;1.082e+00;8.334e-01;9.166e-02;7.705e-01;8.474e-02;1.082e+00;7.500e-01;8.249e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.810e-02
24.471103000;1.082e+00;8.334e-01;9.166e-02;7.704e-01;8.474e-02;1.082e+00;7.500e-01;8.250e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.810e-02
24.476103000;1.082e+00;8.334e-01;9.170e-02;7.704e-01;8.478e-02;1.082e+00;7.500e-01;8.253e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.813e-02
24.477103000;1.082e+00;8.334e-01;9.171e-02;7.704e-01;8.478e-02;1.082e+00;7.500e-01;8.254e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.814e-02
24.516103000;1.082e+00;8.334e-01;9.198e-02;7.704e-01;8.503e-02;1.082e+00;7.500e-01;8.278e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.838e-02
24.517103000;1.082e+00;8.334e-01;9.199e-02;7.703e-01;8.503e-02;1.082e+00;7.500e-01;8.279e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.838e-02
24.521103000;1.082e+00;8.334e-01;9.202e-02;7.703e-01;8.506e-02;1.082e+00;7.500e-01;8.281e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.841e-02
24.522103000;1.082e+00;8.334e-01;9.202e-02;7.703e-01;8.506e-02;1.082e+00;7.500e-01;8.282e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.842e-02
24.541103000;1.082e+00;8.334e-01;9.215e-02;7.703e-01;8.518e-02;1.082e+00;7.500e-01;8.294e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.853e-02
24.542103000;1.082e+00;8.333e-01;9.216e-02;7.703e-01;8.519e-02;1.082e+00;7.500e-01;8.295e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.854e-02
24.564103000;1.082e+00;8.333e-01;9.231e-02;7.703e-01;8.533e-02;1.082e+00;7.500e-01;8.308e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.867e-02
24.565103000;1.082e+00;8.333e-01;9.232e-02;7.702e-01;8.533e-02;1.082e+00;7.500e-01;8.309e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.868e-02
24.566103000;1.082e+00;8.333e-01;9.233e-02;7.702e-01;8.534e-02;1.082e+00;7.500e-01;8.310e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.868e-02
24.567103000;1.082e+00;8.333e-01;9.233e-02;7.702e-01;8.534e-02;1.082e+00;7.500e-01;8.310e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.869e-02
24.613103000;1.082e+00;8.333e-01;9.265e-02;7.702e-01;8.563e-02;1.082e+00;7.500e-01;8.339e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.897e-02
24.614103000;1.082e+00;8.333e-01;9.266e-02;7.701e-01;8.563e-02;1.082e+00;7.500e-01;8.339e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.897e-02
24.663103000;1.082e+00;8.333e-01;9.299e-02;7.701e-01;8.593e-02;1.082e+00;7.500e-01;8.369e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.927e-02
24.664103000;1.082e+00;8.333e-01;9.300e-02;7.701e-01;8.594e-02;1.082e+00;7.500e-01;8.370e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.927e-02
24.667103000;1.082e+00;8.333e-01;9.302e-02;7.701e-01;8.595e-02;1.082e+00;7.500e-01;8.372e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.929e-02
24.668103000;1.082e+00;8.333e-01;9.302e-02;7.700e-01;8.596e-02;1.082e+00;7.500e-01;8.372e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.929e-02
24.711103000;1.082e+00;8.333e-01;9.331e-02;7.700e-01;8.622e-02;1.082e+00;7.500e-01;8.398e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.955e-02
24.717103000;1.082e+00;8.333e-01;9.335e-02;7.700e-01;8.625e-02;1.082e+00;7.500e-01;8.402e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.958e-02
24.718103000;1.082e+00;8.333e-01;9.336e-02;7.700e-01;8.626e-02;1.082e+00;7.500e-01;8.403e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.959e-02
24.723103000;1.082e+00;8.333e-01;9.339e-02;7.700e-01;8.629e-02;1.082e+00;7.500e-01;8.406e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.962e-02
24.724103000;1.082e+00;8.333e-01;9.340e-02;7.699e-01;8.630e-02;1.082e+00;7.500e-01;8.406e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.963e-02
24.734103000;1.082e+00;8.333e-01;9.347e-02;7.699e-01;8.636e-02;1.082e+00;7.500e-01;8.412e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.968e-02
24.744103000;1.082e+00;8.333e-01;9.353e-02;7.699e-01;8.641e-02;1.082e+00;7.500e-01;8.418e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.974e-02
24.745103000;1.082e+00;8.334e-01;9.354e-02;7.699e-01;8.642e-02;1.082e+00;7.500e-01;8.419e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.975e-02
24.773103000;1.082e+00;8.334e-01;9.373e-02;7.699e-01;8.659e-02;1.082e+00;7.500e-01;8.435e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.991e-02
24.774103000;1.082e+00;8.334e-01;9.373e-02;7.699e-01;8.659e-02;1.082e+00;7.500e-01;8.436e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.992e-02
24.782103000;1.082e+00;8.334e-01;9.379e-02;7.699e-01;8.664e-02;1.082e+00;7.500e-01;8.441e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.996e-02
24.783103000;1.082e+00;8.334e-01;9.379e-02;7.698e-01;8.664e-02;1.082e+00;7.500e-01;8.441e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.997e-02
24.786103000;1.082e+00;8.334e-01;9.381e-02;7.698e-01;8.666e-02;1.082e+00;7.500e-01;8.443e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.999e-02
24.787103000;1.083e+00;8.334e-01;9.382e-02;7.698e-01;8.667e-02;1.083e+00;7.500e-01;8.444e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.999e-02
24.797103000;1.083e+00;8.334e-01;9.388e-02;7.698e-01;8.673e-02;1.083e+00;7.500e-01;8.450e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.001e-01
24.830103000;1.083e+00;8.334e-01;9.410e-02;7.698e-01;8.692e-02;1.083e+00;7.500e-01;8.469e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.002e-01
24.831103000;1.083e+00;8.334e-01;9.411e-02;7.698e-01;8.693e-02;1.083e+00;7.500e-01;8.470e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.002e-01
24.842103000;1.083e+00;8.334e-01;9.418e-02;7.698e-01;8.699e-02;1.083e+00;7.500e-01;8.476e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.003e-01
24.843103000;1.083e+00;8.334e-01;9.419e-02;7.697e-01;8.700e-02;1.083e+00;7.500e-01;8.477e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.003e-01
24.870103000;1.083e+00;8.334e-01;9.436e-02;7.697e-01;8.715e-02;1.083e+00;7.500e-01;8.493e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.005e-01
24.883103000;1.083e+00;8.334e-01;9.445e-02;7.697e-01;8.723e-02;1.083e+00;7.500e-01;8.500e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.005e-01
24.886103000;1.083e+00;8.334e-01;9.446e-02;7.697e-01;8.724e-02;1.083e+00;7.500e-01;8.502e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.006e-01
24.887103000;1.083e+00;8.334e-01;9.447e-02;7.697e-01;8.725e-02;1.083e+00;7.500e-01;8.502e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.006e-01
24.900103000;1.083e+00;8.334e-01;9.455e-02;7.697e-01;8.733e-02;1.083e+00;7.500e-01;8.510e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.006e-01
24.901103000;1.083e+00;8.334e-01;9.456e-02;7.696e-01;8.733e-02;1.083e+00;7.500e-01;8.511e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.006e-01
24.939103000;1.083e+00;8.334e-01;9.480e-02;7.696e-01;8.755e-02;1.083e+00;7.500e-01;8.532e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.009e-01
24.940103000;1.083e+00;8.334e-01;9.481e-02;7.696e-01;8.755e-02;1.083e+00;7.500e-01;8.533e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.009e-01
24.956103000;1.083e+00;8.334e-01;9.491e-02;7.696e-01;8.764e-02;1.083e+00;7.500e-01;8.542e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.010e-01
24.957103000;1.083e+00;8.334e-01;9.492e-02;7.695e-01;8.765e-02;1.083e+00;7.500e-01;8.543e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.010e-01
24.991103000;1.083e+00;8.334e-01;9.513e-02;7.695e-01;8.784e-02;1.083e+00;7.500e-01;8.562e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.011e-01
24.992103000;1.083e+00;8.334e-01;9.514e-02;7.695e-01;8.785e-02;1.083e+00;7.500e-01;8.563e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.012e-01
25.010103000;1.083e+00;8.334e-01;9.525e-02;7.695e-01;8.795e-02;1.083e+00;7.500e-01;8.573e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.013e-01
25.011103000;1.083e+00;8.334e-01;9.526e-02;7.694e-01;8.795e-02;1.083e+00;7.500e-01;8.573e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.013e-01
25.042103000;1.083e+00;8.334e-01;9.545e-02;7.694e-01;8.813e-02;1.083e+00;7.500e-01;8.591e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.014e-01
25.043103000;1.083e+00;8.334e-01;9.546e-02;7.694e-01;8.813e-02;1.083e+00;7.500e-01;8.591e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.014e-01
25.062103000;1.083e+00;8.334e-01;9.558e-02;7.694e-01;8.824e-02;1.083e+00;7.500e-01;8.602e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.015e-01
25.063103000;1.083e+00;8.334e-01;9.558e-02;7.693e-01;8.824e-02;1.083e+00;7.500e-01;8.603e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.015e-01
25.073103000;1.083e+00;8.334e-01;9.565e-02;7.693e-01;8.830e-02;1.083e+00;7.500e-01;8.608e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.016e-01
25.074103000;1.083e+00;8.333e-01;9.565e-02;7.693e-01;8.830e-02;1.083e+00;7.500e-01;8.609e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.016e-01
25.092103000;1.083e+00;8.333e-01;9.576e-02;7.693e-01;8.840e-02;1.083e+00;7.500e-01;8.619e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.017e-01
25.093103000;1.083e+00;8.333e-01;9.577e-02;7.693e-01;8.841e-02;1.083e+00;7.500e-01;8.619e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.017e-01
25.103103000;1.083e+00;8.333e-01;9.583e-02;7.693e-01;8.846e-02;1.083e+00;7.500e-01;8.625e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.018e-01
25.116103000;1.083e+00;8.333e-01;9.591e-02;7.693e-01;8.853e-02;1.083e+00;7.500e-01;8.632e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.018e-01
25.117103000;1.083e+00;8.333e-01;9.592e-02;7.692e-01;8.854e-02;1.083e+00;7.500e-01;8.632e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.018e-01
25.144103000;1.083e+00;8.333e-01;9.608e-02;7.692e-01;8.869e-02;1.083e+00;7.500e-01;8.647e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.020e-01
25.145103000;1.083e+00;8.333e-01;9.609e-02;7.692e-01;8.869e-02;1.083e+00;7.500e-01;8.648e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.020e-01
25.172103000;1.083e+00;8.333e-01;9.625e-02;7.692e-01;8.884e-02;1.083e+00;7.500e-01;8.662e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.021e-01
25.173103000;1.083e+00;8.333e-01;9.626e-02;7.691e-01;8.884e-02;1.083e+00;7.500e-01;8.663e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.021e-01
25.193103000;1.083e+00;8.333e-01;9.638e-02;7.691e-01;8.895e-02;1.083e+00;7.500e-01;8.674e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.022e-01
25.194103000;1.084e+00;8.333e-01;9.638e-02;7.691e-01;8.896e-02;1.084e+00;7.500e-01;8.675e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.022e-01
25.199103000;1.084e+00;8.333e-01;9.641e-02;7.691e-01;8.898e-02;1.084e+00;7.500e-01;8.677e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.023e-01
25.200103000;1.084e+00;8.333e-01;9.642e-02;7.691e-01;8.899e-02;1.084e+00;7.500e-01;8.678e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.023e-01
25.232103000;1.084e+00;8.333e-01;9.661e-02;7.691e-01;8.916e-02;1.084e+00;7.500e-01;8.695e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.024e-01
25.233103000;1.084e+00;8.333e-01;9.662e-02;7.690e-01;8.916e-02;1.084e+00;7.500e-01;8.696e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.024e-01
25.237103000;1.084e+00;8.333e-01;9.664e-02;7.690e-01;8.919e-02;1.084e+00;7.500e-01;8.698e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.025e-01
25.258103000;1.084e+00;8.333e-01;9.677e-02;7.690e-01;8.930e-02;1.084e+00;7.500e-01;8.709e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.026e-01
25.259103000;1.084e+00;8.333e-01;9.677e-02;7.690e-01;8.930e-02;1.084e+00;7.500e-01;8.710e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.026e-01
25.292103000;1.084e+00;8.333e-01;9.697e-02;7.690e-01;8.948e-02;1.084e+00;7.500e-01;8.727e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.028e-01
25.297103000;1.084e+00;8.333e-01;9.700e-02;7.690e-01;8.950e-02;1.084e+00;7.500e-01;8.730e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.028e-01
25.298103000;1.084e+00;8.333e-01;9.700e-02;7.689e-01;8.951e-02;1.084e+00;7.500e-01;8.730e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.028e-01
25.320103000;1.084e+00;8.333e-01;9.713e-02;7.689e-01;8.962e-02;1.084e+00;7.500e-01;8.742e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.029e-01
25.321103000;1.084e+00;8.333e-01;9.714e-02;7.689e-01;8.963e-02;1.084e+00;7.500e-01;8.742e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.029e-01
25.336103000;1.084e+00;8.333e-01;9.723e-02;7.689e-01;8.971e-02;1.084e+00;7.500e-01;8.750e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.030e-01
25.363103000;1.084e+00;8.333e-01;9.738e-02;7.689e-01;8.985e-02;1.084e+00;7.500e-01;8.764e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01
25.364103000;1.084e+00;8.333e-01;9.739e-02;7.688e-01;8.985e-02;1.084e+00;7.500e-01;8.765e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01
25.366103000;1.084e+00;8.333e-01;9.740e-02;7.688e-01;8.986e-02;1.084e+00;7.500e-01;8.766e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01
25.367103000;1.084e+00;8.334e-01;9.741e-02;7.688e-01;8.987e-02;1.084e+00;7.500e-01;8.767e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01
25.384103000;1.084e+00;8.334e-01;9.750e-02;7.688e-01;8.995e-02;1.084e+00;7.500e-01;8.775e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.032e-01
25.385103000;1.084e+00;8.334e-01;9.751e-02;7.688e-01;8.996e-02;1.084e+00;7.500e-01;8.776e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.032e-01
25.430103000;1.084e+00;8.334e-01;9.777e-02;7.688e-01;9.019e-02;1.084e+00;7.500e-01;8.799e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01
25.431103000;1.084e+00;8.334e-01;9.777e-02;7.687e-01;9.019e-02;1.084e+00;7.500e-01;8.800e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01
25.438103000;1.084e+00;8.334e-01;9.781e-02;7.687e-01;9.023e-02;1.084e+00;7.500e-01;8.803e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01
25.448103000;1.084e+00;8.334e-01;9.787e-02;7.687e-01;9.028e-02;1.084e+00;7.500e-01;8.808e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01
25.449103000;1.084e+00;8.334e-01;9.788e-02;7.687e-01;9.029e-02;1.084e+00;7.500e-01;8.809e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.035e-01
25.495103000;1.084e+00;8.334e-01;9.814e-02;7.687e-01;9.052e-02;1.084e+00;7.500e-01;8.832e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.038e-01
25.496103000;1.084e+00;8.334e-01;9.814e-02;7.686e-01;9.052e-02;1.084e+00;7.500e-01;8.833e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.038e-01
25.509103000;1.084e+00;8.334e-01;9.822e-02;7.686e-01;9.059e-02;1.084e+00;7.500e-01;8.840e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.038e-01
25.510103000;1.084e+00;8.334e-01;9.822e-02;7.686e-01;9.059e-02;1.084e+00;7.500e-01;8.840e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.039e-01
25.557103000;1.084e+00;8.334e-01;9.848e-02;7.686e-01;9.083e-02;1.084e+00;7.500e-01;8.864e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.041e-01
25.558103000;1.084e+00;8.334e-01;9.849e-02;7.685e-01;9.083e-02;1.084e+00;7.500e-01;8.864e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.041e-01
25.568103000;1.084e+00;8.334e-01;9.855e-02;7.685e-01;9.088e-02;1.084e+00;7.500e-01;8.869e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.041e-01
25.569103000;1.084e+00;8.334e-01;9.855e-02;7.685e-01;9.089e-02;1.084e+00;7.500e-01;8.870e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.041e-01
25.592103000;1.084e+00;8.334e-01;9.868e-02;7.685e-01;9.100e-02;1.084e+00;7.500e-01;8.881e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.042e-01
25.593103000;1.084e+00;8.333e-01;9.868e-02;7.685e-01;9.100e-02;1.084e+00;7.500e-01;8.882e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.043e-01
25.618103000;1.084e+00;8.333e-01;9.882e-02;7.685e-01;9.113e-02;1.084e+00;7.500e-01;8.894e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.044e-01
25.619103000;1.084e+00;8.333e-01;9.883e-02;7.684e-01;9.113e-02;1.084e+00;7.500e-01;8.894e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.044e-01
25.626103000;1.084e+00;8.333e-01;9.887e-02;7.684e-01;9.117e-02;1.084e+00;7.500e-01;8.898e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.044e-01
25.627103000;1.084e+00;8.333e-01;9.887e-02;7.684e-01;9.117e-02;1.084e+00;7.500e-01;8.898e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.044e-01
25.642103000;1.084e+00;8.333e-01;9.895e-02;7.684e-01;9.124e-02;1.084e+00;7.500e-01;8.906e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.045e-01
25.643103000;1.085e+00;8.333e-01;9.896e-02;7.684e-01;9.125e-02;1.085e+00;7.500e-01;8.906e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.045e-01
25.680103000;1.085e+00;8.333e-01;9.916e-02;7.684e-01;9.143e-02;1.085e+00;7.500e-01;8.924e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.047e-01
25.681103000;1.085e+00;8.333e-01;9.916e-02;7.683e-01;9.143e-02;1.085e+00;7.500e-01;8.925e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.047e-01
25.685103000;1.085e+00;8.333e-01;9.919e-02;7.683e-01;9.145e-02;1.085e+00;7.500e-01;8.927e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.047e-01
25.686103000;1.085e+00;8.333e-01;9.919e-02;7.683e-01;9.145e-02;1.085e+00;7.500e-01;8.927e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.047e-01
25.732103000;1.085e+00;8.333e-01;9.944e-02;7.683e-01;9.168e-02;1.085e+00;7.500e-01;8.950e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.049e-01
25.744103000;1.085e+00;8.333e-01;9.950e-02;7.683e-01;9.173e-02;1.085e+00;7.500e-01;8.955e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.050e-01
25.745103000;1.085e+00;8.333e-01;9.951e-02;7.682e-01;9.174e-02;1.085e+00;7.500e-01;8.956e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.050e-01
25.746103000;1.085e+00;8.333e-01;9.951e-02;7.682e-01;9.174e-02;1.085e+00;7.500e-01;8.956e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.050e-01
25.747103000;1.085e+00;8.333e-01;9.952e-02;7.682e-01;9.175e-02;1.085e+00;7.500e-01;8.957e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.050e-01
25.783103000;1.085e+00;8.333e-01;9.971e-02;7.682e-01;9.192e-02;1.085e+00;7.500e-01;8.974e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.052e-01
25.812103000;1.085e+00;8.333e-01;9.986e-02;7.682e-01;9.205e-02;1.085e+00;7.500e-01;8.988e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.053e-01
25.813103000;1.085e+00;8.333e-01;9.987e-02;7.682e-01;9.206e-02;1.085e+00;7.500e-01;8.988e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.053e-01
25.814103000;1.085e+00;8.333e-01;9.987e-02;7.681e-01;9.206e-02;1.085e+00;7.500e-01;8.989e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.053e-01
25.852103000;1.085e+00;8.333e-01;1.001e-01;7.681e-01;9.224e-02;1.085e+00;7.500e-01;9.007e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.055e-01
25.867103000;1.085e+00;8.333e-01;1.002e-01;7.681e-01;9.231e-02;1.085e+00;7.500e-01;9.014e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.055e-01
25.881103000;1.085e+00;8.333e-01;1.002e-01;7.681e-01;9.237e-02;1.085e+00;7.500e-01;9.020e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.056e-01
