time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
29.999994000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
29.999994000;2.301e-05;1.223e-05;-7.111e-05;-9.341e-09;-7.957e-09;2.302e-05;1.097e-05;-6.402e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.110824000;1.600e-05;-1.113e-05;-4.892e-05;-1.809e-09;-1.857e-08;1.601e-05;-1.001e-05;-4.399e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.111724000;1.600e-05;-1.224e-05;-4.892e-05;-9.463e-10;-1.825e-08;1.601e-05;-1.101e-05;-4.399e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.149994000;2.799e-05;-4.278e-05;-7.334e-05;3.471e-08;2.900e-08;2.798e-05;-3.808e-05;-6.600e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.149994000;1.233e+00;-1.521e+00;5.020e-01;-1.234e+00;4.073e-01;1.233e+00;-1.368e+00;4.518e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.150060000;1.273e+00;-1.528e+00;6.276e-01;-1.201e+00;4.932e-01;1.273e+00;-1.376e+00;5.649e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.150091000;1.292e+00;-1.529e+00;6.890e-01;-1.183e+00;5.334e-01;1.292e+00;-1.376e+00;6.201e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.151230000;1.744e+00;-8.366e-02;2.261e+00;-4.796e-02;1.297e+00;1.744e+00;-7.530e-02;2.035e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.151326000;1.749e+00;5.871e-02;2.269e+00;3.356e-02;1.297e+00;1.749e+00;5.282e-02;2.042e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.151390000;1.751e+00;1.467e-01;2.267e+00;8.378e-02;1.295e+00;1.751e+00;1.320e-01;2.040e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.152158000;1.724e+00;8.127e-01;2.084e+00;4.714e-01;1.209e+00;1.724e+00;7.315e-01;1.876e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.152222000;1.721e+00;8.437e-01;2.067e+00;4.903e-01;1.201e+00;1.721e+00;7.593e-01;1.861e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.152254000;1.719e+00;8.582e-01;2.059e+00;4.992e-01;1.198e+00;1.719e+00;7.724e-01;1.853e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.156150000;1.625e+00;1.223e+00;1.600e+00;7.523e-01;9.845e-01;1.625e+00;1.101e+00;1.440e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.156534000;1.617e+00;1.223e+00;1.559e+00;7.566e-01;9.640e-01;1.617e+00;1.101e+00;1.403e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.161394000;1.485e+00;1.152e+00;9.552e-01;7.758e-01;6.434e-01;1.485e+00;1.037e+00;8.597e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166279000;1.342e+00;1.014e+00;3.942e-01;7.550e-01;2.936e-01;1.342e+00;9.122e-01;3.548e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166280000;1.342e+00;1.014e+00;3.942e-01;7.550e-01;2.936e-01;1.342e+00;9.122e-01;3.547e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166281000;1.342e+00;1.014e+00;3.941e-01;7.550e-01;2.936e-01;1.342e+00;9.122e-01;3.547e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166283000;1.342e+00;1.014e+00;3.941e-01;7.550e-01;2.935e-01;1.342e+00;9.122e-01;3.547e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166287000;1.342e+00;1.013e+00;3.939e-01;7.549e-01;2.935e-01;1.342e+00;9.121e-01;3.545e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.176007000;1.265e+00;9.054e-01;1.257e-01;7.157e-01;9.935e-02;1.265e+00;8.149e-01;1.131e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.176263000;1.263e+00;9.028e-01;1.191e-01;7.148e-01;9.427e-02;1.263e+00;8.125e-01;1.072e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.180871000;1.226e+00;8.586e-01;3.240e-03;7.001e-01;2.642e-03;1.226e+00;7.728e-01;2.916e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.188755000;1.163e+00;7.962e-01;-1.798e-01;6.847e-01;-1.547e-01;1.163e+00;7.166e-01;-1.619e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.191981000;1.137e+00;7.750e-01;-2.491e-01;6.819e-01;-2.192e-01;1.137e+00;6.975e-01;-2.242e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.192442000;1.133e+00;7.722e-01;-2.588e-01;6.817e-01;-2.285e-01;1.133e+00;6.949e-01;-2.329e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.196042000;1.103e+00;7.514e-01;-3.317e-01;6.811e-01;-3.006e-01;1.103e+00;6.763e-01;-2.985e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.197489000;1.093e+00;7.448e-01;-3.568e-01;6.817e-01;-3.266e-01;1.093e+00;6.703e-01;-3.212e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.197774000;1.091e+00;7.437e-01;-3.613e-01;6.818e-01;-3.312e-01;1.091e+00;6.693e-01;-3.251e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.198060000;1.089e+00;7.426e-01;-3.655e-01;6.820e-01;-3.357e-01;1.089e+00;6.683e-01;-3.290e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.199487000;1.080e+00;7.383e-01;-3.845e-01;6.833e-01;-3.559e-01;1.080e+00;6.644e-01;-3.461e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.204054000;1.062e+00;7.326e-01;-4.254e-01;6.900e-01;-4.007e-01;1.062e+00;6.594e-01;-3.829e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.204340000;1.061e+00;7.326e-01;-4.272e-01;6.906e-01;-4.027e-01;1.061e+00;6.593e-01;-3.845e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.205196000;1.058e+00;7.327e-01;-4.322e-01;6.922e-01;-4.083e-01;1.058e+00;6.595e-01;-3.889e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.206624000;1.055e+00;7.335e-01;-4.391e-01;6.952e-01;-4.162e-01;1.055e+00;6.602e-01;-3.952e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.208051000;1.052e+00;7.349e-01;-4.447e-01;6.984e-01;-4.226e-01;1.052e+00;6.614e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.209193000;1.050e+00;7.364e-01;-4.483e-01;7.011e-01;-4.268e-01;1.050e+00;6.628e-01;-4.035e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.212618000;1.046e+00;7.423e-01;-4.558e-01;7.096e-01;-4.357e-01;1.046e+00;6.681e-01;-4.103e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.212904000;1.046e+00;7.429e-01;-4.563e-01;7.103e-01;-4.362e-01;1.046e+00;6.686e-01;-4.106e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.214331000;1.045e+00;7.459e-01;-4.581e-01;7.139e-01;-4.385e-01;1.045e+00;6.713e-01;-4.123e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.214845000;1.044e+00;7.470e-01;-4.587e-01;7.152e-01;-4.391e-01;1.044e+00;6.723e-01;-4.128e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.220893000;1.042e+00;7.608e-01;-4.615e-01;7.301e-01;-4.429e-01;1.042e+00;6.847e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.221500000;1.042e+00;7.622e-01;-4.616e-01;7.316e-01;-4.430e-01;1.042e+00;6.860e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.222012000;1.042e+00;7.634e-01;-4.616e-01;7.328e-01;-4.431e-01;1.042e+00;6.870e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.223548000;1.041e+00;7.668e-01;-4.615e-01;7.363e-01;-4.431e-01;1.041e+00;6.902e-01;-4.153e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.232880000;1.041e+00;7.858e-01;-4.593e-01;7.548e-01;-4.412e-01;1.041e+00;7.072e-01;-4.134e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.246380000;1.041e+00;8.047e-01;-4.559e-01;7.728e-01;-4.378e-01;1.041e+00;7.242e-01;-4.103e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.251780000;1.041e+00;8.097e-01;-4.549e-01;7.777e-01;-4.369e-01;1.041e+00;7.287e-01;-4.094e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.255480000;1.041e+00;8.125e-01;-4.544e-01;7.804e-01;-4.364e-01;1.041e+00;7.313e-01;-4.090e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.264480000;1.041e+00;8.178e-01;-4.535e-01;7.854e-01;-4.356e-01;1.041e+00;7.360e-01;-4.082e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.279480000;1.041e+00;8.230e-01;-4.526e-01;7.904e-01;-4.347e-01;1.041e+00;7.407e-01;-4.073e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.287480000;1.041e+00;8.247e-01;-4.522e-01;7.920e-01;-4.343e-01;1.041e+00;7.422e-01;-4.070e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.288480000;1.041e+00;8.248e-01;-4.522e-01;7.922e-01;-4.343e-01;1.041e+00;7.424e-01;-4.070e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.292480000;1.041e+00;8.255e-01;-4.520e-01;7.928e-01;-4.341e-01;1.041e+00;7.429e-01;-4.068e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.298480000;1.041e+00;8.263e-01;-4.518e-01;7.935e-01;-4.339e-01;1.041e+00;7.437e-01;-4.066e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.318480000;1.041e+00;8.281e-01;-4.512e-01;7.951e-01;-4.332e-01;1.041e+00;7.453e-01;-4.061e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.342480000;1.042e+00;8.292e-01;-4.506e-01;7.961e-01;-4.326e-01;1.042e+00;7.463e-01;-4.056e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.407480000;1.042e+00;8.308e-01;-4.494e-01;7.972e-01;-4.312e-01;1.042e+00;7.478e-01;-4.045e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.408480000;1.042e+00;8.309e-01;-4.494e-01;7.972e-01;-4.312e-01;1.042e+00;7.478e-01;-4.045e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.633480000;1.043e+00;8.328e-01;-4.475e-01;7.985e-01;-4.291e-01;1.043e+00;7.495e-01;-4.027e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.644480000;1.043e+00;8.328e-01;-4.474e-01;7.985e-01;-4.290e-01;1.043e+00;7.496e-01;-4.027e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.659480000;1.043e+00;8.329e-01;-4.474e-01;7.986e-01;-4.289e-01;1.043e+00;7.496e-01;-4.026e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.737480000;1.043e+00;8.331e-01;-4.471e-01;7.987e-01;-4.286e-01;1.043e+00;7.498e-01;-4.024e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.782480000;1.043e+00;8.332e-01;-4.470e-01;7.987e-01;-4.285e-01;1.043e+00;7.498e-01;-4.023e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.795480000;1.043e+00;8.332e-01;-4.470e-01;7.987e-01;-4.285e-01;1.043e+00;7.499e-01;-4.023e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.174480000;1.044e+00;8.333e-01;-4.463e-01;7.986e-01;-4.277e-01;1.044e+00;7.500e-01;-4.017e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.834480000;1.045e+00;8.333e-01;-4.443e-01;7.978e-01;-4.254e-01;1.045e+00;7.500e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.020480000;1.045e+00;8.333e-01;-4.443e-01;7.978e-01;-4.253e-01;1.045e+00;7.500e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.125480000;1.045e+00;8.333e-01;-4.442e-01;7.978e-01;-4.253e-01;1.045e+00;7.500e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.334480000;1.045e+00;8.333e-01;-4.442e-01;7.978e-01;-4.252e-01;1.045e+00;7.500e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
100.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
