time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
0.000001000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.989996000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.989996000;1.044e+00;4.166e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.033e+00;2.058e-01;-9.767e-02;1.033e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.989997000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.033e+00;2.058e-01;-9.767e-02;1.033e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.989998000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.033e+00;2.058e-01;-9.767e-02;1.033e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990000000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990004000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990012000;1.045e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.045e+00;7.501e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990028000;1.045e+00;4.168e-01;-2.223e-01;3.989e-01;-2.128e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.767e-02;1.034e+00;2.058e-01;-9.767e-02;1.045e+00;7.503e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990060000;1.045e+00;4.170e-01;-2.224e-01;3.989e-01;-2.128e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.045e+00;7.506e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
19.990124000;1.046e+00;4.173e-01;-2.226e-01;3.989e-01;-2.128e-01;9.125e-01;9.125e-01;1.035e+00;2.058e-01;-9.768e-02;1.035e+00;2.058e-01;-9.768e-02;1.046e+00;7.511e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
19.990252000;1.048e+00;4.180e-01;-2.229e-01;3.989e-01;-2.128e-01;9.139e-01;9.139e-01;1.037e+00;2.058e-01;-9.769e-02;1.037e+00;2.058e-01;-9.769e-02;1.048e+00;7.523e-01;-4.012e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
19.990380000;1.049e+00;4.186e-01;-2.232e-01;3.989e-01;-2.127e-01;9.154e-01;9.154e-01;1.038e+00;2.058e-01;-9.769e-02;1.038e+00;2.058e-01;-9.769e-02;1.049e+00;7.535e-01;-4.018e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
19.990508000;1.051e+00;4.193e-01;-2.236e-01;3.989e-01;-2.127e-01;9.168e-01;9.168e-01;1.040e+00;2.058e-01;-9.770e-02;1.040e+00;2.058e-01;-9.770e-02;1.051e+00;7.547e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
19.990636000;1.053e+00;4.199e-01;-2.239e-01;3.990e-01;-2.127e-01;9.182e-01;9.182e-01;1.042e+00;2.058e-01;-9.770e-02;1.042e+00;2.058e-01;-9.770e-02;1.053e+00;7.559e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
19.990764000;1.054e+00;4.206e-01;-2.242e-01;3.990e-01;-2.127e-01;9.197e-01;9.197e-01;1.043e+00;2.058e-01;-9.770e-02;1.043e+00;2.058e-01;-9.770e-02;1.054e+00;7.570e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990853000;1.055e+00;4.210e-01;-2.244e-01;3.990e-01;-2.127e-01;9.207e-01;9.207e-01;1.044e+00;2.058e-01;-9.770e-02;1.044e+00;2.058e-01;-9.770e-02;1.055e+00;7.579e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990854000;1.055e+00;4.210e-01;-2.245e-01;3.990e-01;-2.127e-01;9.207e-01;9.207e-01;1.044e+00;2.058e-01;-9.770e-02;1.044e+00;2.058e-01;-9.770e-02;1.055e+00;7.579e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990855000;1.055e+00;4.210e-01;-2.245e-01;3.990e-01;-2.127e-01;9.207e-01;9.207e-01;1.044e+00;2.058e-01;-9.770e-02;1.044e+00;2.058e-01;-9.770e-02;1.055e+00;7.579e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990857000;1.055e+00;4.211e-01;-2.245e-01;3.990e-01;-2.127e-01;9.207e-01;9.207e-01;1.044e+00;2.058e-01;-9.770e-02;1.044e+00;2.058e-01;-9.770e-02;1.055e+00;7.579e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990861000;1.055e+00;4.211e-01;-2.245e-01;3.990e-01;-2.127e-01;9.208e-01;9.208e-01;1.045e+00;2.058e-01;-9.770e-02;1.045e+00;2.058e-01;-9.770e-02;1.055e+00;7.579e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990869000;1.056e+00;4.211e-01;-2.245e-01;3.990e-01;-2.127e-01;9.209e-01;9.209e-01;1.045e+00;2.058e-01;-9.770e-02;1.045e+00;2.058e-01;-9.770e-02;1.056e+00;7.580e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990885000;1.056e+00;4.212e-01;-2.245e-01;3.990e-01;-2.127e-01;9.210e-01;9.210e-01;1.045e+00;2.058e-01;-9.770e-02;1.045e+00;2.058e-01;-9.770e-02;1.056e+00;7.582e-01;-4.042e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990917000;1.056e+00;4.214e-01;-2.246e-01;3.990e-01;-2.127e-01;9.214e-01;9.214e-01;1.045e+00;2.058e-01;-9.770e-02;1.045e+00;2.058e-01;-9.770e-02;1.056e+00;7.585e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.990981000;1.057e+00;4.217e-01;-2.248e-01;3.990e-01;-2.127e-01;9.221e-01;9.221e-01;1.046e+00;2.058e-01;-9.770e-02;1.046e+00;2.058e-01;-9.770e-02;1.057e+00;7.591e-01;-4.046e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
19.991109000;1.059e+00;4.224e-01;-2.251e-01;3.990e-01;-2.126e-01;9.236e-01;9.236e-01;1.048e+00;2.058e-01;-9.770e-02;1.048e+00;2.058e-01;-9.770e-02;1.059e+00;7.602e-01;-4.052e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991237000;1.060e+00;4.230e-01;-2.254e-01;3.990e-01;-2.126e-01;9.250e-01;9.250e-01;1.049e+00;2.058e-01;-9.770e-02;1.049e+00;2.058e-01;-9.770e-02;1.060e+00;7.614e-01;-4.057e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991252000;1.060e+00;4.231e-01;-2.254e-01;3.990e-01;-2.126e-01;9.252e-01;9.252e-01;1.050e+00;2.058e-01;-9.770e-02;1.050e+00;2.058e-01;-9.770e-02;1.060e+00;7.616e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991254000;1.060e+00;4.231e-01;-2.254e-01;3.990e-01;-2.126e-01;9.252e-01;9.252e-01;1.050e+00;2.058e-01;-9.770e-02;1.050e+00;2.058e-01;-9.770e-02;1.060e+00;7.616e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991256000;1.060e+00;4.231e-01;-2.255e-01;3.990e-01;-2.126e-01;9.252e-01;9.252e-01;1.050e+00;2.058e-01;-9.770e-02;1.050e+00;2.058e-01;-9.770e-02;1.060e+00;7.616e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991260000;1.061e+00;4.231e-01;-2.255e-01;3.990e-01;-2.126e-01;9.253e-01;9.253e-01;1.050e+00;2.058e-01;-9.770e-02;1.050e+00;2.058e-01;-9.770e-02;1.061e+00;7.616e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991268000;1.061e+00;4.232e-01;-2.255e-01;3.990e-01;-2.126e-01;9.254e-01;9.254e-01;1.050e+00;2.058e-01;-9.769e-02;1.050e+00;2.058e-01;-9.769e-02;1.061e+00;7.617e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991284000;1.061e+00;4.233e-01;-2.255e-01;3.990e-01;-2.126e-01;9.255e-01;9.255e-01;1.050e+00;2.058e-01;-9.769e-02;1.050e+00;2.058e-01;-9.769e-02;1.061e+00;7.619e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991316000;1.061e+00;4.234e-01;-2.256e-01;3.990e-01;-2.126e-01;9.259e-01;9.259e-01;1.050e+00;2.058e-01;-9.769e-02;1.050e+00;2.058e-01;-9.769e-02;1.061e+00;7.622e-01;-4.061e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991380000;1.062e+00;4.238e-01;-2.258e-01;3.990e-01;-2.126e-01;9.266e-01;9.266e-01;1.051e+00;2.058e-01;-9.769e-02;1.051e+00;2.058e-01;-9.769e-02;1.062e+00;7.628e-01;-4.064e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991508000;1.064e+00;4.244e-01;-2.261e-01;3.990e-01;-2.125e-01;9.281e-01;9.281e-01;1.053e+00;2.058e-01;-9.769e-02;1.053e+00;2.058e-01;-9.769e-02;1.064e+00;7.639e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
19.991764000;1.067e+00;4.257e-01;-2.267e-01;3.990e-01;-2.125e-01;9.310e-01;9.310e-01;1.056e+00;2.058e-01;-9.768e-02;1.056e+00;2.058e-01;-9.768e-02;1.067e+00;7.663e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.992020000;1.070e+00;4.270e-01;-2.273e-01;3.990e-01;-2.124e-01;9.339e-01;9.339e-01;1.059e+00;2.058e-01;-9.766e-02;1.059e+00;2.058e-01;-9.766e-02;1.070e+00;7.687e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.992276000;1.074e+00;4.284e-01;-2.279e-01;3.990e-01;-2.123e-01;9.368e-01;9.368e-01;1.063e+00;2.057e-01;-9.765e-02;1.063e+00;2.057e-01;-9.765e-02;1.074e+00;7.710e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.992532000;1.077e+00;4.297e-01;-2.286e-01;3.990e-01;-2.123e-01;9.397e-01;9.397e-01;1.066e+00;2.057e-01;-9.764e-02;1.066e+00;2.057e-01;-9.764e-02;1.077e+00;7.734e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.992788000;1.080e+00;4.310e-01;-2.292e-01;3.990e-01;-2.122e-01;9.426e-01;9.426e-01;1.069e+00;2.057e-01;-9.762e-02;1.069e+00;2.057e-01;-9.762e-02;1.080e+00;7.758e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.993044000;1.083e+00;4.323e-01;-2.298e-01;3.990e-01;-2.121e-01;9.455e-01;9.455e-01;1.072e+00;2.057e-01;-9.761e-02;1.072e+00;2.057e-01;-9.761e-02;1.083e+00;7.781e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.993300000;1.087e+00;4.336e-01;-2.304e-01;3.990e-01;-2.120e-01;9.484e-01;9.484e-01;1.076e+00;2.057e-01;-9.760e-02;1.076e+00;2.057e-01;-9.760e-02;1.087e+00;7.804e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.993556000;1.090e+00;4.349e-01;-2.310e-01;3.990e-01;-2.120e-01;9.513e-01;9.513e-01;1.079e+00;2.057e-01;-9.759e-02;1.079e+00;2.057e-01;-9.759e-02;1.090e+00;7.828e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.993812000;1.093e+00;4.362e-01;-2.317e-01;3.990e-01;-2.119e-01;9.541e-01;9.541e-01;1.082e+00;2.057e-01;-9.759e-02;1.082e+00;2.057e-01;-9.759e-02;1.093e+00;7.851e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.994068000;1.096e+00;4.375e-01;-2.323e-01;3.990e-01;-2.119e-01;9.570e-01;9.570e-01;1.086e+00;2.056e-01;-9.758e-02;1.086e+00;2.056e-01;-9.758e-02;1.096e+00;7.874e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.994324000;1.100e+00;4.387e-01;-2.329e-01;3.990e-01;-2.118e-01;9.599e-01;9.599e-01;1.089e+00;2.056e-01;-9.758e-02;1.089e+00;2.056e-01;-9.758e-02;1.100e+00;7.897e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.994580000;1.103e+00;4.400e-01;-2.336e-01;3.989e-01;-2.118e-01;9.628e-01;9.628e-01;1.092e+00;2.056e-01;-9.758e-02;1.092e+00;2.056e-01;-9.758e-02;1.103e+00;7.920e-01;-4.205e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995092000;1.110e+00;4.425e-01;-2.349e-01;3.989e-01;-2.117e-01;9.686e-01;9.686e-01;1.099e+00;2.055e-01;-9.760e-02;1.099e+00;2.055e-01;-9.760e-02;1.110e+00;7.966e-01;-4.228e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995547000;1.115e+00;4.448e-01;-2.361e-01;3.988e-01;-2.117e-01;9.737e-01;9.737e-01;1.104e+00;2.055e-01;-9.763e-02;1.104e+00;2.055e-01;-9.763e-02;1.115e+00;8.006e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995551000;1.115e+00;4.448e-01;-2.361e-01;3.988e-01;-2.117e-01;9.737e-01;9.737e-01;1.104e+00;2.055e-01;-9.763e-02;1.104e+00;2.055e-01;-9.763e-02;1.115e+00;8.006e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995555000;1.115e+00;4.448e-01;-2.361e-01;3.988e-01;-2.117e-01;9.737e-01;9.737e-01;1.105e+00;2.055e-01;-9.763e-02;1.105e+00;2.055e-01;-9.763e-02;1.115e+00;8.006e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995563000;1.116e+00;4.448e-01;-2.362e-01;3.988e-01;-2.117e-01;9.738e-01;9.738e-01;1.105e+00;2.055e-01;-9.763e-02;1.105e+00;2.055e-01;-9.763e-02;1.116e+00;8.007e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995579000;1.116e+00;4.449e-01;-2.362e-01;3.988e-01;-2.117e-01;9.740e-01;9.740e-01;1.105e+00;2.055e-01;-9.763e-02;1.105e+00;2.055e-01;-9.763e-02;1.116e+00;8.008e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995611000;1.116e+00;4.451e-01;-2.363e-01;3.988e-01;-2.117e-01;9.744e-01;9.744e-01;1.105e+00;2.055e-01;-9.763e-02;1.105e+00;2.055e-01;-9.763e-02;1.116e+00;8.011e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995675000;1.117e+00;4.454e-01;-2.365e-01;3.987e-01;-2.117e-01;9.751e-01;9.751e-01;1.106e+00;2.055e-01;-9.763e-02;1.106e+00;2.055e-01;-9.763e-02;1.117e+00;8.017e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.995803000;1.119e+00;4.460e-01;-2.368e-01;3.987e-01;-2.117e-01;9.765e-01;9.765e-01;1.108e+00;2.054e-01;-9.765e-02;1.108e+00;2.054e-01;-9.765e-02;1.119e+00;8.028e-01;-4.262e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.996059000;1.122e+00;4.472e-01;-2.375e-01;3.986e-01;-2.117e-01;9.794e-01;9.794e-01;1.111e+00;2.054e-01;-9.767e-02;1.111e+00;2.054e-01;-9.767e-02;1.122e+00;8.050e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.996571000;1.128e+00;4.497e-01;-2.389e-01;3.985e-01;-2.117e-01;9.850e-01;9.850e-01;1.118e+00;2.053e-01;-9.774e-02;1.118e+00;2.053e-01;-9.774e-02;1.128e+00;8.094e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.997083000;1.135e+00;4.521e-01;-2.404e-01;3.983e-01;-2.118e-01;9.907e-01;9.907e-01;1.124e+00;2.052e-01;-9.782e-02;1.124e+00;2.052e-01;-9.782e-02;1.135e+00;8.137e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.997595000;1.141e+00;4.545e-01;-2.419e-01;3.981e-01;-2.119e-01;9.963e-01;9.963e-01;1.131e+00;2.051e-01;-9.793e-02;1.131e+00;2.051e-01;-9.793e-02;1.141e+00;8.180e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.998107000;1.148e+00;4.568e-01;-2.435e-01;3.979e-01;-2.121e-01;1.002e+00;1.002e+00;1.137e+00;2.049e-01;-9.805e-02;1.137e+00;2.049e-01;-9.805e-02;1.148e+00;8.222e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;8.333e-01;-4.444e-01;9.111e-01;4.993e+01;4.993e+01
19.998619000;1.155e+00;4.591e-01;-2.451e-01;3.976e-01;-2.123e-01;1.007e+00;1.007e+00;1.144e+00;2.048e-01;-9.820e-02;1.144e+00;2.048e-01;-9.820e-02;1.155e+00;8.264e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.999131000;1.161e+00;4.614e-01;-2.468e-01;3.973e-01;-2.126e-01;1.013e+00;1.013e+00;1.150e+00;2.046e-01;-9.838e-02;1.150e+00;2.046e-01;-9.838e-02;1.161e+00;8.305e-01;-4.443e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.999643000;1.168e+00;4.636e-01;-2.486e-01;3.970e-01;-2.129e-01;1.019e+00;1.019e+00;1.157e+00;2.045e-01;-9.857e-02;1.157e+00;2.045e-01;-9.857e-02;1.168e+00;8.345e-01;-4.474e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.999886000;1.171e+00;4.646e-01;-2.494e-01;3.969e-01;-2.130e-01;1.021e+00;1.021e+00;1.160e+00;2.044e-01;-9.867e-02;1.160e+00;2.044e-01;-9.867e-02;1.171e+00;8.363e-01;-4.489e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.999996000;1.172e+00;4.650e-01;-2.497e-01;3.968e-01;-2.131e-01;1.022e+00;1.022e+00;1.161e+00;2.043e-01;-9.872e-02;1.161e+00;2.043e-01;-9.872e-02;1.172e+00;8.370e-01;-4.495e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
19.999996000;1.172e+00;4.651e-01;-2.498e-01;3.968e-01;-2.131e-01;1.022e+00;1.022e+00;1.161e+00;2.043e-01;-9.872e-02;1.161e+00;2.043e-01;-9.872e-02;1.172e+00;8.372e-01;-4.496e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000000000;1.172e+00;4.651e-01;-2.498e-01;3.968e-01;-2.131e-01;1.022e+00;1.022e+00;1.161e+00;2.043e-01;-9.872e-02;1.161e+00;2.043e-01;-9.872e-02;1.172e+00;8.372e-01;-4.496e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000004000;1.172e+00;4.651e-01;-2.498e-01;3.968e-01;-2.131e-01;1.022e+00;1.022e+00;1.161e+00;2.043e-01;-9.872e-02;1.161e+00;2.043e-01;-9.872e-02;1.172e+00;8.373e-01;-4.497e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000012000;1.172e+00;4.652e-01;-2.498e-01;3.968e-01;-2.131e-01;1.022e+00;1.022e+00;1.161e+00;2.043e-01;-9.873e-02;1.161e+00;2.043e-01;-9.873e-02;1.172e+00;8.373e-01;-4.497e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000028000;1.173e+00;4.652e-01;-2.499e-01;3.968e-01;-2.131e-01;1.023e+00;1.023e+00;1.162e+00;2.043e-01;-9.874e-02;1.162e+00;2.043e-01;-9.874e-02;1.173e+00;8.374e-01;-4.498e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000060000;1.173e+00;4.654e-01;-2.500e-01;3.967e-01;-2.131e-01;1.023e+00;1.023e+00;1.162e+00;2.043e-01;-9.875e-02;1.162e+00;2.043e-01;-9.875e-02;1.173e+00;8.377e-01;-4.500e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000124000;1.174e+00;4.656e-01;-2.502e-01;3.967e-01;-2.132e-01;1.024e+00;1.024e+00;1.163e+00;2.043e-01;-9.878e-02;1.163e+00;2.043e-01;-9.878e-02;1.174e+00;8.382e-01;-4.504e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000252000;1.175e+00;4.662e-01;-2.507e-01;3.966e-01;-2.133e-01;1.025e+00;1.025e+00;1.164e+00;2.042e-01;-9.884e-02;1.164e+00;2.042e-01;-9.884e-02;1.175e+00;8.391e-01;-4.513e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.000508000;1.179e+00;4.673e-01;-2.516e-01;3.964e-01;-2.135e-01;1.028e+00;1.028e+00;1.168e+00;2.041e-01;-9.896e-02;1.168e+00;2.041e-01;-9.896e-02;1.179e+00;8.411e-01;-4.529e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.001020000;1.185e+00;4.694e-01;-2.535e-01;3.960e-01;-2.139e-01;1.033e+00;1.033e+00;1.174e+00;2.039e-01;-9.922e-02;1.174e+00;2.039e-01;-9.922e-02;1.185e+00;8.449e-01;-4.564e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.001532000;1.192e+00;4.715e-01;-2.555e-01;3.956e-01;-2.144e-01;1.038e+00;1.038e+00;1.181e+00;2.037e-01;-9.950e-02;1.181e+00;2.037e-01;-9.950e-02;1.192e+00;8.486e-01;-4.599e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.002044000;1.198e+00;4.735e-01;-2.575e-01;3.951e-01;-2.149e-01;1.044e+00;1.044e+00;1.187e+00;2.035e-01;-9.981e-02;1.187e+00;2.035e-01;-9.981e-02;1.198e+00;8.523e-01;-4.636e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.002556000;1.205e+00;4.755e-01;-2.596e-01;3.946e-01;-2.155e-01;1.049e+00;1.049e+00;1.194e+00;2.032e-01;-1.001e-01;1.194e+00;2.032e-01;-1.001e-01;1.205e+00;8.559e-01;-4.673e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.003068000;1.211e+00;4.774e-01;-2.618e-01;3.941e-01;-2.161e-01;1.054e+00;1.054e+00;1.200e+00;2.029e-01;-1.005e-01;1.200e+00;2.029e-01;-1.005e-01;1.211e+00;8.594e-01;-4.712e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.003580000;1.218e+00;4.794e-01;-2.640e-01;3.936e-01;-2.168e-01;1.060e+00;1.060e+00;1.207e+00;2.026e-01;-1.009e-01;1.207e+00;2.026e-01;-1.009e-01;1.218e+00;8.628e-01;-4.752e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.004092000;1.225e+00;4.812e-01;-2.663e-01;3.930e-01;-2.175e-01;1.065e+00;1.065e+00;1.213e+00;2.023e-01;-1.013e-01;1.213e+00;2.023e-01;-1.013e-01;1.225e+00;8.662e-01;-4.793e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.004604000;1.231e+00;4.831e-01;-2.686e-01;3.924e-01;-2.182e-01;1.070e+00;1.070e+00;1.219e+00;2.020e-01;-1.017e-01;1.219e+00;2.020e-01;-1.017e-01;1.231e+00;8.695e-01;-4.836e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.005116000;1.238e+00;4.848e-01;-2.711e-01;3.918e-01;-2.190e-01;1.075e+00;1.075e+00;1.226e+00;2.017e-01;-1.022e-01;1.226e+00;2.017e-01;-1.022e-01;1.238e+00;8.727e-01;-4.879e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.005628000;1.244e+00;4.866e-01;-2.736e-01;3.911e-01;-2.199e-01;1.080e+00;1.080e+00;1.232e+00;2.014e-01;-1.026e-01;1.232e+00;2.014e-01;-1.026e-01;1.244e+00;8.758e-01;-4.924e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.006140000;1.251e+00;4.883e-01;-2.761e-01;3.904e-01;-2.208e-01;1.085e+00;1.085e+00;1.239e+00;2.010e-01;-1.031e-01;1.239e+00;2.010e-01;-1.031e-01;1.251e+00;8.789e-01;-4.970e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.006652000;1.257e+00;4.899e-01;-2.787e-01;3.897e-01;-2.217e-01;1.090e+00;1.090e+00;1.245e+00;2.007e-01;-1.036e-01;1.245e+00;2.007e-01;-1.036e-01;1.257e+00;8.819e-01;-5.017e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.007164000;1.264e+00;4.915e-01;-2.814e-01;3.889e-01;-2.227e-01;1.095e+00;1.095e+00;1.252e+00;2.003e-01;-1.042e-01;1.252e+00;2.003e-01;-1.042e-01;1.264e+00;8.848e-01;-5.065e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.007676000;1.270e+00;4.931e-01;-2.841e-01;3.882e-01;-2.237e-01;1.100e+00;1.100e+00;1.258e+00;1.999e-01;-1.047e-01;1.258e+00;1.999e-01;-1.047e-01;1.270e+00;8.876e-01;-5.114e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008188000;1.277e+00;4.946e-01;-2.869e-01;3.874e-01;-2.247e-01;1.105e+00;1.105e+00;1.265e+00;1.995e-01;-1.053e-01;1.265e+00;1.995e-01;-1.053e-01;1.277e+00;8.903e-01;-5.165e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008696000;1.283e+00;4.961e-01;-2.898e-01;3.866e-01;-2.258e-01;1.109e+00;1.109e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.283e+00;8.930e-01;-5.216e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008699000;1.283e+00;4.961e-01;-2.898e-01;3.866e-01;-2.258e-01;1.109e+00;1.109e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.283e+00;8.930e-01;-5.216e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008701000;1.283e+00;4.961e-01;-2.898e-01;3.866e-01;-2.258e-01;1.110e+00;1.110e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.283e+00;8.930e-01;-5.217e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008705000;1.283e+00;4.961e-01;-2.898e-01;3.866e-01;-2.258e-01;1.110e+00;1.110e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.283e+00;8.930e-01;-5.217e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008713000;1.284e+00;4.962e-01;-2.899e-01;3.866e-01;-2.258e-01;1.110e+00;1.110e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.284e+00;8.931e-01;-5.218e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008729000;1.284e+00;4.962e-01;-2.900e-01;3.865e-01;-2.259e-01;1.110e+00;1.110e+00;1.271e+00;1.991e-01;-1.059e-01;1.271e+00;1.991e-01;-1.059e-01;1.284e+00;8.932e-01;-5.220e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008761000;1.284e+00;4.963e-01;-2.902e-01;3.865e-01;-2.259e-01;1.110e+00;1.110e+00;1.272e+00;1.990e-01;-1.060e-01;1.272e+00;1.990e-01;-1.060e-01;1.284e+00;8.933e-01;-5.223e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008825000;1.285e+00;4.965e-01;-2.905e-01;3.864e-01;-2.261e-01;1.111e+00;1.111e+00;1.273e+00;1.990e-01;-1.060e-01;1.273e+00;1.990e-01;-1.060e-01;1.285e+00;8.937e-01;-5.229e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.008953000;1.287e+00;4.968e-01;-2.913e-01;3.862e-01;-2.264e-01;1.112e+00;1.112e+00;1.274e+00;1.989e-01;-1.062e-01;1.274e+00;1.989e-01;-1.062e-01;1.287e+00;8.943e-01;-5.243e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.009209000;1.290e+00;4.976e-01;-2.928e-01;3.857e-01;-2.270e-01;1.114e+00;1.114e+00;1.277e+00;1.987e-01;-1.065e-01;1.277e+00;1.987e-01;-1.065e-01;1.290e+00;8.956e-01;-5.270e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.009721000;1.296e+00;4.990e-01;-2.959e-01;3.849e-01;-2.283e-01;1.119e+00;1.119e+00;1.284e+00;1.982e-01;-1.072e-01;1.284e+00;1.982e-01;-1.072e-01;1.296e+00;8.981e-01;-5.327e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.009932000;1.299e+00;4.995e-01;-2.973e-01;3.845e-01;-2.288e-01;1.121e+00;1.121e+00;1.286e+00;1.980e-01;-1.075e-01;1.286e+00;1.980e-01;-1.075e-01;1.299e+00;8.992e-01;-5.351e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.009996000;1.300e+00;4.996e-01;-2.976e-01;3.844e-01;-2.290e-01;1.121e+00;1.121e+00;1.287e+00;1.980e-01;-1.076e-01;1.287e+00;1.980e-01;-1.076e-01;1.300e+00;8.992e-01;-5.357e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.009996000;1.300e+00;4.997e-01;-2.977e-01;3.844e-01;-2.290e-01;1.121e+00;1.121e+00;1.287e+00;1.980e-01;-1.076e-01;1.287e+00;1.980e-01;-1.076e-01;1.300e+00;8.995e-01;-5.359e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.010004000;1.300e+00;4.997e-01;-2.977e-01;3.844e-01;-2.290e-01;1.121e+00;1.121e+00;1.287e+00;1.980e-01;-1.076e-01;1.287e+00;1.980e-01;-1.076e-01;1.300e+00;8.995e-01;-5.359e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.010012000;1.300e+00;4.997e-01;-2.978e-01;3.844e-01;-2.291e-01;1.121e+00;1.121e+00;1.287e+00;1.980e-01;-1.076e-01;1.287e+00;1.980e-01;-1.076e-01;1.300e+00;8.994e-01;-5.360e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.010028000;1.300e+00;4.996e-01;-2.978e-01;3.843e-01;-2.291e-01;1.121e+00;1.121e+00;1.287e+00;1.980e-01;-1.077e-01;1.287e+00;1.980e-01;-1.077e-01;1.300e+00;8.994e-01;-5.361e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.010060000;1.300e+00;4.996e-01;-2.979e-01;3.843e-01;-2.292e-01;1.121e+00;1.121e+00;1.287e+00;1.979e-01;-1.077e-01;1.287e+00;1.979e-01;-1.077e-01;1.300e+00;8.992e-01;-5.363e-01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;8.333e-01;-4.444e-01;9.111e-01;4.994e+01;4.994e+01
20.010124000;1.300e+00;4.994e-01;-2.982e-01;3.842e-01;-2.294e-01;1.121e+00;1.121e+00;1.287e+00;1.979e-01;-1.078e-01;1.287e+00;1.979e-01;-1.078e-01;1.300e+00;8.990e-01;-5.367e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010168000;1.300e+00;4.993e-01;-2.983e-01;3.841e-01;-2.295e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.988e-01;-5.370e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010171000;1.300e+00;4.993e-01;-2.983e-01;3.841e-01;-2.295e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.988e-01;-5.370e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010173000;1.300e+00;4.993e-01;-2.984e-01;3.841e-01;-2.295e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.988e-01;-5.370e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010177000;1.300e+00;4.993e-01;-2.984e-01;3.841e-01;-2.295e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.988e-01;-5.371e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010185000;1.300e+00;4.993e-01;-2.984e-01;3.841e-01;-2.295e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.987e-01;-5.371e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010201000;1.300e+00;4.993e-01;-2.985e-01;3.840e-01;-2.296e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.079e-01;1.287e+00;1.978e-01;-1.079e-01;1.300e+00;8.987e-01;-5.372e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010233000;1.300e+00;4.992e-01;-2.986e-01;3.840e-01;-2.297e-01;1.121e+00;1.121e+00;1.287e+00;1.978e-01;-1.080e-01;1.287e+00;1.978e-01;-1.080e-01;1.300e+00;8.985e-01;-5.374e-01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;8.333e-01;-4.444e-01;9.111e-01;4.995e+01;4.995e+01
20.010297000;1.300e+00;4.990e-01;-2.988e-01;3.839e-01;-2.299e-01;1.121e+00;1.121e+00;1.287e+00;1.977e-01;-1.081e-01;1.287e+00;1.977e-01;-1.081e-01;1.300e+00;8.983e-01;-5.379e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
20.010425000;1.300e+00;4.987e-01;-2.993e-01;3.836e-01;-2.302e-01;1.120e+00;1.120e+00;1.287e+00;1.976e-01;-1.082e-01;1.287e+00;1.976e-01;-1.082e-01;1.300e+00;8.977e-01;-5.387e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
20.010553000;1.300e+00;4.984e-01;-2.998e-01;3.834e-01;-2.306e-01;1.120e+00;1.120e+00;1.287e+00;1.975e-01;-1.084e-01;1.287e+00;1.975e-01;-1.084e-01;1.300e+00;8.972e-01;-5.396e-01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;8.333e-01;-4.444e-01;9.111e-01;4.996e+01;4.996e+01
20.010681000;1.300e+00;4.981e-01;-3.003e-01;3.832e-01;-2.310e-01;1.120e+00;1.120e+00;1.287e+00;1.974e-01;-1.086e-01;1.287e+00;1.974e-01;-1.086e-01;1.300e+00;8.966e-01;-5.405e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
20.010809000;1.300e+00;4.978e-01;-3.008e-01;3.829e-01;-2.314e-01;1.120e+00;1.120e+00;1.287e+00;1.973e-01;-1.088e-01;1.287e+00;1.973e-01;-1.088e-01;1.300e+00;8.961e-01;-5.414e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
20.010937000;1.300e+00;4.975e-01;-3.013e-01;3.827e-01;-2.318e-01;1.119e+00;1.119e+00;1.287e+00;1.972e-01;-1.090e-01;1.287e+00;1.972e-01;-1.090e-01;1.300e+00;8.955e-01;-5.424e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
20.011065000;1.300e+00;4.972e-01;-3.019e-01;3.825e-01;-2.322e-01;1.119e+00;1.119e+00;1.287e+00;1.971e-01;-1.093e-01;1.287e+00;1.971e-01;-1.093e-01;1.300e+00;8.950e-01;-5.433e-01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;8.333e-01;-4.444e-01;9.111e-01;4.997e+01;4.997e+01
20.011321000;1.300e+00;4.966e-01;-3.029e-01;3.820e-01;-2.330e-01;1.118e+00;1.118e+00;1.287e+00;1.968e-01;-1.097e-01;1.287e+00;1.968e-01;-1.097e-01;1.300e+00;8.938e-01;-5.453e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
20.011577000;1.300e+00;4.959e-01;-3.040e-01;3.815e-01;-2.339e-01;1.118e+00;1.118e+00;1.287e+00;1.966e-01;-1.101e-01;1.287e+00;1.966e-01;-1.101e-01;1.300e+00;8.927e-01;-5.473e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
20.011833000;1.300e+00;4.953e-01;-3.052e-01;3.810e-01;-2.347e-01;1.117e+00;1.117e+00;1.287e+00;1.964e-01;-1.106e-01;1.287e+00;1.964e-01;-1.106e-01;1.300e+00;8.916e-01;-5.493e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
20.012089000;1.300e+00;4.947e-01;-3.063e-01;3.805e-01;-2.356e-01;1.116e+00;1.116e+00;1.287e+00;1.961e-01;-1.110e-01;1.287e+00;1.961e-01;-1.110e-01;1.300e+00;8.904e-01;-5.514e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
20.012345000;1.300e+00;4.940e-01;-3.075e-01;3.800e-01;-2.366e-01;1.115e+00;1.115e+00;1.287e+00;1.959e-01;-1.115e-01;1.287e+00;1.959e-01;-1.115e-01;1.300e+00;8.892e-01;-5.535e-01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;8.333e-01;-4.444e-01;9.111e-01;4.998e+01;4.998e+01
20.012601000;1.300e+00;4.934e-01;-3.087e-01;3.795e-01;-2.375e-01;1.115e+00;1.115e+00;1.287e+00;1.956e-01;-1.120e-01;1.287e+00;1.956e-01;-1.120e-01;1.300e+00;8.881e-01;-5.557e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.012857000;1.300e+00;4.927e-01;-3.099e-01;3.790e-01;-2.384e-01;1.114e+00;1.114e+00;1.286e+00;1.954e-01;-1.124e-01;1.286e+00;1.954e-01;-1.124e-01;1.300e+00;8.869e-01;-5.579e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.013113000;1.300e+00;4.921e-01;-3.112e-01;3.785e-01;-2.394e-01;1.113e+00;1.113e+00;1.286e+00;1.952e-01;-1.129e-01;1.286e+00;1.952e-01;-1.129e-01;1.300e+00;8.857e-01;-5.601e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.013369000;1.300e+00;4.914e-01;-3.125e-01;3.780e-01;-2.404e-01;1.113e+00;1.113e+00;1.286e+00;1.949e-01;-1.134e-01;1.286e+00;1.949e-01;-1.134e-01;1.300e+00;8.845e-01;-5.624e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.013625000;1.300e+00;4.907e-01;-3.137e-01;3.775e-01;-2.413e-01;1.112e+00;1.112e+00;1.286e+00;1.947e-01;-1.139e-01;1.286e+00;1.947e-01;-1.139e-01;1.300e+00;8.833e-01;-5.647e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.013881000;1.300e+00;4.901e-01;-3.150e-01;3.770e-01;-2.423e-01;1.111e+00;1.111e+00;1.286e+00;1.944e-01;-1.144e-01;1.286e+00;1.944e-01;-1.144e-01;1.300e+00;8.821e-01;-5.671e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.014137000;1.300e+00;4.894e-01;-3.163e-01;3.765e-01;-2.433e-01;1.110e+00;1.110e+00;1.286e+00;1.942e-01;-1.150e-01;1.286e+00;1.942e-01;-1.150e-01;1.300e+00;8.809e-01;-5.694e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.014393000;1.300e+00;4.887e-01;-3.177e-01;3.760e-01;-2.444e-01;1.109e+00;1.109e+00;1.286e+00;1.940e-01;-1.155e-01;1.286e+00;1.940e-01;-1.155e-01;1.300e+00;8.797e-01;-5.718e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.014905000;1.300e+00;4.874e-01;-3.203e-01;3.749e-01;-2.464e-01;1.108e+00;1.108e+00;1.286e+00;1.935e-01;-1.165e-01;1.286e+00;1.935e-01;-1.165e-01;1.300e+00;8.773e-01;-5.766e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.015365000;1.300e+00;4.862e-01;-3.228e-01;3.740e-01;-2.483e-01;1.106e+00;1.106e+00;1.286e+00;1.930e-01;-1.175e-01;1.286e+00;1.930e-01;-1.175e-01;1.300e+00;8.752e-01;-5.810e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.015826000;1.300e+00;4.850e-01;-3.253e-01;3.731e-01;-2.502e-01;1.105e+00;1.105e+00;1.285e+00;1.926e-01;-1.185e-01;1.285e+00;1.926e-01;-1.185e-01;1.300e+00;8.730e-01;-5.855e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.016287000;1.300e+00;4.838e-01;-3.278e-01;3.722e-01;-2.521e-01;1.103e+00;1.103e+00;1.285e+00;1.921e-01;-1.194e-01;1.285e+00;1.921e-01;-1.194e-01;1.300e+00;8.709e-01;-5.900e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.016748000;1.300e+00;4.826e-01;-3.303e-01;3.713e-01;-2.541e-01;1.102e+00;1.102e+00;1.285e+00;1.917e-01;-1.204e-01;1.285e+00;1.917e-01;-1.204e-01;1.300e+00;8.687e-01;-5.946e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.017209000;1.300e+00;4.814e-01;-3.329e-01;3.703e-01;-2.560e-01;1.100e+00;1.100e+00;1.285e+00;1.913e-01;-1.214e-01;1.285e+00;1.913e-01;-1.214e-01;1.300e+00;8.666e-01;-5.991e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.017669000;1.300e+00;4.803e-01;-3.354e-01;3.694e-01;-2.580e-01;1.099e+00;1.099e+00;1.285e+00;1.908e-01;-1.224e-01;1.285e+00;1.908e-01;-1.224e-01;1.300e+00;8.645e-01;-6.037e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.018130000;1.300e+00;4.791e-01;-3.380e-01;3.685e-01;-2.600e-01;1.097e+00;1.097e+00;1.284e+00;1.904e-01;-1.234e-01;1.284e+00;1.904e-01;-1.234e-01;1.300e+00;8.623e-01;-6.084e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.018591000;1.300e+00;4.779e-01;-3.406e-01;3.676e-01;-2.620e-01;1.096e+00;1.096e+00;1.284e+00;1.900e-01;-1.244e-01;1.284e+00;1.900e-01;-1.244e-01;1.300e+00;8.602e-01;-6.130e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.019052000;1.300e+00;4.767e-01;-3.431e-01;3.667e-01;-2.639e-01;1.094e+00;1.094e+00;1.284e+00;1.896e-01;-1.255e-01;1.284e+00;1.896e-01;-1.255e-01;1.300e+00;8.581e-01;-6.176e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.019513000;1.300e+00;4.756e-01;-3.457e-01;3.658e-01;-2.659e-01;1.093e+00;1.093e+00;1.284e+00;1.892e-01;-1.265e-01;1.284e+00;1.892e-01;-1.265e-01;1.300e+00;8.561e-01;-6.223e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.019973000;1.300e+00;4.745e-01;-3.483e-01;3.650e-01;-2.679e-01;1.091e+00;1.091e+00;1.284e+00;1.887e-01;-1.275e-01;1.284e+00;1.887e-01;-1.275e-01;1.300e+00;8.540e-01;-6.269e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.020434000;1.300e+00;4.733e-01;-3.508e-01;3.641e-01;-2.699e-01;1.089e+00;1.089e+00;1.284e+00;1.883e-01;-1.285e-01;1.284e+00;1.883e-01;-1.285e-01;1.300e+00;8.520e-01;-6.315e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.020895000;1.300e+00;4.722e-01;-3.534e-01;3.632e-01;-2.718e-01;1.088e+00;1.088e+00;1.283e+00;1.879e-01;-1.295e-01;1.283e+00;1.879e-01;-1.295e-01;1.300e+00;8.500e-01;-6.361e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.021356000;1.300e+00;4.711e-01;-3.559e-01;3.624e-01;-2.738e-01;1.086e+00;1.086e+00;1.283e+00;1.875e-01;-1.305e-01;1.283e+00;1.875e-01;-1.305e-01;1.300e+00;8.480e-01;-6.407e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.021817000;1.300e+00;4.700e-01;-3.585e-01;3.615e-01;-2.757e-01;1.085e+00;1.085e+00;1.283e+00;1.871e-01;-1.315e-01;1.283e+00;1.871e-01;-1.315e-01;1.300e+00;8.460e-01;-6.452e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.022277000;1.300e+00;4.689e-01;-3.610e-01;3.607e-01;-2.777e-01;1.083e+00;1.083e+00;1.283e+00;1.867e-01;-1.324e-01;1.283e+00;1.867e-01;-1.324e-01;1.300e+00;8.441e-01;-6.498e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.022738000;1.300e+00;4.678e-01;-3.635e-01;3.599e-01;-2.796e-01;1.082e+00;1.082e+00;1.283e+00;1.863e-01;-1.334e-01;1.283e+00;1.863e-01;-1.334e-01;1.300e+00;8.421e-01;-6.543e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.023199000;1.300e+00;4.668e-01;-3.660e-01;3.591e-01;-2.815e-01;1.080e+00;1.080e+00;1.282e+00;1.859e-01;-1.344e-01;1.282e+00;1.859e-01;-1.344e-01;1.300e+00;8.402e-01;-6.588e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.023660000;1.300e+00;4.657e-01;-3.684e-01;3.583e-01;-2.834e-01;1.079e+00;1.079e+00;1.282e+00;1.856e-01;-1.354e-01;1.282e+00;1.856e-01;-1.354e-01;1.300e+00;8.383e-01;-6.632e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.024121000;1.300e+00;4.647e-01;-3.709e-01;3.575e-01;-2.853e-01;1.077e+00;1.077e+00;1.282e+00;1.852e-01;-1.363e-01;1.282e+00;1.852e-01;-1.363e-01;1.300e+00;8.365e-01;-6.676e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.024581000;1.300e+00;4.637e-01;-3.733e-01;3.567e-01;-2.872e-01;1.076e+00;1.076e+00;1.282e+00;1.848e-01;-1.373e-01;1.282e+00;1.848e-01;-1.373e-01;1.300e+00;8.347e-01;-6.720e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.025042000;1.300e+00;4.627e-01;-3.757e-01;3.559e-01;-2.890e-01;1.075e+00;1.075e+00;1.282e+00;1.845e-01;-1.382e-01;1.282e+00;1.845e-01;-1.382e-01;1.300e+00;8.328e-01;-6.763e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.025503000;1.300e+00;4.617e-01;-3.781e-01;3.552e-01;-2.908e-01;1.073e+00;1.073e+00;1.282e+00;1.841e-01;-1.391e-01;1.282e+00;1.841e-01;-1.391e-01;1.300e+00;8.311e-01;-6.806e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.025964000;1.300e+00;4.607e-01;-3.804e-01;3.544e-01;-2.927e-01;1.072e+00;1.072e+00;1.281e+00;1.838e-01;-1.401e-01;1.281e+00;1.838e-01;-1.401e-01;1.300e+00;8.293e-01;-6.848e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.026425000;1.300e+00;4.598e-01;-3.828e-01;3.537e-01;-2.944e-01;1.070e+00;1.070e+00;1.281e+00;1.834e-01;-1.410e-01;1.281e+00;1.834e-01;-1.410e-01;1.300e+00;8.276e-01;-6.890e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.026885000;1.300e+00;4.588e-01;-3.851e-01;3.529e-01;-2.962e-01;1.069e+00;1.069e+00;1.281e+00;1.831e-01;-1.419e-01;1.281e+00;1.831e-01;-1.419e-01;1.300e+00;8.259e-01;-6.931e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.027346000;1.300e+00;4.579e-01;-3.873e-01;3.522e-01;-2.980e-01;1.068e+00;1.068e+00;1.281e+00;1.827e-01;-1.427e-01;1.281e+00;1.827e-01;-1.427e-01;1.300e+00;8.242e-01;-6.972e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.027807000;1.300e+00;4.570e-01;-3.896e-01;3.515e-01;-2.997e-01;1.066e+00;1.066e+00;1.281e+00;1.824e-01;-1.436e-01;1.281e+00;1.824e-01;-1.436e-01;1.300e+00;8.226e-01;-7.013e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.028268000;1.300e+00;4.561e-01;-3.918e-01;3.508e-01;-3.014e-01;1.065e+00;1.065e+00;1.281e+00;1.821e-01;-1.445e-01;1.281e+00;1.821e-01;-1.445e-01;1.300e+00;8.209e-01;-7.052e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.029189000;1.300e+00;4.543e-01;-3.961e-01;3.495e-01;-3.047e-01;1.062e+00;1.062e+00;1.280e+00;1.814e-01;-1.462e-01;1.280e+00;1.814e-01;-1.462e-01;1.300e+00;8.178e-01;-7.130e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.030019000;1.300e+00;4.528e-01;-3.999e-01;3.483e-01;-3.076e-01;1.060e+00;1.060e+00;1.280e+00;1.809e-01;-1.477e-01;1.280e+00;1.809e-01;-1.477e-01;1.300e+00;8.150e-01;-7.199e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.030848000;1.300e+00;4.513e-01;-4.036e-01;3.471e-01;-3.105e-01;1.058e+00;1.058e+00;1.280e+00;1.803e-01;-1.491e-01;1.280e+00;1.803e-01;-1.491e-01;1.300e+00;8.123e-01;-7.266e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.031678000;1.300e+00;4.498e-01;-4.073e-01;3.460e-01;-3.133e-01;1.056e+00;1.056e+00;1.280e+00;1.798e-01;-1.505e-01;1.280e+00;1.798e-01;-1.505e-01;1.300e+00;8.097e-01;-7.331e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.032507000;1.300e+00;4.485e-01;-4.108e-01;3.450e-01;-3.160e-01;1.054e+00;1.054e+00;1.279e+00;1.793e-01;-1.519e-01;1.279e+00;1.793e-01;-1.519e-01;1.300e+00;8.072e-01;-7.394e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.033337000;1.300e+00;4.471e-01;-4.142e-01;3.439e-01;-3.186e-01;1.052e+00;1.052e+00;1.279e+00;1.788e-01;-1.532e-01;1.279e+00;1.788e-01;-1.532e-01;1.300e+00;8.048e-01;-7.455e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.034166000;1.300e+00;4.458e-01;-4.175e-01;3.429e-01;-3.211e-01;1.050e+00;1.050e+00;1.279e+00;1.783e-01;-1.545e-01;1.279e+00;1.783e-01;-1.545e-01;1.300e+00;8.024e-01;-7.514e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.034995000;1.300e+00;4.445e-01;-4.207e-01;3.419e-01;-3.236e-01;1.048e+00;1.048e+00;1.279e+00;1.779e-01;-1.558e-01;1.279e+00;1.779e-01;-1.558e-01;1.300e+00;8.002e-01;-7.572e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.035825000;1.300e+00;4.433e-01;-4.238e-01;3.410e-01;-3.260e-01;1.046e+00;1.046e+00;1.278e+00;1.774e-01;-1.570e-01;1.278e+00;1.774e-01;-1.570e-01;1.300e+00;7.980e-01;-7.628e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
