time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.036654000;1.300e+00;4.421e-01;-4.268e-01;3.401e-01;-3.283e-01;1.044e+00;1.044e+00;1.278e+00;1.770e-01;-1.581e-01;1.278e+00;1.770e-01;-1.581e-01;1.300e+00;7.958e-01;-7.682e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.037484000;1.300e+00;4.410e-01;-4.297e-01;3.392e-01;-3.305e-01;1.042e+00;1.042e+00;1.278e+00;1.766e-01;-1.593e-01;1.278e+00;1.766e-01;-1.593e-01;1.300e+00;7.938e-01;-7.735e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.038313000;1.300e+00;4.399e-01;-4.325e-01;3.384e-01;-3.327e-01;1.040e+00;1.040e+00;1.278e+00;1.762e-01;-1.604e-01;1.278e+00;1.762e-01;-1.604e-01;1.300e+00;7.918e-01;-7.785e-01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;8.333e-01;-4.444e-01;9.111e-01;4.999e+01;4.999e+01
20.039143000;1.300e+00;4.388e-01;-4.352e-01;3.376e-01;-3.348e-01;1.039e+00;1.039e+00;1.278e+00;1.758e-01;-1.614e-01;1.278e+00;1.758e-01;-1.614e-01;1.300e+00;7.899e-01;-7.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.039972000;1.300e+00;4.378e-01;-4.379e-01;3.368e-01;-3.368e-01;1.037e+00;1.037e+00;1.277e+00;1.755e-01;-1.625e-01;1.277e+00;1.755e-01;-1.625e-01;1.300e+00;7.881e-01;-7.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.039996000;1.300e+00;4.378e-01;-4.379e-01;3.368e-01;-3.369e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.880e-01;-7.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.039996000;1.300e+00;4.378e-01;-4.380e-01;3.368e-01;-3.369e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.880e-01;-7.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040001000;1.300e+00;4.378e-01;-4.380e-01;3.368e-01;-3.369e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.880e-01;-7.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040005000;1.300e+00;4.378e-01;-4.380e-01;3.367e-01;-3.369e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.880e-01;-7.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040013000;1.300e+00;4.378e-01;-4.380e-01;3.367e-01;-3.369e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.880e-01;-7.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040029000;1.300e+00;4.377e-01;-4.380e-01;3.367e-01;-3.370e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.625e-01;1.277e+00;1.754e-01;-1.625e-01;1.300e+00;7.879e-01;-7.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040061000;1.300e+00;4.377e-01;-4.381e-01;3.367e-01;-3.370e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.626e-01;1.277e+00;1.754e-01;-1.626e-01;1.300e+00;7.878e-01;-7.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040125000;1.300e+00;4.375e-01;-4.382e-01;3.366e-01;-3.372e-01;1.037e+00;1.037e+00;1.277e+00;1.754e-01;-1.627e-01;1.277e+00;1.754e-01;-1.627e-01;1.300e+00;7.875e-01;-7.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040253000;1.299e+00;4.373e-01;-4.385e-01;3.365e-01;-3.375e-01;1.036e+00;1.036e+00;1.277e+00;1.753e-01;-1.628e-01;1.277e+00;1.753e-01;-1.628e-01;1.299e+00;7.871e-01;-7.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040509000;1.299e+00;4.367e-01;-4.391e-01;3.363e-01;-3.381e-01;1.035e+00;1.035e+00;1.276e+00;1.752e-01;-1.631e-01;1.276e+00;1.752e-01;-1.631e-01;1.299e+00;7.861e-01;-7.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.040765000;1.298e+00;4.362e-01;-4.397e-01;3.360e-01;-3.387e-01;1.034e+00;1.034e+00;1.275e+00;1.751e-01;-1.634e-01;1.275e+00;1.751e-01;-1.634e-01;1.298e+00;7.852e-01;-7.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.041021000;1.297e+00;4.357e-01;-4.402e-01;3.358e-01;-3.393e-01;1.033e+00;1.033e+00;1.275e+00;1.750e-01;-1.637e-01;1.275e+00;1.750e-01;-1.637e-01;1.297e+00;7.843e-01;-7.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.041277000;1.297e+00;4.352e-01;-4.408e-01;3.356e-01;-3.399e-01;1.032e+00;1.032e+00;1.274e+00;1.749e-01;-1.640e-01;1.274e+00;1.749e-01;-1.640e-01;1.297e+00;7.834e-01;-7.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.041533000;1.296e+00;4.347e-01;-4.413e-01;3.354e-01;-3.405e-01;1.031e+00;1.031e+00;1.273e+00;1.748e-01;-1.643e-01;1.273e+00;1.748e-01;-1.643e-01;1.296e+00;7.824e-01;-7.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.041789000;1.296e+00;4.342e-01;-4.418e-01;3.351e-01;-3.410e-01;1.030e+00;1.030e+00;1.273e+00;1.747e-01;-1.646e-01;1.273e+00;1.747e-01;-1.646e-01;1.296e+00;7.815e-01;-7.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.042301000;1.294e+00;4.332e-01;-4.428e-01;3.347e-01;-3.421e-01;1.029e+00;1.029e+00;1.271e+00;1.745e-01;-1.651e-01;1.271e+00;1.745e-01;-1.651e-01;1.294e+00;7.797e-01;-7.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.042813000;1.293e+00;4.322e-01;-4.438e-01;3.343e-01;-3.432e-01;1.027e+00;1.027e+00;1.270e+00;1.743e-01;-1.657e-01;1.270e+00;1.743e-01;-1.657e-01;1.293e+00;7.780e-01;-7.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.043325000;1.292e+00;4.312e-01;-4.447e-01;3.339e-01;-3.443e-01;1.025e+00;1.025e+00;1.268e+00;1.741e-01;-1.662e-01;1.268e+00;1.741e-01;-1.662e-01;1.292e+00;7.762e-01;-8.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.043837000;1.290e+00;4.303e-01;-4.456e-01;3.335e-01;-3.453e-01;1.023e+00;1.023e+00;1.267e+00;1.739e-01;-1.667e-01;1.267e+00;1.739e-01;-1.667e-01;1.290e+00;7.745e-01;-8.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.044349000;1.289e+00;4.294e-01;-4.464e-01;3.331e-01;-3.463e-01;1.021e+00;1.021e+00;1.266e+00;1.737e-01;-1.672e-01;1.266e+00;1.737e-01;-1.672e-01;1.289e+00;7.728e-01;-8.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.044861000;1.288e+00;4.284e-01;-4.472e-01;3.327e-01;-3.473e-01;1.020e+00;1.020e+00;1.264e+00;1.736e-01;-1.677e-01;1.264e+00;1.736e-01;-1.677e-01;1.288e+00;7.712e-01;-8.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.045373000;1.287e+00;4.275e-01;-4.480e-01;3.323e-01;-3.482e-01;1.018e+00;1.018e+00;1.263e+00;1.734e-01;-1.682e-01;1.263e+00;1.734e-01;-1.682e-01;1.287e+00;7.696e-01;-8.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.045885000;1.285e+00;4.267e-01;-4.487e-01;3.320e-01;-3.491e-01;1.016e+00;1.016e+00;1.262e+00;1.732e-01;-1.686e-01;1.262e+00;1.732e-01;-1.686e-01;1.285e+00;7.680e-01;-8.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.046885000;1.283e+00;4.250e-01;-4.499e-01;3.313e-01;-3.507e-01;1.013e+00;1.013e+00;1.259e+00;1.729e-01;-1.695e-01;1.259e+00;1.729e-01;-1.695e-01;1.283e+00;7.650e-01;-8.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.047785000;1.281e+00;4.235e-01;-4.509e-01;3.307e-01;-3.521e-01;1.010e+00;1.010e+00;1.257e+00;1.727e-01;-1.701e-01;1.257e+00;1.727e-01;-1.701e-01;1.281e+00;7.623e-01;-8.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.048685000;1.278e+00;4.221e-01;-4.517e-01;3.302e-01;-3.534e-01;1.007e+00;1.007e+00;1.254e+00;1.724e-01;-1.708e-01;1.254e+00;1.724e-01;-1.708e-01;1.278e+00;7.598e-01;-8.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.049585000;1.276e+00;4.208e-01;-4.524e-01;3.297e-01;-3.545e-01;1.005e+00;1.005e+00;1.252e+00;1.722e-01;-1.714e-01;1.252e+00;1.722e-01;-1.714e-01;1.276e+00;7.574e-01;-8.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.049996000;1.275e+00;4.202e-01;-4.527e-01;3.295e-01;-3.550e-01;1.004e+00;1.004e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.564e-01;-8.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.049996000;1.275e+00;4.202e-01;-4.526e-01;3.295e-01;-3.550e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.563e-01;-8.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050000000;1.275e+00;4.202e-01;-4.526e-01;3.295e-01;-3.550e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.563e-01;-8.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050004000;1.275e+00;4.201e-01;-4.526e-01;3.295e-01;-3.550e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.563e-01;-8.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050012000;1.275e+00;4.201e-01;-4.526e-01;3.295e-01;-3.550e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.562e-01;-8.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050028000;1.275e+00;4.201e-01;-4.527e-01;3.295e-01;-3.550e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.562e-01;-8.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050060000;1.275e+00;4.201e-01;-4.527e-01;3.295e-01;-3.551e-01;1.003e+00;1.003e+00;1.251e+00;1.721e-01;-1.716e-01;1.251e+00;1.721e-01;-1.716e-01;1.275e+00;7.561e-01;-8.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050124000;1.275e+00;4.200e-01;-4.527e-01;3.295e-01;-3.552e-01;1.003e+00;1.003e+00;1.250e+00;1.721e-01;-1.717e-01;1.250e+00;1.721e-01;-1.717e-01;1.275e+00;7.560e-01;-8.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050252000;1.274e+00;4.198e-01;-4.528e-01;3.294e-01;-3.553e-01;1.003e+00;1.003e+00;1.250e+00;1.721e-01;-1.717e-01;1.250e+00;1.721e-01;-1.717e-01;1.274e+00;7.556e-01;-8.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.050508000;1.274e+00;4.194e-01;-4.529e-01;3.293e-01;-3.556e-01;1.002e+00;1.002e+00;1.249e+00;1.720e-01;-1.719e-01;1.249e+00;1.720e-01;-1.719e-01;1.274e+00;7.550e-01;-8.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.051020000;1.272e+00;4.187e-01;-4.532e-01;3.291e-01;-3.561e-01;1.001e+00;1.001e+00;1.248e+00;1.719e-01;-1.722e-01;1.248e+00;1.719e-01;-1.722e-01;1.272e+00;7.537e-01;-8.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.052020000;1.270e+00;4.173e-01;-4.535e-01;3.286e-01;-3.571e-01;9.978e-01;9.978e-01;1.246e+00;1.717e-01;-1.726e-01;1.246e+00;1.717e-01;-1.726e-01;1.270e+00;7.512e-01;-8.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.053020000;1.267e+00;4.160e-01;-4.537e-01;3.282e-01;-3.580e-01;9.952e-01;9.952e-01;1.243e+00;1.715e-01;-1.731e-01;1.243e+00;1.715e-01;-1.731e-01;1.267e+00;7.488e-01;-8.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.054020000;1.265e+00;4.148e-01;-4.537e-01;3.279e-01;-3.587e-01;9.927e-01;9.927e-01;1.240e+00;1.714e-01;-1.734e-01;1.240e+00;1.714e-01;-1.734e-01;1.265e+00;7.466e-01;-8.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.055020000;1.262e+00;4.136e-01;-4.536e-01;3.276e-01;-3.593e-01;9.903e-01;9.903e-01;1.238e+00;1.712e-01;-1.737e-01;1.238e+00;1.712e-01;-1.737e-01;1.262e+00;7.444e-01;-8.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.056020000;1.260e+00;4.124e-01;-4.533e-01;3.273e-01;-3.598e-01;9.880e-01;9.880e-01;1.235e+00;1.711e-01;-1.740e-01;1.235e+00;1.711e-01;-1.740e-01;1.260e+00;7.423e-01;-8.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.057020000;1.257e+00;4.113e-01;-4.529e-01;3.271e-01;-3.601e-01;9.857e-01;9.857e-01;1.233e+00;1.710e-01;-1.741e-01;1.233e+00;1.710e-01;-1.741e-01;1.257e+00;7.404e-01;-8.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.058020000;1.255e+00;4.103e-01;-4.523e-01;3.269e-01;-3.604e-01;9.836e-01;9.836e-01;1.230e+00;1.709e-01;-1.743e-01;1.230e+00;1.709e-01;-1.743e-01;1.255e+00;7.385e-01;-8.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.059020000;1.252e+00;4.092e-01;-4.516e-01;3.268e-01;-3.605e-01;9.815e-01;9.815e-01;1.228e+00;1.709e-01;-1.743e-01;1.228e+00;1.709e-01;-1.743e-01;1.252e+00;7.366e-01;-8.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.059996000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.744e-01;1.225e+00;1.708e-01;-1.744e-01;1.250e+00;7.350e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.059998000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.744e-01;1.225e+00;1.708e-01;-1.744e-01;1.250e+00;7.350e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.060000000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.744e-01;1.225e+00;1.708e-01;-1.744e-01;1.250e+00;7.349e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.060124000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.744e-01;1.225e+00;1.708e-01;-1.744e-01;1.250e+00;7.349e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.060252000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.349e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
20.060508000;1.250e+00;4.083e-01;-4.507e-01;3.266e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.349e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.060764000;1.250e+00;4.082e-01;-4.507e-01;3.266e-01;-3.605e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.348e-01;-8.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.061020000;1.250e+00;4.082e-01;-4.506e-01;3.266e-01;-3.605e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.348e-01;-8.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.061276000;1.250e+00;4.082e-01;-4.506e-01;3.266e-01;-3.605e-01;9.796e-01;9.796e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.348e-01;-8.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.061532000;1.250e+00;4.082e-01;-4.506e-01;3.265e-01;-3.604e-01;9.797e-01;9.797e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.347e-01;-8.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.061788000;1.250e+00;4.082e-01;-4.505e-01;3.265e-01;-3.604e-01;9.797e-01;9.797e-01;1.225e+00;1.708e-01;-1.743e-01;1.225e+00;1.708e-01;-1.743e-01;1.250e+00;7.347e-01;-8.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.062300000;1.250e+00;4.082e-01;-4.504e-01;3.265e-01;-3.603e-01;9.798e-01;9.798e-01;1.225e+00;1.708e-01;-1.742e-01;1.225e+00;1.708e-01;-1.742e-01;1.250e+00;7.347e-01;-8.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.062812000;1.250e+00;4.082e-01;-4.502e-01;3.265e-01;-3.602e-01;9.799e-01;9.799e-01;1.225e+00;1.708e-01;-1.742e-01;1.225e+00;1.708e-01;-1.742e-01;1.250e+00;7.347e-01;-8.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.063324000;1.250e+00;4.082e-01;-4.500e-01;3.265e-01;-3.600e-01;9.800e-01;9.800e-01;1.225e+00;1.708e-01;-1.741e-01;1.225e+00;1.708e-01;-1.741e-01;1.250e+00;7.347e-01;-8.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.063836000;1.250e+00;4.082e-01;-4.499e-01;3.265e-01;-3.599e-01;9.801e-01;9.801e-01;1.225e+00;1.708e-01;-1.740e-01;1.225e+00;1.708e-01;-1.740e-01;1.250e+00;7.347e-01;-8.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.064348000;1.250e+00;4.082e-01;-4.496e-01;3.265e-01;-3.597e-01;9.802e-01;9.802e-01;1.225e+00;1.708e-01;-1.739e-01;1.225e+00;1.708e-01;-1.739e-01;1.250e+00;7.347e-01;-8.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.064860000;1.250e+00;4.082e-01;-4.494e-01;3.266e-01;-3.595e-01;9.804e-01;9.804e-01;1.225e+00;1.708e-01;-1.738e-01;1.225e+00;1.708e-01;-1.738e-01;1.250e+00;7.348e-01;-8.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.065372000;1.250e+00;4.082e-01;-4.492e-01;3.266e-01;-3.593e-01;9.805e-01;9.805e-01;1.225e+00;1.708e-01;-1.737e-01;1.225e+00;1.708e-01;-1.737e-01;1.250e+00;7.348e-01;-8.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.065884000;1.250e+00;4.083e-01;-4.489e-01;3.266e-01;-3.591e-01;9.806e-01;9.806e-01;1.225e+00;1.708e-01;-1.736e-01;1.225e+00;1.708e-01;-1.736e-01;1.250e+00;7.349e-01;-8.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.066396000;1.250e+00;4.083e-01;-4.487e-01;3.266e-01;-3.589e-01;9.808e-01;9.808e-01;1.225e+00;1.708e-01;-1.735e-01;1.225e+00;1.708e-01;-1.735e-01;1.250e+00;7.349e-01;-8.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.066908000;1.250e+00;4.083e-01;-4.484e-01;3.267e-01;-3.587e-01;9.810e-01;9.810e-01;1.225e+00;1.708e-01;-1.734e-01;1.225e+00;1.708e-01;-1.734e-01;1.250e+00;7.350e-01;-8.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.067420000;1.250e+00;4.084e-01;-4.481e-01;3.267e-01;-3.585e-01;9.811e-01;9.811e-01;1.225e+00;1.708e-01;-1.733e-01;1.225e+00;1.708e-01;-1.733e-01;1.250e+00;7.351e-01;-8.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.068420000;1.250e+00;4.085e-01;-4.475e-01;3.268e-01;-3.580e-01;9.815e-01;9.815e-01;1.225e+00;1.709e-01;-1.731e-01;1.225e+00;1.709e-01;-1.731e-01;1.250e+00;7.353e-01;-8.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.069320000;1.250e+00;4.086e-01;-4.470e-01;3.269e-01;-3.576e-01;9.818e-01;9.818e-01;1.226e+00;1.709e-01;-1.729e-01;1.226e+00;1.709e-01;-1.729e-01;1.250e+00;7.354e-01;-8.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.070220000;1.250e+00;4.087e-01;-4.464e-01;3.269e-01;-3.571e-01;9.821e-01;9.821e-01;1.226e+00;1.709e-01;-1.726e-01;1.226e+00;1.709e-01;-1.726e-01;1.250e+00;7.356e-01;-8.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.071120000;1.250e+00;4.088e-01;-4.459e-01;3.270e-01;-3.567e-01;9.825e-01;9.825e-01;1.226e+00;1.710e-01;-1.724e-01;1.226e+00;1.710e-01;-1.724e-01;1.250e+00;7.358e-01;-8.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.072020000;1.250e+00;4.089e-01;-4.453e-01;3.271e-01;-3.562e-01;9.828e-01;9.828e-01;1.226e+00;1.710e-01;-1.722e-01;1.226e+00;1.710e-01;-1.722e-01;1.250e+00;7.360e-01;-8.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.072920000;1.250e+00;4.090e-01;-4.447e-01;3.272e-01;-3.558e-01;9.832e-01;9.832e-01;1.226e+00;1.710e-01;-1.720e-01;1.226e+00;1.710e-01;-1.720e-01;1.250e+00;7.362e-01;-8.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.073820000;1.250e+00;4.091e-01;-4.442e-01;3.273e-01;-3.553e-01;9.835e-01;9.835e-01;1.226e+00;1.711e-01;-1.717e-01;1.226e+00;1.711e-01;-1.717e-01;1.250e+00;7.364e-01;-7.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.074720000;1.250e+00;4.092e-01;-4.436e-01;3.274e-01;-3.549e-01;9.838e-01;9.838e-01;1.226e+00;1.711e-01;-1.715e-01;1.226e+00;1.711e-01;-1.715e-01;1.250e+00;7.366e-01;-7.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.075620000;1.250e+00;4.093e-01;-4.431e-01;3.275e-01;-3.544e-01;9.842e-01;9.842e-01;1.226e+00;1.711e-01;-1.713e-01;1.226e+00;1.711e-01;-1.713e-01;1.250e+00;7.368e-01;-7.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.076520000;1.250e+00;4.094e-01;-4.425e-01;3.276e-01;-3.540e-01;9.845e-01;9.845e-01;1.226e+00;1.712e-01;-1.711e-01;1.226e+00;1.712e-01;-1.711e-01;1.250e+00;7.370e-01;-7.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.077420000;1.250e+00;4.096e-01;-4.420e-01;3.276e-01;-3.536e-01;9.848e-01;9.848e-01;1.226e+00;1.712e-01;-1.708e-01;1.226e+00;1.712e-01;-1.708e-01;1.250e+00;7.372e-01;-7.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.078320000;1.250e+00;4.097e-01;-4.414e-01;3.277e-01;-3.532e-01;9.851e-01;9.851e-01;1.226e+00;1.713e-01;-1.706e-01;1.226e+00;1.713e-01;-1.706e-01;1.250e+00;7.374e-01;-7.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.079220000;1.250e+00;4.098e-01;-4.409e-01;3.278e-01;-3.527e-01;9.854e-01;9.854e-01;1.226e+00;1.713e-01;-1.704e-01;1.226e+00;1.713e-01;-1.704e-01;1.250e+00;7.376e-01;-7.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.080120000;1.250e+00;4.099e-01;-4.404e-01;3.279e-01;-3.523e-01;9.857e-01;9.857e-01;1.226e+00;1.713e-01;-1.702e-01;1.226e+00;1.713e-01;-1.702e-01;1.250e+00;7.378e-01;-7.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.081020000;1.250e+00;4.100e-01;-4.399e-01;3.280e-01;-3.519e-01;9.860e-01;9.860e-01;1.226e+00;1.714e-01;-1.700e-01;1.226e+00;1.714e-01;-1.700e-01;1.250e+00;7.380e-01;-7.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.081920000;1.250e+00;4.101e-01;-4.395e-01;3.281e-01;-3.516e-01;9.863e-01;9.863e-01;1.226e+00;1.714e-01;-1.698e-01;1.226e+00;1.714e-01;-1.698e-01;1.250e+00;7.381e-01;-7.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.082820000;1.250e+00;4.102e-01;-4.390e-01;3.281e-01;-3.512e-01;9.866e-01;9.866e-01;1.226e+00;1.714e-01;-1.696e-01;1.226e+00;1.714e-01;-1.696e-01;1.250e+00;7.383e-01;-7.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.083720000;1.250e+00;4.103e-01;-4.386e-01;3.282e-01;-3.508e-01;9.869e-01;9.869e-01;1.226e+00;1.715e-01;-1.695e-01;1.226e+00;1.715e-01;-1.695e-01;1.250e+00;7.385e-01;-7.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.084620000;1.250e+00;4.103e-01;-4.381e-01;3.283e-01;-3.505e-01;9.871e-01;9.871e-01;1.226e+00;1.715e-01;-1.693e-01;1.226e+00;1.715e-01;-1.693e-01;1.250e+00;7.386e-01;-7.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.085520000;1.250e+00;4.104e-01;-4.377e-01;3.283e-01;-3.502e-01;9.874e-01;9.874e-01;1.226e+00;1.715e-01;-1.691e-01;1.226e+00;1.715e-01;-1.691e-01;1.250e+00;7.388e-01;-7.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.086420000;1.250e+00;4.105e-01;-4.373e-01;3.284e-01;-3.499e-01;9.876e-01;9.876e-01;1.226e+00;1.716e-01;-1.690e-01;1.226e+00;1.716e-01;-1.690e-01;1.250e+00;7.389e-01;-7.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.087420000;1.250e+00;4.106e-01;-4.369e-01;3.285e-01;-3.495e-01;9.879e-01;9.879e-01;1.226e+00;1.716e-01;-1.688e-01;1.226e+00;1.716e-01;-1.688e-01;1.250e+00;7.391e-01;-7.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.088420000;1.250e+00;4.107e-01;-4.365e-01;3.285e-01;-3.492e-01;9.881e-01;9.881e-01;1.226e+00;1.716e-01;-1.686e-01;1.226e+00;1.716e-01;-1.686e-01;1.250e+00;7.392e-01;-7.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.089420000;1.250e+00;4.107e-01;-4.361e-01;3.286e-01;-3.489e-01;9.883e-01;9.883e-01;1.226e+00;1.716e-01;-1.685e-01;1.226e+00;1.716e-01;-1.685e-01;1.250e+00;7.393e-01;-7.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.090420000;1.250e+00;4.108e-01;-4.357e-01;3.287e-01;-3.486e-01;9.886e-01;9.886e-01;1.226e+00;1.717e-01;-1.683e-01;1.226e+00;1.717e-01;-1.683e-01;1.250e+00;7.395e-01;-7.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.091420000;1.250e+00;4.109e-01;-4.354e-01;3.287e-01;-3.483e-01;9.888e-01;9.888e-01;1.226e+00;1.717e-01;-1.682e-01;1.226e+00;1.717e-01;-1.682e-01;1.250e+00;7.396e-01;-7.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.092420000;1.250e+00;4.109e-01;-4.351e-01;3.288e-01;-3.480e-01;9.890e-01;9.890e-01;1.226e+00;1.717e-01;-1.681e-01;1.226e+00;1.717e-01;-1.681e-01;1.250e+00;7.397e-01;-7.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.093420000;1.250e+00;4.110e-01;-4.348e-01;3.288e-01;-3.478e-01;9.891e-01;9.891e-01;1.226e+00;1.717e-01;-1.679e-01;1.226e+00;1.717e-01;-1.679e-01;1.250e+00;7.398e-01;-7.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.094420000;1.250e+00;4.110e-01;-4.345e-01;3.288e-01;-3.476e-01;9.893e-01;9.893e-01;1.226e+00;1.717e-01;-1.678e-01;1.226e+00;1.717e-01;-1.678e-01;1.250e+00;7.399e-01;-7.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.095420000;1.250e+00;4.111e-01;-4.342e-01;3.289e-01;-3.473e-01;9.895e-01;9.895e-01;1.226e+00;1.718e-01;-1.677e-01;1.226e+00;1.718e-01;-1.677e-01;1.250e+00;7.400e-01;-7.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.096420000;1.250e+00;4.111e-01;-4.339e-01;3.289e-01;-3.471e-01;9.896e-01;9.896e-01;1.226e+00;1.718e-01;-1.676e-01;1.226e+00;1.718e-01;-1.676e-01;1.250e+00;7.400e-01;-7.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.097420000;1.250e+00;4.112e-01;-4.337e-01;3.289e-01;-3.469e-01;9.898e-01;9.898e-01;1.226e+00;1.718e-01;-1.675e-01;1.226e+00;1.718e-01;-1.675e-01;1.250e+00;7.401e-01;-7.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.098420000;1.250e+00;4.112e-01;-4.335e-01;3.290e-01;-3.468e-01;9.899e-01;9.899e-01;1.226e+00;1.718e-01;-1.674e-01;1.226e+00;1.718e-01;-1.674e-01;1.250e+00;7.402e-01;-7.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.099420000;1.250e+00;4.112e-01;-4.332e-01;3.290e-01;-3.466e-01;9.901e-01;9.901e-01;1.226e+00;1.718e-01;-1.673e-01;1.226e+00;1.718e-01;-1.673e-01;1.250e+00;7.402e-01;-7.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.100420000;1.250e+00;4.113e-01;-4.330e-01;3.290e-01;-3.464e-01;9.902e-01;9.902e-01;1.226e+00;1.718e-01;-1.673e-01;1.226e+00;1.718e-01;-1.673e-01;1.250e+00;7.403e-01;-7.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.101420000;1.250e+00;4.113e-01;-4.329e-01;3.290e-01;-3.463e-01;9.903e-01;9.903e-01;1.226e+00;1.718e-01;-1.672e-01;1.226e+00;1.718e-01;-1.672e-01;1.250e+00;7.403e-01;-7.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.102420000;1.250e+00;4.113e-01;-4.327e-01;3.291e-01;-3.462e-01;9.904e-01;9.904e-01;1.227e+00;1.718e-01;-1.671e-01;1.227e+00;1.718e-01;-1.671e-01;1.250e+00;7.404e-01;-7.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.103420000;1.250e+00;4.113e-01;-4.325e-01;3.291e-01;-3.460e-01;9.905e-01;9.905e-01;1.227e+00;1.718e-01;-1.671e-01;1.227e+00;1.718e-01;-1.671e-01;1.250e+00;7.404e-01;-7.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.104420000;1.250e+00;4.113e-01;-4.324e-01;3.291e-01;-3.459e-01;9.906e-01;9.906e-01;1.227e+00;1.718e-01;-1.670e-01;1.227e+00;1.718e-01;-1.670e-01;1.250e+00;7.404e-01;-7.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.105420000;1.250e+00;4.114e-01;-4.323e-01;3.291e-01;-3.458e-01;9.906e-01;9.906e-01;1.227e+00;1.718e-01;-1.669e-01;1.227e+00;1.718e-01;-1.669e-01;1.250e+00;7.404e-01;-7.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.106420000;1.250e+00;4.114e-01;-4.321e-01;3.291e-01;-3.457e-01;9.907e-01;9.907e-01;1.227e+00;1.718e-01;-1.669e-01;1.227e+00;1.718e-01;-1.669e-01;1.250e+00;7.405e-01;-7.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.107420000;1.250e+00;4.114e-01;-4.320e-01;3.291e-01;-3.456e-01;9.908e-01;9.908e-01;1.227e+00;1.718e-01;-1.668e-01;1.227e+00;1.718e-01;-1.668e-01;1.250e+00;7.405e-01;-7.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.108420000;1.250e+00;4.114e-01;-4.319e-01;3.291e-01;-3.455e-01;9.908e-01;9.908e-01;1.227e+00;1.718e-01;-1.668e-01;1.227e+00;1.718e-01;-1.668e-01;1.250e+00;7.405e-01;-7.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.109420000;1.250e+00;4.114e-01;-4.318e-01;3.291e-01;-3.455e-01;9.909e-01;9.909e-01;1.227e+00;1.718e-01;-1.668e-01;1.227e+00;1.718e-01;-1.668e-01;1.250e+00;7.405e-01;-7.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.110420000;1.250e+00;4.114e-01;-4.318e-01;3.291e-01;-3.454e-01;9.909e-01;9.909e-01;1.227e+00;1.718e-01;-1.667e-01;1.227e+00;1.718e-01;-1.667e-01;1.250e+00;7.405e-01;-7.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.111420000;1.250e+00;4.114e-01;-4.317e-01;3.291e-01;-3.453e-01;9.910e-01;9.910e-01;1.227e+00;1.718e-01;-1.667e-01;1.227e+00;1.718e-01;-1.667e-01;1.250e+00;7.405e-01;-7.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.112420000;1.250e+00;4.114e-01;-4.316e-01;3.291e-01;-3.453e-01;9.910e-01;9.910e-01;1.227e+00;1.718e-01;-1.667e-01;1.227e+00;1.718e-01;-1.667e-01;1.250e+00;7.405e-01;-7.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.113420000;1.250e+00;4.114e-01;-4.316e-01;3.291e-01;-3.453e-01;9.911e-01;9.911e-01;1.227e+00;1.718e-01;-1.667e-01;1.227e+00;1.718e-01;-1.667e-01;1.250e+00;7.404e-01;-7.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.114420000;1.250e+00;4.113e-01;-4.315e-01;3.291e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.404e-01;-7.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.116420000;1.250e+00;4.113e-01;-4.315e-01;3.291e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.404e-01;-7.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.117420000;1.250e+00;4.113e-01;-4.314e-01;3.290e-01;-3.451e-01;9.911e-01;9.911e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.404e-01;-7.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.118420000;1.250e+00;4.113e-01;-4.314e-01;3.290e-01;-3.451e-01;9.912e-01;9.912e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.403e-01;-7.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.120420000;1.250e+00;4.113e-01;-4.314e-01;3.290e-01;-3.451e-01;9.912e-01;9.912e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.403e-01;-7.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.121420000;1.250e+00;4.112e-01;-4.314e-01;3.290e-01;-3.451e-01;9.912e-01;9.912e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.402e-01;-7.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.122420000;1.250e+00;4.112e-01;-4.314e-01;3.290e-01;-3.451e-01;9.912e-01;9.912e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.402e-01;-7.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.123420000;1.250e+00;4.112e-01;-4.314e-01;3.290e-01;-3.451e-01;9.912e-01;9.912e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.401e-01;-7.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.124420000;1.250e+00;4.112e-01;-4.314e-01;3.289e-01;-3.451e-01;9.911e-01;9.911e-01;1.227e+00;1.718e-01;-1.666e-01;1.227e+00;1.718e-01;-1.666e-01;1.250e+00;7.401e-01;-7.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.125420000;1.250e+00;4.111e-01;-4.315e-01;3.289e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.717e-01;-1.666e-01;1.227e+00;1.717e-01;-1.666e-01;1.250e+00;7.401e-01;-7.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.126420000;1.250e+00;4.111e-01;-4.315e-01;3.289e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.717e-01;-1.666e-01;1.227e+00;1.717e-01;-1.666e-01;1.250e+00;7.400e-01;-7.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.127420000;1.250e+00;4.111e-01;-4.315e-01;3.289e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.717e-01;-1.666e-01;1.227e+00;1.717e-01;-1.666e-01;1.250e+00;7.400e-01;-7.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.128420000;1.250e+00;4.111e-01;-4.315e-01;3.289e-01;-3.452e-01;9.911e-01;9.911e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.399e-01;-7.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.129420000;1.250e+00;4.110e-01;-4.316e-01;3.288e-01;-3.453e-01;9.911e-01;9.911e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.399e-01;-7.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.130420000;1.250e+00;4.110e-01;-4.316e-01;3.288e-01;-3.453e-01;9.910e-01;9.910e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.398e-01;-7.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.131420000;1.250e+00;4.110e-01;-4.317e-01;3.288e-01;-3.453e-01;9.910e-01;9.910e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.398e-01;-7.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.132420000;1.250e+00;4.110e-01;-4.317e-01;3.288e-01;-3.454e-01;9.910e-01;9.910e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.397e-01;-7.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.133420000;1.250e+00;4.109e-01;-4.318e-01;3.287e-01;-3.454e-01;9.909e-01;9.909e-01;1.227e+00;1.717e-01;-1.667e-01;1.227e+00;1.717e-01;-1.667e-01;1.250e+00;7.397e-01;-7.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.134420000;1.250e+00;4.109e-01;-4.318e-01;3.287e-01;-3.454e-01;9.909e-01;9.909e-01;1.227e+00;1.716e-01;-1.668e-01;1.227e+00;1.716e-01;-1.668e-01;1.250e+00;7.396e-01;-7.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.135420000;1.250e+00;4.109e-01;-4.319e-01;3.287e-01;-3.455e-01;9.909e-01;9.909e-01;1.227e+00;1.716e-01;-1.668e-01;1.227e+00;1.716e-01;-1.668e-01;1.250e+00;7.396e-01;-7.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.136420000;1.250e+00;4.108e-01;-4.319e-01;3.287e-01;-3.455e-01;9.908e-01;9.908e-01;1.227e+00;1.716e-01;-1.668e-01;1.227e+00;1.716e-01;-1.668e-01;1.250e+00;7.395e-01;-7.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.137420000;1.250e+00;4.108e-01;-4.320e-01;3.286e-01;-3.456e-01;9.908e-01;9.908e-01;1.227e+00;1.716e-01;-1.668e-01;1.227e+00;1.716e-01;-1.668e-01;1.250e+00;7.394e-01;-7.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.138420000;1.250e+00;4.108e-01;-4.320e-01;3.286e-01;-3.456e-01;9.908e-01;9.908e-01;1.227e+00;1.716e-01;-1.669e-01;1.227e+00;1.716e-01;-1.669e-01;1.250e+00;7.394e-01;-7.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.139420000;1.250e+00;4.107e-01;-4.321e-01;3.286e-01;-3.457e-01;9.907e-01;9.907e-01;1.227e+00;1.716e-01;-1.669e-01;1.227e+00;1.716e-01;-1.669e-01;1.250e+00;7.393e-01;-7.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.140420000;1.250e+00;4.107e-01;-4.322e-01;3.286e-01;-3.457e-01;9.907e-01;9.907e-01;1.227e+00;1.716e-01;-1.669e-01;1.227e+00;1.716e-01;-1.669e-01;1.250e+00;7.393e-01;-7.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.141420000;1.250e+00;4.107e-01;-4.322e-01;3.285e-01;-3.458e-01;9.907e-01;9.907e-01;1.227e+00;1.716e-01;-1.669e-01;1.227e+00;1.716e-01;-1.669e-01;1.250e+00;7.392e-01;-7.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.142420000;1.250e+00;4.106e-01;-4.323e-01;3.285e-01;-3.458e-01;9.906e-01;9.906e-01;1.227e+00;1.715e-01;-1.670e-01;1.227e+00;1.715e-01;-1.670e-01;1.250e+00;7.392e-01;-7.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.143420000;1.250e+00;4.106e-01;-4.324e-01;3.285e-01;-3.459e-01;9.906e-01;9.906e-01;1.227e+00;1.715e-01;-1.670e-01;1.227e+00;1.715e-01;-1.670e-01;1.250e+00;7.391e-01;-7.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.144420000;1.250e+00;4.106e-01;-4.325e-01;3.285e-01;-3.460e-01;9.905e-01;9.905e-01;1.227e+00;1.715e-01;-1.670e-01;1.227e+00;1.715e-01;-1.670e-01;1.250e+00;7.390e-01;-7.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.145420000;1.250e+00;4.106e-01;-4.325e-01;3.284e-01;-3.460e-01;9.905e-01;9.905e-01;1.227e+00;1.715e-01;-1.671e-01;1.227e+00;1.715e-01;-1.671e-01;1.250e+00;7.390e-01;-7.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.146420000;1.250e+00;4.105e-01;-4.326e-01;3.284e-01;-3.461e-01;9.904e-01;9.904e-01;1.226e+00;1.715e-01;-1.671e-01;1.226e+00;1.715e-01;-1.671e-01;1.250e+00;7.389e-01;-7.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.147420000;1.250e+00;4.105e-01;-4.327e-01;3.284e-01;-3.461e-01;9.904e-01;9.904e-01;1.226e+00;1.715e-01;-1.671e-01;1.226e+00;1.715e-01;-1.671e-01;1.250e+00;7.389e-01;-7.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.148420000;1.250e+00;4.105e-01;-4.328e-01;3.284e-01;-3.462e-01;9.903e-01;9.903e-01;1.226e+00;1.715e-01;-1.672e-01;1.226e+00;1.715e-01;-1.672e-01;1.250e+00;7.388e-01;-7.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.149420000;1.250e+00;4.104e-01;-4.328e-01;3.283e-01;-3.463e-01;9.903e-01;9.903e-01;1.226e+00;1.715e-01;-1.672e-01;1.226e+00;1.715e-01;-1.672e-01;1.250e+00;7.388e-01;-7.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.150420000;1.250e+00;4.104e-01;-4.329e-01;3.283e-01;-3.463e-01;9.902e-01;9.902e-01;1.226e+00;1.715e-01;-1.672e-01;1.226e+00;1.715e-01;-1.672e-01;1.250e+00;7.387e-01;-7.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.151420000;1.250e+00;4.104e-01;-4.330e-01;3.283e-01;-3.464e-01;9.902e-01;9.902e-01;1.226e+00;1.714e-01;-1.673e-01;1.226e+00;1.714e-01;-1.673e-01;1.250e+00;7.387e-01;-7.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.152420000;1.250e+00;4.103e-01;-4.331e-01;3.283e-01;-3.465e-01;9.901e-01;9.901e-01;1.226e+00;1.714e-01;-1.673e-01;1.226e+00;1.714e-01;-1.673e-01;1.250e+00;7.386e-01;-7.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.153420000;1.250e+00;4.103e-01;-4.332e-01;3.282e-01;-3.465e-01;9.901e-01;9.901e-01;1.226e+00;1.714e-01;-1.673e-01;1.226e+00;1.714e-01;-1.673e-01;1.250e+00;7.385e-01;-7.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.154420000;1.250e+00;4.103e-01;-4.333e-01;3.282e-01;-3.466e-01;9.900e-01;9.900e-01;1.226e+00;1.714e-01;-1.674e-01;1.226e+00;1.714e-01;-1.674e-01;1.250e+00;7.385e-01;-7.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.155420000;1.250e+00;4.102e-01;-4.333e-01;3.282e-01;-3.467e-01;9.900e-01;9.900e-01;1.226e+00;1.714e-01;-1.674e-01;1.226e+00;1.714e-01;-1.674e-01;1.250e+00;7.384e-01;-7.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.156420000;1.250e+00;4.102e-01;-4.334e-01;3.282e-01;-3.467e-01;9.899e-01;9.899e-01;1.226e+00;1.714e-01;-1.674e-01;1.226e+00;1.714e-01;-1.674e-01;1.250e+00;7.384e-01;-7.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.157420000;1.250e+00;4.102e-01;-4.335e-01;3.281e-01;-3.468e-01;9.899e-01;9.899e-01;1.226e+00;1.714e-01;-1.675e-01;1.226e+00;1.714e-01;-1.675e-01;1.250e+00;7.383e-01;-7.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.158420000;1.250e+00;4.101e-01;-4.336e-01;3.281e-01;-3.469e-01;9.898e-01;9.898e-01;1.226e+00;1.714e-01;-1.675e-01;1.226e+00;1.714e-01;-1.675e-01;1.250e+00;7.383e-01;-7.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.159420000;1.250e+00;4.101e-01;-4.337e-01;3.281e-01;-3.470e-01;9.898e-01;9.898e-01;1.226e+00;1.714e-01;-1.675e-01;1.226e+00;1.714e-01;-1.675e-01;1.250e+00;7.382e-01;-7.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.160420000;1.250e+00;4.101e-01;-4.338e-01;3.281e-01;-3.470e-01;9.897e-01;9.897e-01;1.226e+00;1.713e-01;-1.676e-01;1.226e+00;1.713e-01;-1.676e-01;1.250e+00;7.382e-01;-7.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.161420000;1.250e+00;4.101e-01;-4.339e-01;3.280e-01;-3.471e-01;9.897e-01;9.897e-01;1.226e+00;1.713e-01;-1.676e-01;1.226e+00;1.713e-01;-1.676e-01;1.250e+00;7.381e-01;-7.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.162420000;1.250e+00;4.100e-01;-4.340e-01;3.280e-01;-3.472e-01;9.896e-01;9.896e-01;1.226e+00;1.713e-01;-1.677e-01;1.226e+00;1.713e-01;-1.677e-01;1.250e+00;7.381e-01;-7.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.163420000;1.250e+00;4.100e-01;-4.341e-01;3.280e-01;-3.473e-01;9.896e-01;9.896e-01;1.226e+00;1.713e-01;-1.677e-01;1.226e+00;1.713e-01;-1.677e-01;1.250e+00;7.380e-01;-7.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.164420000;1.250e+00;4.100e-01;-4.342e-01;3.280e-01;-3.473e-01;9.895e-01;9.895e-01;1.226e+00;1.713e-01;-1.677e-01;1.226e+00;1.713e-01;-1.677e-01;1.250e+00;7.379e-01;-7.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.165420000;1.250e+00;4.099e-01;-4.343e-01;3.280e-01;-3.474e-01;9.894e-01;9.894e-01;1.226e+00;1.713e-01;-1.678e-01;1.226e+00;1.713e-01;-1.678e-01;1.250e+00;7.379e-01;-7.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.166420000;1.250e+00;4.099e-01;-4.343e-01;3.279e-01;-3.475e-01;9.894e-01;9.894e-01;1.226e+00;1.713e-01;-1.678e-01;1.226e+00;1.713e-01;-1.678e-01;1.250e+00;7.378e-01;-7.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.167420000;1.250e+00;4.099e-01;-4.344e-01;3.279e-01;-3.476e-01;9.893e-01;9.893e-01;1.226e+00;1.713e-01;-1.678e-01;1.226e+00;1.713e-01;-1.678e-01;1.250e+00;7.378e-01;-7.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.168420000;1.250e+00;4.099e-01;-4.345e-01;3.279e-01;-3.476e-01;9.893e-01;9.893e-01;1.226e+00;1.713e-01;-1.679e-01;1.226e+00;1.713e-01;-1.679e-01;1.250e+00;7.377e-01;-7.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.169420000;1.250e+00;4.098e-01;-4.346e-01;3.279e-01;-3.477e-01;9.892e-01;9.892e-01;1.226e+00;1.712e-01;-1.679e-01;1.226e+00;1.712e-01;-1.679e-01;1.250e+00;7.377e-01;-7.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.170420000;1.250e+00;4.098e-01;-4.347e-01;3.278e-01;-3.478e-01;9.892e-01;9.892e-01;1.226e+00;1.712e-01;-1.680e-01;1.226e+00;1.712e-01;-1.680e-01;1.250e+00;7.376e-01;-7.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.171420000;1.250e+00;4.098e-01;-4.348e-01;3.278e-01;-3.479e-01;9.891e-01;9.891e-01;1.226e+00;1.712e-01;-1.680e-01;1.226e+00;1.712e-01;-1.680e-01;1.250e+00;7.376e-01;-7.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
