time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.172420000;1.250e+00;4.098e-01;-4.349e-01;3.278e-01;-3.479e-01;9.891e-01;9.891e-01;1.226e+00;1.712e-01;-1.680e-01;1.226e+00;1.712e-01;-1.680e-01;1.250e+00;7.376e-01;-7.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.173420000;1.250e+00;4.097e-01;-4.350e-01;3.278e-01;-3.480e-01;9.890e-01;9.890e-01;1.226e+00;1.712e-01;-1.681e-01;1.226e+00;1.712e-01;-1.681e-01;1.250e+00;7.375e-01;-7.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.174420000;1.250e+00;4.097e-01;-4.351e-01;3.278e-01;-3.481e-01;9.889e-01;9.889e-01;1.226e+00;1.712e-01;-1.681e-01;1.226e+00;1.712e-01;-1.681e-01;1.250e+00;7.375e-01;-7.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.175420000;1.250e+00;4.097e-01;-4.352e-01;3.277e-01;-3.482e-01;9.889e-01;9.889e-01;1.226e+00;1.712e-01;-1.681e-01;1.226e+00;1.712e-01;-1.681e-01;1.250e+00;7.374e-01;-7.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.176420000;1.250e+00;4.096e-01;-4.353e-01;3.277e-01;-3.482e-01;9.888e-01;9.888e-01;1.226e+00;1.712e-01;-1.682e-01;1.226e+00;1.712e-01;-1.682e-01;1.250e+00;7.374e-01;-7.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.177420000;1.250e+00;4.096e-01;-4.354e-01;3.277e-01;-3.483e-01;9.888e-01;9.888e-01;1.226e+00;1.712e-01;-1.682e-01;1.226e+00;1.712e-01;-1.682e-01;1.250e+00;7.373e-01;-7.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.178420000;1.250e+00;4.096e-01;-4.355e-01;3.277e-01;-3.484e-01;9.887e-01;9.887e-01;1.226e+00;1.712e-01;-1.683e-01;1.226e+00;1.712e-01;-1.683e-01;1.250e+00;7.373e-01;-7.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.179420000;1.250e+00;4.096e-01;-4.356e-01;3.277e-01;-3.485e-01;9.886e-01;9.886e-01;1.226e+00;1.712e-01;-1.683e-01;1.226e+00;1.712e-01;-1.683e-01;1.250e+00;7.372e-01;-7.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.180420000;1.250e+00;4.096e-01;-4.357e-01;3.276e-01;-3.486e-01;9.886e-01;9.886e-01;1.226e+00;1.711e-01;-1.683e-01;1.226e+00;1.711e-01;-1.683e-01;1.250e+00;7.372e-01;-7.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.181420000;1.250e+00;4.095e-01;-4.358e-01;3.276e-01;-3.486e-01;9.885e-01;9.885e-01;1.226e+00;1.711e-01;-1.684e-01;1.226e+00;1.711e-01;-1.684e-01;1.250e+00;7.371e-01;-7.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.182420000;1.250e+00;4.095e-01;-4.359e-01;3.276e-01;-3.487e-01;9.885e-01;9.885e-01;1.226e+00;1.711e-01;-1.684e-01;1.226e+00;1.711e-01;-1.684e-01;1.250e+00;7.371e-01;-7.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.183420000;1.250e+00;4.095e-01;-4.360e-01;3.276e-01;-3.488e-01;9.884e-01;9.884e-01;1.226e+00;1.711e-01;-1.685e-01;1.226e+00;1.711e-01;-1.685e-01;1.250e+00;7.371e-01;-7.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.184420000;1.250e+00;4.095e-01;-4.361e-01;3.276e-01;-3.489e-01;9.883e-01;9.883e-01;1.226e+00;1.711e-01;-1.685e-01;1.226e+00;1.711e-01;-1.685e-01;1.250e+00;7.370e-01;-7.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.185420000;1.250e+00;4.094e-01;-4.362e-01;3.275e-01;-3.489e-01;9.883e-01;9.883e-01;1.226e+00;1.711e-01;-1.685e-01;1.226e+00;1.711e-01;-1.685e-01;1.250e+00;7.370e-01;-7.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.186420000;1.250e+00;4.094e-01;-4.363e-01;3.275e-01;-3.490e-01;9.882e-01;9.882e-01;1.226e+00;1.711e-01;-1.686e-01;1.226e+00;1.711e-01;-1.686e-01;1.250e+00;7.369e-01;-7.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.187420000;1.250e+00;4.094e-01;-4.364e-01;3.275e-01;-3.491e-01;9.882e-01;9.882e-01;1.226e+00;1.711e-01;-1.686e-01;1.226e+00;1.711e-01;-1.686e-01;1.250e+00;7.369e-01;-7.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.188420000;1.250e+00;4.094e-01;-4.365e-01;3.275e-01;-3.492e-01;9.881e-01;9.881e-01;1.226e+00;1.711e-01;-1.687e-01;1.226e+00;1.711e-01;-1.687e-01;1.250e+00;7.369e-01;-7.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.189420000;1.250e+00;4.094e-01;-4.366e-01;3.275e-01;-3.493e-01;9.881e-01;9.881e-01;1.226e+00;1.711e-01;-1.687e-01;1.226e+00;1.711e-01;-1.687e-01;1.250e+00;7.368e-01;-7.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.190420000;1.250e+00;4.093e-01;-4.367e-01;3.275e-01;-3.493e-01;9.880e-01;9.880e-01;1.226e+00;1.711e-01;-1.687e-01;1.226e+00;1.711e-01;-1.687e-01;1.250e+00;7.368e-01;-7.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.191420000;1.250e+00;4.093e-01;-4.368e-01;3.275e-01;-3.494e-01;9.879e-01;9.879e-01;1.226e+00;1.711e-01;-1.688e-01;1.226e+00;1.711e-01;-1.688e-01;1.250e+00;7.368e-01;-7.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.192420000;1.250e+00;4.093e-01;-4.369e-01;3.274e-01;-3.495e-01;9.879e-01;9.879e-01;1.226e+00;1.711e-01;-1.688e-01;1.226e+00;1.711e-01;-1.688e-01;1.250e+00;7.367e-01;-7.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.193420000;1.250e+00;4.093e-01;-4.370e-01;3.274e-01;-3.496e-01;9.878e-01;9.878e-01;1.226e+00;1.710e-01;-1.689e-01;1.226e+00;1.710e-01;-1.689e-01;1.250e+00;7.367e-01;-7.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.194420000;1.250e+00;4.093e-01;-4.371e-01;3.274e-01;-3.497e-01;9.878e-01;9.878e-01;1.226e+00;1.710e-01;-1.689e-01;1.226e+00;1.710e-01;-1.689e-01;1.250e+00;7.367e-01;-7.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.195420000;1.250e+00;4.092e-01;-4.372e-01;3.274e-01;-3.497e-01;9.877e-01;9.877e-01;1.226e+00;1.710e-01;-1.689e-01;1.226e+00;1.710e-01;-1.689e-01;1.250e+00;7.366e-01;-7.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.196420000;1.250e+00;4.092e-01;-4.373e-01;3.274e-01;-3.498e-01;9.876e-01;9.876e-01;1.226e+00;1.710e-01;-1.690e-01;1.226e+00;1.710e-01;-1.690e-01;1.250e+00;7.366e-01;-7.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.197420000;1.250e+00;4.092e-01;-4.374e-01;3.274e-01;-3.499e-01;9.876e-01;9.876e-01;1.226e+00;1.710e-01;-1.690e-01;1.226e+00;1.710e-01;-1.690e-01;1.250e+00;7.366e-01;-7.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.198420000;1.250e+00;4.092e-01;-4.375e-01;3.273e-01;-3.500e-01;9.875e-01;9.875e-01;1.226e+00;1.710e-01;-1.691e-01;1.226e+00;1.710e-01;-1.691e-01;1.250e+00;7.365e-01;-7.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.199420000;1.250e+00;4.092e-01;-4.376e-01;3.273e-01;-3.501e-01;9.875e-01;9.875e-01;1.226e+00;1.710e-01;-1.691e-01;1.226e+00;1.710e-01;-1.691e-01;1.250e+00;7.365e-01;-7.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.200420000;1.250e+00;4.091e-01;-4.377e-01;3.273e-01;-3.501e-01;9.874e-01;9.874e-01;1.226e+00;1.710e-01;-1.691e-01;1.226e+00;1.710e-01;-1.691e-01;1.250e+00;7.365e-01;-7.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.201420000;1.250e+00;4.091e-01;-4.378e-01;3.273e-01;-3.502e-01;9.873e-01;9.873e-01;1.226e+00;1.710e-01;-1.692e-01;1.226e+00;1.710e-01;-1.692e-01;1.250e+00;7.364e-01;-7.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.202420000;1.250e+00;4.091e-01;-4.379e-01;3.273e-01;-3.503e-01;9.873e-01;9.873e-01;1.226e+00;1.710e-01;-1.692e-01;1.226e+00;1.710e-01;-1.692e-01;1.250e+00;7.364e-01;-7.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.203420000;1.250e+00;4.091e-01;-4.380e-01;3.273e-01;-3.504e-01;9.872e-01;9.872e-01;1.226e+00;1.710e-01;-1.693e-01;1.226e+00;1.710e-01;-1.693e-01;1.250e+00;7.364e-01;-7.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.204420000;1.250e+00;4.091e-01;-4.381e-01;3.273e-01;-3.505e-01;9.872e-01;9.872e-01;1.226e+00;1.710e-01;-1.693e-01;1.226e+00;1.710e-01;-1.693e-01;1.250e+00;7.364e-01;-7.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.205420000;1.250e+00;4.091e-01;-4.382e-01;3.273e-01;-3.505e-01;9.871e-01;9.871e-01;1.226e+00;1.710e-01;-1.693e-01;1.226e+00;1.710e-01;-1.693e-01;1.250e+00;7.363e-01;-7.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.206420000;1.250e+00;4.091e-01;-4.383e-01;3.272e-01;-3.506e-01;9.870e-01;9.870e-01;1.226e+00;1.710e-01;-1.694e-01;1.226e+00;1.710e-01;-1.694e-01;1.250e+00;7.363e-01;-7.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.207420000;1.250e+00;4.090e-01;-4.384e-01;3.272e-01;-3.507e-01;9.870e-01;9.870e-01;1.226e+00;1.710e-01;-1.694e-01;1.226e+00;1.710e-01;-1.694e-01;1.250e+00;7.363e-01;-7.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.208420000;1.250e+00;4.090e-01;-4.385e-01;3.272e-01;-3.508e-01;9.869e-01;9.869e-01;1.226e+00;1.710e-01;-1.695e-01;1.226e+00;1.710e-01;-1.695e-01;1.250e+00;7.363e-01;-7.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.209420000;1.250e+00;4.090e-01;-4.386e-01;3.272e-01;-3.509e-01;9.869e-01;9.869e-01;1.226e+00;1.710e-01;-1.695e-01;1.226e+00;1.710e-01;-1.695e-01;1.250e+00;7.362e-01;-7.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.210420000;1.250e+00;4.090e-01;-4.387e-01;3.272e-01;-3.509e-01;9.868e-01;9.868e-01;1.226e+00;1.710e-01;-1.695e-01;1.226e+00;1.710e-01;-1.695e-01;1.250e+00;7.362e-01;-7.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.211420000;1.250e+00;4.090e-01;-4.388e-01;3.272e-01;-3.510e-01;9.867e-01;9.867e-01;1.226e+00;1.710e-01;-1.696e-01;1.226e+00;1.710e-01;-1.696e-01;1.250e+00;7.362e-01;-7.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.212420000;1.250e+00;4.090e-01;-4.389e-01;3.272e-01;-3.511e-01;9.867e-01;9.867e-01;1.226e+00;1.710e-01;-1.696e-01;1.226e+00;1.710e-01;-1.696e-01;1.250e+00;7.362e-01;-7.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.213420000;1.250e+00;4.090e-01;-4.390e-01;3.272e-01;-3.512e-01;9.866e-01;9.866e-01;1.226e+00;1.709e-01;-1.697e-01;1.226e+00;1.709e-01;-1.697e-01;1.250e+00;7.361e-01;-7.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.214420000;1.250e+00;4.090e-01;-4.391e-01;3.272e-01;-3.513e-01;9.865e-01;9.865e-01;1.226e+00;1.709e-01;-1.697e-01;1.226e+00;1.709e-01;-1.697e-01;1.250e+00;7.361e-01;-7.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.215420000;1.250e+00;4.089e-01;-4.392e-01;3.272e-01;-3.514e-01;9.865e-01;9.865e-01;1.226e+00;1.709e-01;-1.697e-01;1.226e+00;1.709e-01;-1.697e-01;1.250e+00;7.361e-01;-7.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.216420000;1.250e+00;4.089e-01;-4.393e-01;3.271e-01;-3.514e-01;9.864e-01;9.864e-01;1.226e+00;1.709e-01;-1.698e-01;1.226e+00;1.709e-01;-1.698e-01;1.250e+00;7.361e-01;-7.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.217420000;1.250e+00;4.089e-01;-4.394e-01;3.271e-01;-3.515e-01;9.864e-01;9.864e-01;1.226e+00;1.709e-01;-1.698e-01;1.226e+00;1.709e-01;-1.698e-01;1.250e+00;7.361e-01;-7.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.218420000;1.250e+00;4.089e-01;-4.395e-01;3.271e-01;-3.516e-01;9.863e-01;9.863e-01;1.226e+00;1.709e-01;-1.699e-01;1.226e+00;1.709e-01;-1.699e-01;1.250e+00;7.360e-01;-7.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.219420000;1.250e+00;4.089e-01;-4.396e-01;3.271e-01;-3.517e-01;9.862e-01;9.862e-01;1.226e+00;1.709e-01;-1.699e-01;1.226e+00;1.709e-01;-1.699e-01;1.250e+00;7.360e-01;-7.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.220420000;1.250e+00;4.089e-01;-4.397e-01;3.271e-01;-3.518e-01;9.862e-01;9.862e-01;1.226e+00;1.709e-01;-1.700e-01;1.226e+00;1.709e-01;-1.700e-01;1.250e+00;7.360e-01;-7.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.221420000;1.250e+00;4.089e-01;-4.398e-01;3.271e-01;-3.518e-01;9.861e-01;9.861e-01;1.226e+00;1.709e-01;-1.700e-01;1.226e+00;1.709e-01;-1.700e-01;1.250e+00;7.360e-01;-7.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.222420000;1.250e+00;4.089e-01;-4.399e-01;3.271e-01;-3.519e-01;9.861e-01;9.861e-01;1.226e+00;1.709e-01;-1.700e-01;1.226e+00;1.709e-01;-1.700e-01;1.250e+00;7.360e-01;-7.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.223420000;1.250e+00;4.089e-01;-4.400e-01;3.271e-01;-3.520e-01;9.860e-01;9.860e-01;1.226e+00;1.709e-01;-1.701e-01;1.226e+00;1.709e-01;-1.701e-01;1.250e+00;7.360e-01;-7.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.224420000;1.250e+00;4.089e-01;-4.401e-01;3.271e-01;-3.521e-01;9.859e-01;9.859e-01;1.226e+00;1.709e-01;-1.701e-01;1.226e+00;1.709e-01;-1.701e-01;1.250e+00;7.359e-01;-7.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.225420000;1.250e+00;4.088e-01;-4.402e-01;3.271e-01;-3.522e-01;9.859e-01;9.859e-01;1.226e+00;1.709e-01;-1.702e-01;1.226e+00;1.709e-01;-1.702e-01;1.250e+00;7.359e-01;-7.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.226420000;1.250e+00;4.088e-01;-4.403e-01;3.271e-01;-3.522e-01;9.858e-01;9.858e-01;1.226e+00;1.709e-01;-1.702e-01;1.226e+00;1.709e-01;-1.702e-01;1.250e+00;7.359e-01;-7.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.227420000;1.250e+00;4.088e-01;-4.404e-01;3.271e-01;-3.523e-01;9.858e-01;9.858e-01;1.226e+00;1.709e-01;-1.702e-01;1.226e+00;1.709e-01;-1.702e-01;1.250e+00;7.359e-01;-7.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.228420000;1.250e+00;4.088e-01;-4.405e-01;3.271e-01;-3.524e-01;9.857e-01;9.857e-01;1.226e+00;1.709e-01;-1.703e-01;1.226e+00;1.709e-01;-1.703e-01;1.250e+00;7.359e-01;-7.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.229420000;1.250e+00;4.088e-01;-4.406e-01;3.271e-01;-3.525e-01;9.856e-01;9.856e-01;1.226e+00;1.709e-01;-1.703e-01;1.226e+00;1.709e-01;-1.703e-01;1.250e+00;7.359e-01;-7.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.230420000;1.250e+00;4.088e-01;-4.407e-01;3.270e-01;-3.526e-01;9.856e-01;9.856e-01;1.226e+00;1.709e-01;-1.704e-01;1.226e+00;1.709e-01;-1.704e-01;1.250e+00;7.359e-01;-7.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.231420000;1.250e+00;4.088e-01;-4.408e-01;3.270e-01;-3.527e-01;9.855e-01;9.855e-01;1.226e+00;1.709e-01;-1.704e-01;1.226e+00;1.709e-01;-1.704e-01;1.250e+00;7.358e-01;-7.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.232420000;1.250e+00;4.088e-01;-4.409e-01;3.270e-01;-3.527e-01;9.855e-01;9.855e-01;1.226e+00;1.709e-01;-1.704e-01;1.226e+00;1.709e-01;-1.704e-01;1.250e+00;7.358e-01;-7.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.233420000;1.250e+00;4.088e-01;-4.410e-01;3.270e-01;-3.528e-01;9.854e-01;9.854e-01;1.226e+00;1.709e-01;-1.705e-01;1.226e+00;1.709e-01;-1.705e-01;1.250e+00;7.358e-01;-7.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.234420000;1.250e+00;4.088e-01;-4.411e-01;3.270e-01;-3.529e-01;9.853e-01;9.853e-01;1.226e+00;1.709e-01;-1.705e-01;1.226e+00;1.709e-01;-1.705e-01;1.250e+00;7.358e-01;-7.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.235420000;1.250e+00;4.088e-01;-4.412e-01;3.270e-01;-3.530e-01;9.853e-01;9.853e-01;1.226e+00;1.709e-01;-1.706e-01;1.226e+00;1.709e-01;-1.706e-01;1.250e+00;7.358e-01;-7.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.236420000;1.250e+00;4.088e-01;-4.413e-01;3.270e-01;-3.531e-01;9.852e-01;9.852e-01;1.226e+00;1.709e-01;-1.706e-01;1.226e+00;1.709e-01;-1.706e-01;1.250e+00;7.358e-01;-7.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.237420000;1.250e+00;4.088e-01;-4.414e-01;3.270e-01;-3.531e-01;9.851e-01;9.851e-01;1.226e+00;1.709e-01;-1.706e-01;1.226e+00;1.709e-01;-1.706e-01;1.250e+00;7.358e-01;-7.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.238420000;1.250e+00;4.088e-01;-4.415e-01;3.270e-01;-3.532e-01;9.851e-01;9.851e-01;1.226e+00;1.709e-01;-1.707e-01;1.226e+00;1.709e-01;-1.707e-01;1.250e+00;7.358e-01;-7.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.239420000;1.250e+00;4.088e-01;-4.416e-01;3.270e-01;-3.533e-01;9.850e-01;9.850e-01;1.226e+00;1.709e-01;-1.707e-01;1.226e+00;1.709e-01;-1.707e-01;1.250e+00;7.358e-01;-7.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.240420000;1.250e+00;4.088e-01;-4.417e-01;3.270e-01;-3.534e-01;9.850e-01;9.850e-01;1.226e+00;1.709e-01;-1.708e-01;1.226e+00;1.709e-01;-1.708e-01;1.250e+00;7.358e-01;-7.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.241420000;1.250e+00;4.088e-01;-4.418e-01;3.270e-01;-3.535e-01;9.849e-01;9.849e-01;1.226e+00;1.709e-01;-1.708e-01;1.226e+00;1.709e-01;-1.708e-01;1.250e+00;7.358e-01;-7.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.242420000;1.250e+00;4.088e-01;-4.419e-01;3.270e-01;-3.535e-01;9.848e-01;9.848e-01;1.226e+00;1.709e-01;-1.708e-01;1.226e+00;1.709e-01;-1.708e-01;1.250e+00;7.358e-01;-7.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.243420000;1.250e+00;4.088e-01;-4.420e-01;3.270e-01;-3.536e-01;9.848e-01;9.848e-01;1.226e+00;1.709e-01;-1.709e-01;1.226e+00;1.709e-01;-1.709e-01;1.250e+00;7.358e-01;-7.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.244420000;1.250e+00;4.088e-01;-4.421e-01;3.270e-01;-3.537e-01;9.847e-01;9.847e-01;1.226e+00;1.709e-01;-1.709e-01;1.226e+00;1.709e-01;-1.709e-01;1.250e+00;7.358e-01;-7.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.245420000;1.250e+00;4.088e-01;-4.422e-01;3.270e-01;-3.538e-01;9.847e-01;9.847e-01;1.226e+00;1.709e-01;-1.710e-01;1.226e+00;1.709e-01;-1.710e-01;1.250e+00;7.358e-01;-7.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.246420000;1.250e+00;4.088e-01;-4.423e-01;3.270e-01;-3.539e-01;9.846e-01;9.846e-01;1.226e+00;1.709e-01;-1.710e-01;1.226e+00;1.709e-01;-1.710e-01;1.250e+00;7.358e-01;-7.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.247420000;1.250e+00;4.088e-01;-4.424e-01;3.270e-01;-3.540e-01;9.845e-01;9.845e-01;1.226e+00;1.709e-01;-1.710e-01;1.226e+00;1.709e-01;-1.710e-01;1.250e+00;7.358e-01;-7.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.248420000;1.250e+00;4.088e-01;-4.425e-01;3.270e-01;-3.540e-01;9.845e-01;9.845e-01;1.226e+00;1.709e-01;-1.711e-01;1.226e+00;1.709e-01;-1.711e-01;1.250e+00;7.358e-01;-7.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.249420000;1.250e+00;4.088e-01;-4.426e-01;3.270e-01;-3.541e-01;9.844e-01;9.844e-01;1.226e+00;1.709e-01;-1.711e-01;1.226e+00;1.709e-01;-1.711e-01;1.250e+00;7.358e-01;-7.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.250420000;1.250e+00;4.088e-01;-4.427e-01;3.270e-01;-3.542e-01;9.844e-01;9.844e-01;1.226e+00;1.709e-01;-1.712e-01;1.226e+00;1.709e-01;-1.712e-01;1.250e+00;7.358e-01;-7.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.251420000;1.250e+00;4.088e-01;-4.429e-01;3.270e-01;-3.543e-01;9.843e-01;9.843e-01;1.226e+00;1.709e-01;-1.712e-01;1.226e+00;1.709e-01;-1.712e-01;1.250e+00;7.358e-01;-7.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.252420000;1.250e+00;4.088e-01;-4.430e-01;3.270e-01;-3.544e-01;9.842e-01;9.842e-01;1.226e+00;1.709e-01;-1.712e-01;1.226e+00;1.709e-01;-1.712e-01;1.250e+00;7.358e-01;-7.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.253420000;1.250e+00;4.088e-01;-4.431e-01;3.270e-01;-3.544e-01;9.842e-01;9.842e-01;1.226e+00;1.709e-01;-1.713e-01;1.226e+00;1.709e-01;-1.713e-01;1.250e+00;7.358e-01;-7.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.254420000;1.250e+00;4.088e-01;-4.432e-01;3.270e-01;-3.545e-01;9.841e-01;9.841e-01;1.226e+00;1.709e-01;-1.713e-01;1.226e+00;1.709e-01;-1.713e-01;1.250e+00;7.358e-01;-7.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.255420000;1.250e+00;4.088e-01;-4.433e-01;3.270e-01;-3.546e-01;9.840e-01;9.840e-01;1.226e+00;1.709e-01;-1.714e-01;1.226e+00;1.709e-01;-1.714e-01;1.250e+00;7.358e-01;-7.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.256420000;1.250e+00;4.088e-01;-4.434e-01;3.270e-01;-3.547e-01;9.840e-01;9.840e-01;1.226e+00;1.709e-01;-1.714e-01;1.226e+00;1.709e-01;-1.714e-01;1.250e+00;7.358e-01;-7.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.257420000;1.250e+00;4.088e-01;-4.435e-01;3.270e-01;-3.548e-01;9.839e-01;9.839e-01;1.226e+00;1.709e-01;-1.715e-01;1.226e+00;1.709e-01;-1.715e-01;1.250e+00;7.358e-01;-7.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.258420000;1.250e+00;4.088e-01;-4.436e-01;3.270e-01;-3.549e-01;9.839e-01;9.839e-01;1.226e+00;1.709e-01;-1.715e-01;1.226e+00;1.709e-01;-1.715e-01;1.250e+00;7.358e-01;-7.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.259420000;1.250e+00;4.088e-01;-4.437e-01;3.270e-01;-3.549e-01;9.838e-01;9.838e-01;1.226e+00;1.709e-01;-1.715e-01;1.226e+00;1.709e-01;-1.715e-01;1.250e+00;7.358e-01;-7.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.260420000;1.250e+00;4.088e-01;-4.438e-01;3.270e-01;-3.550e-01;9.837e-01;9.837e-01;1.226e+00;1.709e-01;-1.716e-01;1.226e+00;1.709e-01;-1.716e-01;1.250e+00;7.358e-01;-7.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.261420000;1.250e+00;4.088e-01;-4.439e-01;3.270e-01;-3.551e-01;9.837e-01;9.837e-01;1.226e+00;1.709e-01;-1.716e-01;1.226e+00;1.709e-01;-1.716e-01;1.250e+00;7.358e-01;-7.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.262420000;1.250e+00;4.088e-01;-4.440e-01;3.270e-01;-3.552e-01;9.836e-01;9.836e-01;1.226e+00;1.709e-01;-1.717e-01;1.226e+00;1.709e-01;-1.717e-01;1.250e+00;7.358e-01;-7.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.263420000;1.250e+00;4.088e-01;-4.441e-01;3.270e-01;-3.553e-01;9.836e-01;9.836e-01;1.226e+00;1.709e-01;-1.717e-01;1.226e+00;1.709e-01;-1.717e-01;1.250e+00;7.358e-01;-7.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.264420000;1.250e+00;4.088e-01;-4.442e-01;3.270e-01;-3.553e-01;9.835e-01;9.835e-01;1.226e+00;1.709e-01;-1.717e-01;1.226e+00;1.709e-01;-1.717e-01;1.250e+00;7.358e-01;-7.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.265420000;1.250e+00;4.088e-01;-4.443e-01;3.270e-01;-3.554e-01;9.834e-01;9.834e-01;1.226e+00;1.709e-01;-1.718e-01;1.226e+00;1.709e-01;-1.718e-01;1.250e+00;7.358e-01;-7.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.266420000;1.250e+00;4.088e-01;-4.444e-01;3.270e-01;-3.555e-01;9.834e-01;9.834e-01;1.226e+00;1.709e-01;-1.718e-01;1.226e+00;1.709e-01;-1.718e-01;1.250e+00;7.358e-01;-7.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.267420000;1.250e+00;4.088e-01;-4.445e-01;3.270e-01;-3.556e-01;9.833e-01;9.833e-01;1.226e+00;1.709e-01;-1.719e-01;1.226e+00;1.709e-01;-1.719e-01;1.250e+00;7.358e-01;-8.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.268420000;1.250e+00;4.088e-01;-4.446e-01;3.270e-01;-3.557e-01;9.832e-01;9.832e-01;1.226e+00;1.710e-01;-1.719e-01;1.226e+00;1.710e-01;-1.719e-01;1.250e+00;7.358e-01;-8.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.269420000;1.250e+00;4.088e-01;-4.447e-01;3.270e-01;-3.558e-01;9.832e-01;9.832e-01;1.226e+00;1.710e-01;-1.719e-01;1.226e+00;1.710e-01;-1.719e-01;1.250e+00;7.358e-01;-8.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.270420000;1.250e+00;4.088e-01;-4.448e-01;3.270e-01;-3.558e-01;9.831e-01;9.831e-01;1.226e+00;1.710e-01;-1.720e-01;1.226e+00;1.710e-01;-1.720e-01;1.250e+00;7.359e-01;-8.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.271420000;1.250e+00;4.088e-01;-4.449e-01;3.271e-01;-3.559e-01;9.831e-01;9.831e-01;1.226e+00;1.710e-01;-1.720e-01;1.226e+00;1.710e-01;-1.720e-01;1.250e+00;7.359e-01;-8.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.272420000;1.250e+00;4.088e-01;-4.450e-01;3.271e-01;-3.560e-01;9.830e-01;9.830e-01;1.226e+00;1.710e-01;-1.721e-01;1.226e+00;1.710e-01;-1.721e-01;1.250e+00;7.359e-01;-8.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.273420000;1.250e+00;4.088e-01;-4.451e-01;3.271e-01;-3.561e-01;9.829e-01;9.829e-01;1.226e+00;1.710e-01;-1.721e-01;1.226e+00;1.710e-01;-1.721e-01;1.250e+00;7.359e-01;-8.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.274420000;1.250e+00;4.088e-01;-4.452e-01;3.271e-01;-3.562e-01;9.829e-01;9.829e-01;1.226e+00;1.710e-01;-1.721e-01;1.226e+00;1.710e-01;-1.721e-01;1.250e+00;7.359e-01;-8.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.275420000;1.250e+00;4.088e-01;-4.453e-01;3.271e-01;-3.562e-01;9.828e-01;9.828e-01;1.226e+00;1.710e-01;-1.722e-01;1.226e+00;1.710e-01;-1.722e-01;1.250e+00;7.359e-01;-8.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.276420000;1.250e+00;4.088e-01;-4.454e-01;3.271e-01;-3.563e-01;9.828e-01;9.828e-01;1.226e+00;1.710e-01;-1.722e-01;1.226e+00;1.710e-01;-1.722e-01;1.250e+00;7.359e-01;-8.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.277420000;1.250e+00;4.089e-01;-4.455e-01;3.271e-01;-3.564e-01;9.827e-01;9.827e-01;1.226e+00;1.710e-01;-1.723e-01;1.226e+00;1.710e-01;-1.723e-01;1.250e+00;7.359e-01;-8.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.278420000;1.250e+00;4.089e-01;-4.456e-01;3.271e-01;-3.565e-01;9.826e-01;9.826e-01;1.226e+00;1.710e-01;-1.723e-01;1.226e+00;1.710e-01;-1.723e-01;1.250e+00;7.360e-01;-8.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.279420000;1.250e+00;4.089e-01;-4.457e-01;3.271e-01;-3.566e-01;9.826e-01;9.826e-01;1.226e+00;1.710e-01;-1.723e-01;1.226e+00;1.710e-01;-1.723e-01;1.250e+00;7.360e-01;-8.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.280420000;1.250e+00;4.089e-01;-4.458e-01;3.271e-01;-3.567e-01;9.825e-01;9.825e-01;1.226e+00;1.710e-01;-1.724e-01;1.226e+00;1.710e-01;-1.724e-01;1.250e+00;7.360e-01;-8.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.281420000;1.250e+00;4.089e-01;-4.459e-01;3.271e-01;-3.567e-01;9.824e-01;9.824e-01;1.226e+00;1.710e-01;-1.724e-01;1.226e+00;1.710e-01;-1.724e-01;1.250e+00;7.360e-01;-8.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.282420000;1.250e+00;4.089e-01;-4.460e-01;3.271e-01;-3.568e-01;9.824e-01;9.824e-01;1.226e+00;1.710e-01;-1.725e-01;1.226e+00;1.710e-01;-1.725e-01;1.250e+00;7.360e-01;-8.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.283420000;1.250e+00;4.089e-01;-4.461e-01;3.271e-01;-3.569e-01;9.823e-01;9.823e-01;1.226e+00;1.710e-01;-1.725e-01;1.226e+00;1.710e-01;-1.725e-01;1.250e+00;7.360e-01;-8.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.284420000;1.250e+00;4.089e-01;-4.462e-01;3.271e-01;-3.570e-01;9.823e-01;9.823e-01;1.226e+00;1.710e-01;-1.725e-01;1.226e+00;1.710e-01;-1.725e-01;1.250e+00;7.360e-01;-8.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.285420000;1.250e+00;4.089e-01;-4.463e-01;3.271e-01;-3.571e-01;9.822e-01;9.822e-01;1.226e+00;1.710e-01;-1.726e-01;1.226e+00;1.710e-01;-1.726e-01;1.250e+00;7.361e-01;-8.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.286420000;1.250e+00;4.089e-01;-4.464e-01;3.271e-01;-3.571e-01;9.821e-01;9.821e-01;1.226e+00;1.710e-01;-1.726e-01;1.226e+00;1.710e-01;-1.726e-01;1.250e+00;7.361e-01;-8.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.287420000;1.250e+00;4.089e-01;-4.465e-01;3.272e-01;-3.572e-01;9.821e-01;9.821e-01;1.226e+00;1.710e-01;-1.727e-01;1.226e+00;1.710e-01;-1.727e-01;1.250e+00;7.361e-01;-8.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.288420000;1.250e+00;4.090e-01;-4.466e-01;3.272e-01;-3.573e-01;9.820e-01;9.820e-01;1.226e+00;1.710e-01;-1.727e-01;1.226e+00;1.710e-01;-1.727e-01;1.250e+00;7.361e-01;-8.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.289420000;1.250e+00;4.090e-01;-4.467e-01;3.272e-01;-3.574e-01;9.820e-01;9.820e-01;1.226e+00;1.710e-01;-1.728e-01;1.226e+00;1.710e-01;-1.728e-01;1.250e+00;7.361e-01;-8.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.290420000;1.250e+00;4.090e-01;-4.468e-01;3.272e-01;-3.575e-01;9.819e-01;9.819e-01;1.226e+00;1.711e-01;-1.728e-01;1.226e+00;1.711e-01;-1.728e-01;1.250e+00;7.361e-01;-8.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.291420000;1.250e+00;4.090e-01;-4.469e-01;3.272e-01;-3.576e-01;9.818e-01;9.818e-01;1.226e+00;1.711e-01;-1.728e-01;1.226e+00;1.711e-01;-1.728e-01;1.250e+00;7.362e-01;-8.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.292420000;1.250e+00;4.090e-01;-4.470e-01;3.272e-01;-3.576e-01;9.818e-01;9.818e-01;1.226e+00;1.711e-01;-1.729e-01;1.226e+00;1.711e-01;-1.729e-01;1.250e+00;7.362e-01;-8.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.293420000;1.250e+00;4.090e-01;-4.471e-01;3.272e-01;-3.577e-01;9.817e-01;9.817e-01;1.225e+00;1.711e-01;-1.729e-01;1.225e+00;1.711e-01;-1.729e-01;1.250e+00;7.362e-01;-8.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.294420000;1.250e+00;4.090e-01;-4.473e-01;3.272e-01;-3.578e-01;9.816e-01;9.816e-01;1.225e+00;1.711e-01;-1.730e-01;1.225e+00;1.711e-01;-1.730e-01;1.250e+00;7.362e-01;-8.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.295420000;1.250e+00;4.090e-01;-4.474e-01;3.272e-01;-3.579e-01;9.816e-01;9.816e-01;1.225e+00;1.711e-01;-1.730e-01;1.225e+00;1.711e-01;-1.730e-01;1.250e+00;7.362e-01;-8.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.296420000;1.250e+00;4.090e-01;-4.475e-01;3.272e-01;-3.580e-01;9.815e-01;9.815e-01;1.225e+00;1.711e-01;-1.730e-01;1.225e+00;1.711e-01;-1.730e-01;1.250e+00;7.363e-01;-8.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.297420000;1.250e+00;4.091e-01;-4.476e-01;3.272e-01;-3.580e-01;9.815e-01;9.815e-01;1.225e+00;1.711e-01;-1.731e-01;1.225e+00;1.711e-01;-1.731e-01;1.250e+00;7.363e-01;-8.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.298420000;1.250e+00;4.091e-01;-4.477e-01;3.273e-01;-3.581e-01;9.814e-01;9.814e-01;1.225e+00;1.711e-01;-1.731e-01;1.225e+00;1.711e-01;-1.731e-01;1.250e+00;7.363e-01;-8.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.299420000;1.250e+00;4.091e-01;-4.478e-01;3.273e-01;-3.582e-01;9.813e-01;9.813e-01;1.225e+00;1.711e-01;-1.732e-01;1.225e+00;1.711e-01;-1.732e-01;1.250e+00;7.363e-01;-8.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.300420000;1.250e+00;4.091e-01;-4.479e-01;3.273e-01;-3.583e-01;9.813e-01;9.813e-01;1.225e+00;1.711e-01;-1.732e-01;1.225e+00;1.711e-01;-1.732e-01;1.250e+00;7.364e-01;-8.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.301420000;1.250e+00;4.091e-01;-4.480e-01;3.273e-01;-3.584e-01;9.812e-01;9.812e-01;1.225e+00;1.711e-01;-1.732e-01;1.225e+00;1.711e-01;-1.732e-01;1.250e+00;7.364e-01;-8.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.302420000;1.250e+00;4.091e-01;-4.481e-01;3.273e-01;-3.585e-01;9.812e-01;9.812e-01;1.225e+00;1.711e-01;-1.733e-01;1.225e+00;1.711e-01;-1.733e-01;1.250e+00;7.364e-01;-8.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.303420000;1.250e+00;4.091e-01;-4.482e-01;3.273e-01;-3.585e-01;9.811e-01;9.811e-01;1.225e+00;1.711e-01;-1.733e-01;1.225e+00;1.711e-01;-1.733e-01;1.250e+00;7.364e-01;-8.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.304420000;1.250e+00;4.091e-01;-4.483e-01;3.273e-01;-3.586e-01;9.810e-01;9.810e-01;1.225e+00;1.711e-01;-1.734e-01;1.225e+00;1.711e-01;-1.734e-01;1.250e+00;7.365e-01;-8.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.305420000;1.250e+00;4.092e-01;-4.484e-01;3.273e-01;-3.587e-01;9.810e-01;9.810e-01;1.225e+00;1.711e-01;-1.734e-01;1.225e+00;1.711e-01;-1.734e-01;1.250e+00;7.365e-01;-8.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.306420000;1.250e+00;4.092e-01;-4.485e-01;3.273e-01;-3.588e-01;9.809e-01;9.809e-01;1.225e+00;1.712e-01;-1.734e-01;1.225e+00;1.712e-01;-1.734e-01;1.250e+00;7.365e-01;-8.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.307420000;1.250e+00;4.092e-01;-4.486e-01;3.273e-01;-3.589e-01;9.808e-01;9.808e-01;1.225e+00;1.712e-01;-1.735e-01;1.225e+00;1.712e-01;-1.735e-01;1.250e+00;7.365e-01;-8.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.308420000;1.250e+00;4.092e-01;-4.487e-01;3.274e-01;-3.590e-01;9.808e-01;9.808e-01;1.225e+00;1.712e-01;-1.735e-01;1.225e+00;1.712e-01;-1.735e-01;1.250e+00;7.366e-01;-8.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.309420000;1.250e+00;4.092e-01;-4.488e-01;3.274e-01;-3.590e-01;9.807e-01;9.807e-01;1.225e+00;1.712e-01;-1.736e-01;1.225e+00;1.712e-01;-1.736e-01;1.250e+00;7.366e-01;-8.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.310420000;1.250e+00;4.092e-01;-4.489e-01;3.274e-01;-3.591e-01;9.807e-01;9.807e-01;1.225e+00;1.712e-01;-1.736e-01;1.225e+00;1.712e-01;-1.736e-01;1.250e+00;7.366e-01;-8.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.311420000;1.250e+00;4.092e-01;-4.490e-01;3.274e-01;-3.592e-01;9.806e-01;9.806e-01;1.225e+00;1.712e-01;-1.736e-01;1.225e+00;1.712e-01;-1.736e-01;1.250e+00;7.366e-01;-8.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.312420000;1.250e+00;4.093e-01;-4.491e-01;3.274e-01;-3.593e-01;9.805e-01;9.805e-01;1.225e+00;1.712e-01;-1.737e-01;1.225e+00;1.712e-01;-1.737e-01;1.250e+00;7.367e-01;-8.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.313420000;1.250e+00;4.093e-01;-4.492e-01;3.274e-01;-3.594e-01;9.805e-01;9.805e-01;1.225e+00;1.712e-01;-1.737e-01;1.225e+00;1.712e-01;-1.737e-01;1.250e+00;7.367e-01;-8.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.314420000;1.250e+00;4.093e-01;-4.493e-01;3.274e-01;-3.594e-01;9.804e-01;9.804e-01;1.225e+00;1.712e-01;-1.738e-01;1.225e+00;1.712e-01;-1.738e-01;1.250e+00;7.367e-01;-8.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.315420000;1.250e+00;4.093e-01;-4.494e-01;3.274e-01;-3.595e-01;9.804e-01;9.804e-01;1.225e+00;1.712e-01;-1.738e-01;1.225e+00;1.712e-01;-1.738e-01;1.250e+00;7.367e-01;-8.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.316420000;1.250e+00;4.093e-01;-4.495e-01;3.275e-01;-3.596e-01;9.803e-01;9.803e-01;1.225e+00;1.712e-01;-1.738e-01;1.225e+00;1.712e-01;-1.738e-01;1.250e+00;7.368e-01;-8.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.317420000;1.250e+00;4.093e-01;-4.496e-01;3.275e-01;-3.597e-01;9.802e-01;9.802e-01;1.225e+00;1.712e-01;-1.739e-01;1.225e+00;1.712e-01;-1.739e-01;1.250e+00;7.368e-01;-8.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.318420000;1.250e+00;4.093e-01;-4.497e-01;3.275e-01;-3.598e-01;9.802e-01;9.802e-01;1.225e+00;1.712e-01;-1.739e-01;1.225e+00;1.712e-01;-1.739e-01;1.250e+00;7.368e-01;-8.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.319420000;1.250e+00;4.094e-01;-4.498e-01;3.275e-01;-3.599e-01;9.801e-01;9.801e-01;1.225e+00;1.713e-01;-1.740e-01;1.225e+00;1.713e-01;-1.740e-01;1.250e+00;7.369e-01;-8.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.320420000;1.250e+00;4.094e-01;-4.499e-01;3.275e-01;-3.599e-01;9.800e-01;9.800e-01;1.225e+00;1.713e-01;-1.740e-01;1.225e+00;1.713e-01;-1.740e-01;1.250e+00;7.369e-01;-8.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.321420000;1.250e+00;4.094e-01;-4.500e-01;3.275e-01;-3.600e-01;9.800e-01;9.800e-01;1.225e+00;1.713e-01;-1.741e-01;1.225e+00;1.713e-01;-1.741e-01;1.250e+00;7.369e-01;-8.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.322420000;1.250e+00;4.094e-01;-4.501e-01;3.275e-01;-3.601e-01;9.799e-01;9.799e-01;1.225e+00;1.713e-01;-1.741e-01;1.225e+00;1.713e-01;-1.741e-01;1.250e+00;7.369e-01;-8.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.323420000;1.250e+00;4.094e-01;-4.502e-01;3.275e-01;-3.602e-01;9.799e-01;9.799e-01;1.225e+00;1.713e-01;-1.741e-01;1.225e+00;1.713e-01;-1.741e-01;1.250e+00;7.370e-01;-8.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.324420000;1.250e+00;4.094e-01;-4.503e-01;3.276e-01;-3.603e-01;9.798e-01;9.798e-01;1.225e+00;1.713e-01;-1.742e-01;1.225e+00;1.713e-01;-1.742e-01;1.250e+00;7.370e-01;-8.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.325420000;1.250e+00;4.095e-01;-4.504e-01;3.276e-01;-3.603e-01;9.797e-01;9.797e-01;1.225e+00;1.713e-01;-1.742e-01;1.225e+00;1.713e-01;-1.742e-01;1.250e+00;7.370e-01;-8.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.326420000;1.250e+00;4.095e-01;-4.505e-01;3.276e-01;-3.604e-01;9.797e-01;9.797e-01;1.225e+00;1.713e-01;-1.743e-01;1.225e+00;1.713e-01;-1.743e-01;1.250e+00;7.371e-01;-8.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.327420000;1.250e+00;4.095e-01;-4.506e-01;3.276e-01;-3.605e-01;9.796e-01;9.796e-01;1.225e+00;1.713e-01;-1.743e-01;1.225e+00;1.713e-01;-1.743e-01;1.250e+00;7.371e-01;-8.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.328420000;1.250e+00;4.095e-01;-4.507e-01;3.276e-01;-3.606e-01;9.796e-01;9.796e-01;1.225e+00;1.713e-01;-1.743e-01;1.225e+00;1.713e-01;-1.743e-01;1.250e+00;7.371e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.329420000;1.250e+00;4.095e-01;-4.508e-01;3.276e-01;-3.607e-01;9.795e-01;9.795e-01;1.225e+00;1.713e-01;-1.744e-01;1.225e+00;1.713e-01;-1.744e-01;1.250e+00;7.372e-01;-8.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.330420000;1.250e+00;4.096e-01;-4.509e-01;3.276e-01;-3.608e-01;9.794e-01;9.794e-01;1.225e+00;1.713e-01;-1.744e-01;1.225e+00;1.713e-01;-1.744e-01;1.250e+00;7.372e-01;-8.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.331420000;1.250e+00;4.096e-01;-4.511e-01;3.277e-01;-3.608e-01;9.794e-01;9.794e-01;1.225e+00;1.714e-01;-1.745e-01;1.225e+00;1.714e-01;-1.745e-01;1.250e+00;7.372e-01;-8.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.332420000;1.250e+00;4.096e-01;-4.512e-01;3.277e-01;-3.609e-01;9.793e-01;9.793e-01;1.225e+00;1.714e-01;-1.745e-01;1.225e+00;1.714e-01;-1.745e-01;1.250e+00;7.373e-01;-8.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.333420000;1.250e+00;4.096e-01;-4.513e-01;3.277e-01;-3.610e-01;9.792e-01;9.792e-01;1.225e+00;1.714e-01;-1.745e-01;1.225e+00;1.714e-01;-1.745e-01;1.250e+00;7.373e-01;-8.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.334420000;1.250e+00;4.096e-01;-4.514e-01;3.277e-01;-3.611e-01;9.792e-01;9.792e-01;1.225e+00;1.714e-01;-1.746e-01;1.225e+00;1.714e-01;-1.746e-01;1.250e+00;7.373e-01;-8.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.335420000;1.250e+00;4.096e-01;-4.515e-01;3.277e-01;-3.612e-01;9.791e-01;9.791e-01;1.225e+00;1.714e-01;-1.746e-01;1.225e+00;1.714e-01;-1.746e-01;1.250e+00;7.374e-01;-8.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.336420000;1.250e+00;4.097e-01;-4.516e-01;3.277e-01;-3.613e-01;9.791e-01;9.791e-01;1.225e+00;1.714e-01;-1.747e-01;1.225e+00;1.714e-01;-1.747e-01;1.250e+00;7.374e-01;-8.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.337420000;1.250e+00;4.097e-01;-4.517e-01;3.277e-01;-3.613e-01;9.790e-01;9.790e-01;1.225e+00;1.714e-01;-1.747e-01;1.225e+00;1.714e-01;-1.747e-01;1.250e+00;7.374e-01;-8.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.338420000;1.250e+00;4.097e-01;-4.518e-01;3.278e-01;-3.614e-01;9.789e-01;9.789e-01;1.225e+00;1.714e-01;-1.747e-01;1.225e+00;1.714e-01;-1.747e-01;1.250e+00;7.375e-01;-8.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.339420000;1.250e+00;4.097e-01;-4.519e-01;3.278e-01;-3.615e-01;9.789e-01;9.789e-01;1.225e+00;1.714e-01;-1.748e-01;1.225e+00;1.714e-01;-1.748e-01;1.250e+00;7.375e-01;-8.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.340420000;1.250e+00;4.097e-01;-4.520e-01;3.278e-01;-3.616e-01;9.788e-01;9.788e-01;1.225e+00;1.714e-01;-1.748e-01;1.225e+00;1.714e-01;-1.748e-01;1.250e+00;7.375e-01;-8.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.341420000;1.250e+00;4.098e-01;-4.521e-01;3.278e-01;-3.617e-01;9.788e-01;9.788e-01;1.225e+00;1.714e-01;-1.749e-01;1.225e+00;1.714e-01;-1.749e-01;1.250e+00;7.376e-01;-8.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.342420000;1.250e+00;4.098e-01;-4.522e-01;3.278e-01;-3.617e-01;9.787e-01;9.787e-01;1.225e+00;1.715e-01;-1.749e-01;1.225e+00;1.715e-01;-1.749e-01;1.250e+00;7.376e-01;-8.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.343420000;1.250e+00;4.098e-01;-4.523e-01;3.278e-01;-3.618e-01;9.786e-01;9.786e-01;1.225e+00;1.715e-01;-1.749e-01;1.225e+00;1.715e-01;-1.749e-01;1.250e+00;7.376e-01;-8.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.344420000;1.250e+00;4.098e-01;-4.524e-01;3.279e-01;-3.619e-01;9.786e-01;9.786e-01;1.225e+00;1.715e-01;-1.750e-01;1.225e+00;1.715e-01;-1.750e-01;1.250e+00;7.377e-01;-8.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.345420000;1.250e+00;4.098e-01;-4.525e-01;3.279e-01;-3.620e-01;9.785e-01;9.785e-01;1.225e+00;1.715e-01;-1.750e-01;1.225e+00;1.715e-01;-1.750e-01;1.250e+00;7.377e-01;-8.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.346420000;1.250e+00;4.099e-01;-4.526e-01;3.279e-01;-3.621e-01;9.784e-01;9.784e-01;1.225e+00;1.715e-01;-1.751e-01;1.225e+00;1.715e-01;-1.751e-01;1.250e+00;7.378e-01;-8.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.347420000;1.250e+00;4.099e-01;-4.527e-01;3.279e-01;-3.622e-01;9.784e-01;9.784e-01;1.225e+00;1.715e-01;-1.751e-01;1.225e+00;1.715e-01;-1.751e-01;1.250e+00;7.378e-01;-8.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.348420000;1.250e+00;4.099e-01;-4.528e-01;3.279e-01;-3.622e-01;9.783e-01;9.783e-01;1.225e+00;1.715e-01;-1.751e-01;1.225e+00;1.715e-01;-1.751e-01;1.250e+00;7.378e-01;-8.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
