time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.349420000;1.250e+00;4.099e-01;-4.529e-01;3.279e-01;-3.623e-01;9.783e-01;9.783e-01;1.225e+00;1.715e-01;-1.752e-01;1.225e+00;1.715e-01;-1.752e-01;1.250e+00;7.379e-01;-8.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.350420000;1.250e+00;4.099e-01;-4.530e-01;3.280e-01;-3.624e-01;9.782e-01;9.782e-01;1.225e+00;1.715e-01;-1.752e-01;1.225e+00;1.715e-01;-1.752e-01;1.250e+00;7.379e-01;-8.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.351420000;1.250e+00;4.100e-01;-4.531e-01;3.280e-01;-3.625e-01;9.781e-01;9.781e-01;1.225e+00;1.715e-01;-1.753e-01;1.225e+00;1.715e-01;-1.753e-01;1.250e+00;7.379e-01;-8.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.352420000;1.250e+00;4.100e-01;-4.532e-01;3.280e-01;-3.626e-01;9.781e-01;9.781e-01;1.225e+00;1.716e-01;-1.753e-01;1.225e+00;1.716e-01;-1.753e-01;1.250e+00;7.380e-01;-8.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.353420000;1.250e+00;4.100e-01;-4.533e-01;3.280e-01;-3.627e-01;9.780e-01;9.780e-01;1.225e+00;1.716e-01;-1.753e-01;1.225e+00;1.716e-01;-1.753e-01;1.250e+00;7.380e-01;-8.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.354420000;1.250e+00;4.100e-01;-4.534e-01;3.280e-01;-3.627e-01;9.779e-01;9.779e-01;1.225e+00;1.716e-01;-1.754e-01;1.225e+00;1.716e-01;-1.754e-01;1.250e+00;7.381e-01;-8.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.355420000;1.250e+00;4.101e-01;-4.535e-01;3.280e-01;-3.628e-01;9.779e-01;9.779e-01;1.225e+00;1.716e-01;-1.754e-01;1.225e+00;1.716e-01;-1.754e-01;1.250e+00;7.381e-01;-8.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.356420000;1.250e+00;4.101e-01;-4.536e-01;3.281e-01;-3.629e-01;9.778e-01;9.778e-01;1.225e+00;1.716e-01;-1.755e-01;1.225e+00;1.716e-01;-1.755e-01;1.250e+00;7.381e-01;-8.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.357420000;1.250e+00;4.101e-01;-4.537e-01;3.281e-01;-3.630e-01;9.778e-01;9.778e-01;1.225e+00;1.716e-01;-1.755e-01;1.225e+00;1.716e-01;-1.755e-01;1.250e+00;7.382e-01;-8.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.358420000;1.250e+00;4.101e-01;-4.538e-01;3.281e-01;-3.631e-01;9.777e-01;9.777e-01;1.225e+00;1.716e-01;-1.755e-01;1.225e+00;1.716e-01;-1.755e-01;1.250e+00;7.382e-01;-8.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.359420000;1.250e+00;4.101e-01;-4.539e-01;3.281e-01;-3.631e-01;9.776e-01;9.776e-01;1.225e+00;1.716e-01;-1.756e-01;1.225e+00;1.716e-01;-1.756e-01;1.250e+00;7.383e-01;-8.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.360420000;1.250e+00;4.102e-01;-4.540e-01;3.281e-01;-3.632e-01;9.776e-01;9.776e-01;1.225e+00;1.716e-01;-1.756e-01;1.225e+00;1.716e-01;-1.756e-01;1.250e+00;7.383e-01;-8.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.361420000;1.250e+00;4.102e-01;-4.541e-01;3.281e-01;-3.633e-01;9.775e-01;9.775e-01;1.225e+00;1.716e-01;-1.757e-01;1.225e+00;1.716e-01;-1.757e-01;1.250e+00;7.383e-01;-8.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.362420000;1.250e+00;4.102e-01;-4.542e-01;3.282e-01;-3.634e-01;9.775e-01;9.775e-01;1.225e+00;1.717e-01;-1.757e-01;1.225e+00;1.717e-01;-1.757e-01;1.250e+00;7.384e-01;-8.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.363420000;1.250e+00;4.102e-01;-4.543e-01;3.282e-01;-3.635e-01;9.774e-01;9.774e-01;1.225e+00;1.717e-01;-1.758e-01;1.225e+00;1.717e-01;-1.758e-01;1.250e+00;7.384e-01;-8.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.364420000;1.250e+00;4.103e-01;-4.544e-01;3.282e-01;-3.636e-01;9.773e-01;9.773e-01;1.225e+00;1.717e-01;-1.758e-01;1.225e+00;1.717e-01;-1.758e-01;1.250e+00;7.385e-01;-8.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.365420000;1.250e+00;4.103e-01;-4.546e-01;3.282e-01;-3.636e-01;9.773e-01;9.773e-01;1.225e+00;1.717e-01;-1.758e-01;1.225e+00;1.717e-01;-1.758e-01;1.250e+00;7.385e-01;-8.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.366420000;1.250e+00;4.103e-01;-4.547e-01;3.282e-01;-3.637e-01;9.772e-01;9.772e-01;1.225e+00;1.717e-01;-1.759e-01;1.225e+00;1.717e-01;-1.759e-01;1.250e+00;7.385e-01;-8.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.367420000;1.250e+00;4.103e-01;-4.548e-01;3.283e-01;-3.638e-01;9.771e-01;9.771e-01;1.225e+00;1.717e-01;-1.759e-01;1.225e+00;1.717e-01;-1.759e-01;1.250e+00;7.386e-01;-8.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.368420000;1.250e+00;4.103e-01;-4.549e-01;3.283e-01;-3.639e-01;9.771e-01;9.771e-01;1.225e+00;1.717e-01;-1.760e-01;1.225e+00;1.717e-01;-1.760e-01;1.250e+00;7.386e-01;-8.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.369420000;1.250e+00;4.104e-01;-4.550e-01;3.283e-01;-3.640e-01;9.770e-01;9.770e-01;1.225e+00;1.717e-01;-1.760e-01;1.225e+00;1.717e-01;-1.760e-01;1.250e+00;7.387e-01;-8.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.370420000;1.250e+00;4.104e-01;-4.551e-01;3.283e-01;-3.641e-01;9.770e-01;9.770e-01;1.225e+00;1.717e-01;-1.760e-01;1.225e+00;1.717e-01;-1.760e-01;1.250e+00;7.387e-01;-8.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.371420000;1.250e+00;4.104e-01;-4.552e-01;3.283e-01;-3.641e-01;9.769e-01;9.769e-01;1.225e+00;1.717e-01;-1.761e-01;1.225e+00;1.717e-01;-1.761e-01;1.250e+00;7.387e-01;-8.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.372420000;1.250e+00;4.104e-01;-4.553e-01;3.283e-01;-3.642e-01;9.768e-01;9.768e-01;1.225e+00;1.718e-01;-1.761e-01;1.225e+00;1.718e-01;-1.761e-01;1.250e+00;7.388e-01;-8.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.373420000;1.250e+00;4.105e-01;-4.554e-01;3.284e-01;-3.643e-01;9.768e-01;9.768e-01;1.225e+00;1.718e-01;-1.762e-01;1.225e+00;1.718e-01;-1.762e-01;1.250e+00;7.388e-01;-8.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.374420000;1.250e+00;4.105e-01;-4.555e-01;3.284e-01;-3.644e-01;9.767e-01;9.767e-01;1.225e+00;1.718e-01;-1.762e-01;1.225e+00;1.718e-01;-1.762e-01;1.250e+00;7.389e-01;-8.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.375420000;1.250e+00;4.105e-01;-4.556e-01;3.284e-01;-3.645e-01;9.767e-01;9.767e-01;1.225e+00;1.718e-01;-1.762e-01;1.225e+00;1.718e-01;-1.762e-01;1.250e+00;7.389e-01;-8.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.376420000;1.250e+00;4.105e-01;-4.557e-01;3.284e-01;-3.645e-01;9.766e-01;9.766e-01;1.225e+00;1.718e-01;-1.763e-01;1.225e+00;1.718e-01;-1.763e-01;1.250e+00;7.390e-01;-8.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.377420000;1.250e+00;4.106e-01;-4.558e-01;3.284e-01;-3.646e-01;9.765e-01;9.765e-01;1.225e+00;1.718e-01;-1.763e-01;1.225e+00;1.718e-01;-1.763e-01;1.250e+00;7.390e-01;-8.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.378420000;1.250e+00;4.106e-01;-4.559e-01;3.285e-01;-3.647e-01;9.765e-01;9.765e-01;1.225e+00;1.718e-01;-1.764e-01;1.225e+00;1.718e-01;-1.764e-01;1.250e+00;7.390e-01;-8.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.379420000;1.250e+00;4.106e-01;-4.560e-01;3.285e-01;-3.648e-01;9.764e-01;9.764e-01;1.225e+00;1.718e-01;-1.764e-01;1.225e+00;1.718e-01;-1.764e-01;1.250e+00;7.391e-01;-8.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.380420000;1.250e+00;4.106e-01;-4.561e-01;3.285e-01;-3.649e-01;9.763e-01;9.763e-01;1.225e+00;1.718e-01;-1.764e-01;1.225e+00;1.718e-01;-1.764e-01;1.250e+00;7.391e-01;-8.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.381420000;1.250e+00;4.106e-01;-4.562e-01;3.285e-01;-3.650e-01;9.763e-01;9.763e-01;1.225e+00;1.719e-01;-1.765e-01;1.225e+00;1.719e-01;-1.765e-01;1.250e+00;7.392e-01;-8.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.382420000;1.250e+00;4.107e-01;-4.563e-01;3.285e-01;-3.650e-01;9.762e-01;9.762e-01;1.225e+00;1.719e-01;-1.765e-01;1.225e+00;1.719e-01;-1.765e-01;1.250e+00;7.392e-01;-8.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.383420000;1.250e+00;4.107e-01;-4.564e-01;3.286e-01;-3.651e-01;9.762e-01;9.762e-01;1.225e+00;1.719e-01;-1.766e-01;1.225e+00;1.719e-01;-1.766e-01;1.250e+00;7.393e-01;-8.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.384420000;1.250e+00;4.107e-01;-4.565e-01;3.286e-01;-3.652e-01;9.761e-01;9.761e-01;1.225e+00;1.719e-01;-1.766e-01;1.225e+00;1.719e-01;-1.766e-01;1.250e+00;7.393e-01;-8.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.385420000;1.250e+00;4.107e-01;-4.566e-01;3.286e-01;-3.653e-01;9.760e-01;9.760e-01;1.225e+00;1.719e-01;-1.766e-01;1.225e+00;1.719e-01;-1.766e-01;1.250e+00;7.393e-01;-8.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.386420000;1.250e+00;4.108e-01;-4.567e-01;3.286e-01;-3.654e-01;9.760e-01;9.760e-01;1.225e+00;1.719e-01;-1.767e-01;1.225e+00;1.719e-01;-1.767e-01;1.250e+00;7.394e-01;-8.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.387420000;1.250e+00;4.108e-01;-4.568e-01;3.286e-01;-3.655e-01;9.759e-01;9.759e-01;1.225e+00;1.719e-01;-1.767e-01;1.225e+00;1.719e-01;-1.767e-01;1.250e+00;7.394e-01;-8.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.388420000;1.250e+00;4.108e-01;-4.569e-01;3.287e-01;-3.655e-01;9.758e-01;9.758e-01;1.225e+00;1.719e-01;-1.768e-01;1.225e+00;1.719e-01;-1.768e-01;1.250e+00;7.395e-01;-8.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.389420000;1.250e+00;4.108e-01;-4.570e-01;3.287e-01;-3.656e-01;9.758e-01;9.758e-01;1.225e+00;1.720e-01;-1.768e-01;1.225e+00;1.720e-01;-1.768e-01;1.250e+00;7.395e-01;-8.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.390420000;1.250e+00;4.109e-01;-4.571e-01;3.287e-01;-3.657e-01;9.757e-01;9.757e-01;1.225e+00;1.720e-01;-1.768e-01;1.225e+00;1.720e-01;-1.768e-01;1.250e+00;7.396e-01;-8.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.391420000;1.250e+00;4.109e-01;-4.572e-01;3.287e-01;-3.658e-01;9.757e-01;9.757e-01;1.225e+00;1.720e-01;-1.769e-01;1.225e+00;1.720e-01;-1.769e-01;1.250e+00;7.396e-01;-8.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.392420000;1.250e+00;4.109e-01;-4.573e-01;3.287e-01;-3.659e-01;9.756e-01;9.756e-01;1.225e+00;1.720e-01;-1.769e-01;1.225e+00;1.720e-01;-1.769e-01;1.250e+00;7.396e-01;-8.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.393420000;1.250e+00;4.109e-01;-4.574e-01;3.288e-01;-3.659e-01;9.755e-01;9.755e-01;1.225e+00;1.720e-01;-1.770e-01;1.225e+00;1.720e-01;-1.770e-01;1.250e+00;7.397e-01;-8.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.394420000;1.250e+00;4.110e-01;-4.575e-01;3.288e-01;-3.660e-01;9.755e-01;9.755e-01;1.225e+00;1.720e-01;-1.770e-01;1.225e+00;1.720e-01;-1.770e-01;1.250e+00;7.397e-01;-8.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.395420000;1.250e+00;4.110e-01;-4.576e-01;3.288e-01;-3.661e-01;9.754e-01;9.754e-01;1.225e+00;1.720e-01;-1.770e-01;1.225e+00;1.720e-01;-1.770e-01;1.250e+00;7.398e-01;-8.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.396420000;1.250e+00;4.110e-01;-4.577e-01;3.288e-01;-3.662e-01;9.754e-01;9.754e-01;1.225e+00;1.720e-01;-1.771e-01;1.225e+00;1.720e-01;-1.771e-01;1.250e+00;7.398e-01;-8.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.397420000;1.250e+00;4.110e-01;-4.578e-01;3.288e-01;-3.663e-01;9.753e-01;9.753e-01;1.225e+00;1.720e-01;-1.771e-01;1.225e+00;1.720e-01;-1.771e-01;1.250e+00;7.399e-01;-8.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.398420000;1.250e+00;4.111e-01;-4.579e-01;3.289e-01;-3.664e-01;9.752e-01;9.752e-01;1.225e+00;1.721e-01;-1.772e-01;1.225e+00;1.721e-01;-1.772e-01;1.250e+00;7.399e-01;-8.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.399420000;1.250e+00;4.111e-01;-4.581e-01;3.289e-01;-3.664e-01;9.752e-01;9.752e-01;1.225e+00;1.721e-01;-1.772e-01;1.225e+00;1.721e-01;-1.772e-01;1.250e+00;7.400e-01;-8.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.400420000;1.250e+00;4.111e-01;-4.582e-01;3.289e-01;-3.665e-01;9.751e-01;9.751e-01;1.225e+00;1.721e-01;-1.772e-01;1.225e+00;1.721e-01;-1.772e-01;1.250e+00;7.400e-01;-8.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.401420000;1.250e+00;4.111e-01;-4.583e-01;3.289e-01;-3.666e-01;9.750e-01;9.750e-01;1.225e+00;1.721e-01;-1.773e-01;1.225e+00;1.721e-01;-1.773e-01;1.250e+00;7.401e-01;-8.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.402420000;1.250e+00;4.112e-01;-4.584e-01;3.289e-01;-3.667e-01;9.750e-01;9.750e-01;1.225e+00;1.721e-01;-1.773e-01;1.225e+00;1.721e-01;-1.773e-01;1.250e+00;7.401e-01;-8.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.403420000;1.250e+00;4.112e-01;-4.585e-01;3.290e-01;-3.668e-01;9.749e-01;9.749e-01;1.225e+00;1.721e-01;-1.774e-01;1.225e+00;1.721e-01;-1.774e-01;1.250e+00;7.401e-01;-8.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.404420000;1.250e+00;4.112e-01;-4.586e-01;3.290e-01;-3.669e-01;9.749e-01;9.749e-01;1.225e+00;1.721e-01;-1.774e-01;1.225e+00;1.721e-01;-1.774e-01;1.250e+00;7.402e-01;-8.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.405420000;1.250e+00;4.112e-01;-4.587e-01;3.290e-01;-3.669e-01;9.748e-01;9.748e-01;1.225e+00;1.721e-01;-1.775e-01;1.225e+00;1.721e-01;-1.775e-01;1.250e+00;7.402e-01;-8.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.406420000;1.250e+00;4.113e-01;-4.588e-01;3.290e-01;-3.670e-01;9.747e-01;9.747e-01;1.225e+00;1.721e-01;-1.775e-01;1.225e+00;1.721e-01;-1.775e-01;1.250e+00;7.403e-01;-8.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.407420000;1.250e+00;4.113e-01;-4.589e-01;3.290e-01;-3.671e-01;9.747e-01;9.747e-01;1.225e+00;1.722e-01;-1.775e-01;1.225e+00;1.722e-01;-1.775e-01;1.250e+00;7.403e-01;-8.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.408420000;1.250e+00;4.113e-01;-4.590e-01;3.291e-01;-3.672e-01;9.746e-01;9.746e-01;1.225e+00;1.722e-01;-1.776e-01;1.225e+00;1.722e-01;-1.776e-01;1.250e+00;7.404e-01;-8.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.409420000;1.250e+00;4.113e-01;-4.591e-01;3.291e-01;-3.673e-01;9.746e-01;9.746e-01;1.225e+00;1.722e-01;-1.776e-01;1.225e+00;1.722e-01;-1.776e-01;1.250e+00;7.404e-01;-8.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.410420000;1.250e+00;4.114e-01;-4.592e-01;3.291e-01;-3.673e-01;9.745e-01;9.745e-01;1.225e+00;1.722e-01;-1.777e-01;1.225e+00;1.722e-01;-1.777e-01;1.250e+00;7.405e-01;-8.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.411420000;1.250e+00;4.114e-01;-4.593e-01;3.291e-01;-3.674e-01;9.744e-01;9.744e-01;1.225e+00;1.722e-01;-1.777e-01;1.225e+00;1.722e-01;-1.777e-01;1.250e+00;7.405e-01;-8.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.412420000;1.250e+00;4.114e-01;-4.594e-01;3.291e-01;-3.675e-01;9.744e-01;9.744e-01;1.225e+00;1.722e-01;-1.777e-01;1.225e+00;1.722e-01;-1.777e-01;1.250e+00;7.406e-01;-8.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.413420000;1.250e+00;4.114e-01;-4.595e-01;3.292e-01;-3.676e-01;9.743e-01;9.743e-01;1.225e+00;1.722e-01;-1.778e-01;1.225e+00;1.722e-01;-1.778e-01;1.250e+00;7.406e-01;-8.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.414420000;1.250e+00;4.115e-01;-4.596e-01;3.292e-01;-3.677e-01;9.742e-01;9.742e-01;1.225e+00;1.722e-01;-1.778e-01;1.225e+00;1.722e-01;-1.778e-01;1.250e+00;7.407e-01;-8.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.415420000;1.250e+00;4.115e-01;-4.597e-01;3.292e-01;-3.678e-01;9.742e-01;9.742e-01;1.225e+00;1.723e-01;-1.779e-01;1.225e+00;1.723e-01;-1.779e-01;1.250e+00;7.407e-01;-8.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.416420000;1.250e+00;4.115e-01;-4.598e-01;3.292e-01;-3.678e-01;9.741e-01;9.741e-01;1.225e+00;1.723e-01;-1.779e-01;1.225e+00;1.723e-01;-1.779e-01;1.250e+00;7.407e-01;-8.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.417420000;1.250e+00;4.116e-01;-4.599e-01;3.292e-01;-3.679e-01;9.741e-01;9.741e-01;1.225e+00;1.723e-01;-1.779e-01;1.225e+00;1.723e-01;-1.779e-01;1.250e+00;7.408e-01;-8.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.418420000;1.250e+00;4.116e-01;-4.600e-01;3.293e-01;-3.680e-01;9.740e-01;9.740e-01;1.225e+00;1.723e-01;-1.780e-01;1.225e+00;1.723e-01;-1.780e-01;1.250e+00;7.408e-01;-8.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.419420000;1.250e+00;4.116e-01;-4.601e-01;3.293e-01;-3.681e-01;9.739e-01;9.739e-01;1.225e+00;1.723e-01;-1.780e-01;1.225e+00;1.723e-01;-1.780e-01;1.250e+00;7.409e-01;-8.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.420420000;1.250e+00;4.116e-01;-4.602e-01;3.293e-01;-3.682e-01;9.739e-01;9.739e-01;1.225e+00;1.723e-01;-1.781e-01;1.225e+00;1.723e-01;-1.781e-01;1.250e+00;7.409e-01;-8.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.421420000;1.250e+00;4.117e-01;-4.603e-01;3.293e-01;-3.683e-01;9.738e-01;9.738e-01;1.225e+00;1.723e-01;-1.781e-01;1.225e+00;1.723e-01;-1.781e-01;1.250e+00;7.410e-01;-8.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.422420000;1.250e+00;4.117e-01;-4.604e-01;3.293e-01;-3.683e-01;9.737e-01;9.737e-01;1.225e+00;1.723e-01;-1.781e-01;1.225e+00;1.723e-01;-1.781e-01;1.250e+00;7.410e-01;-8.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.423420000;1.250e+00;4.117e-01;-4.605e-01;3.294e-01;-3.684e-01;9.737e-01;9.737e-01;1.225e+00;1.723e-01;-1.782e-01;1.225e+00;1.723e-01;-1.782e-01;1.250e+00;7.411e-01;-8.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.424420000;1.250e+00;4.117e-01;-4.606e-01;3.294e-01;-3.685e-01;9.736e-01;9.736e-01;1.225e+00;1.724e-01;-1.782e-01;1.225e+00;1.724e-01;-1.782e-01;1.250e+00;7.411e-01;-8.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.425420000;1.250e+00;4.118e-01;-4.607e-01;3.294e-01;-3.686e-01;9.736e-01;9.736e-01;1.225e+00;1.724e-01;-1.783e-01;1.225e+00;1.724e-01;-1.783e-01;1.250e+00;7.412e-01;-8.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.426420000;1.250e+00;4.118e-01;-4.608e-01;3.294e-01;-3.687e-01;9.735e-01;9.735e-01;1.225e+00;1.724e-01;-1.783e-01;1.225e+00;1.724e-01;-1.783e-01;1.250e+00;7.412e-01;-8.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.427420000;1.250e+00;4.118e-01;-4.609e-01;3.294e-01;-3.687e-01;9.734e-01;9.734e-01;1.225e+00;1.724e-01;-1.783e-01;1.225e+00;1.724e-01;-1.783e-01;1.250e+00;7.413e-01;-8.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.428420000;1.250e+00;4.118e-01;-4.610e-01;3.295e-01;-3.688e-01;9.734e-01;9.734e-01;1.225e+00;1.724e-01;-1.784e-01;1.225e+00;1.724e-01;-1.784e-01;1.250e+00;7.413e-01;-8.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.429420000;1.250e+00;4.119e-01;-4.611e-01;3.295e-01;-3.689e-01;9.733e-01;9.733e-01;1.225e+00;1.724e-01;-1.784e-01;1.225e+00;1.724e-01;-1.784e-01;1.250e+00;7.414e-01;-8.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.430420000;1.250e+00;4.119e-01;-4.612e-01;3.295e-01;-3.690e-01;9.733e-01;9.733e-01;1.225e+00;1.724e-01;-1.785e-01;1.225e+00;1.724e-01;-1.785e-01;1.250e+00;7.414e-01;-8.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.431420000;1.250e+00;4.119e-01;-4.613e-01;3.295e-01;-3.691e-01;9.732e-01;9.732e-01;1.225e+00;1.724e-01;-1.785e-01;1.225e+00;1.724e-01;-1.785e-01;1.250e+00;7.414e-01;-8.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.432420000;1.250e+00;4.119e-01;-4.614e-01;3.296e-01;-3.692e-01;9.731e-01;9.731e-01;1.225e+00;1.725e-01;-1.785e-01;1.225e+00;1.725e-01;-1.785e-01;1.250e+00;7.415e-01;-8.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.433420000;1.250e+00;4.120e-01;-4.616e-01;3.296e-01;-3.692e-01;9.731e-01;9.731e-01;1.225e+00;1.725e-01;-1.786e-01;1.225e+00;1.725e-01;-1.786e-01;1.250e+00;7.415e-01;-8.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.434420000;1.250e+00;4.120e-01;-4.617e-01;3.296e-01;-3.693e-01;9.730e-01;9.730e-01;1.225e+00;1.725e-01;-1.786e-01;1.225e+00;1.725e-01;-1.786e-01;1.250e+00;7.416e-01;-8.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.435420000;1.250e+00;4.120e-01;-4.618e-01;3.296e-01;-3.694e-01;9.729e-01;9.729e-01;1.225e+00;1.725e-01;-1.787e-01;1.225e+00;1.725e-01;-1.787e-01;1.250e+00;7.416e-01;-8.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.436420000;1.250e+00;4.120e-01;-4.619e-01;3.296e-01;-3.695e-01;9.729e-01;9.729e-01;1.225e+00;1.725e-01;-1.787e-01;1.225e+00;1.725e-01;-1.787e-01;1.250e+00;7.417e-01;-8.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.437420000;1.250e+00;4.121e-01;-4.620e-01;3.297e-01;-3.696e-01;9.728e-01;9.728e-01;1.225e+00;1.725e-01;-1.787e-01;1.225e+00;1.725e-01;-1.787e-01;1.250e+00;7.417e-01;-8.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.438420000;1.250e+00;4.121e-01;-4.621e-01;3.297e-01;-3.697e-01;9.728e-01;9.728e-01;1.225e+00;1.725e-01;-1.788e-01;1.225e+00;1.725e-01;-1.788e-01;1.250e+00;7.418e-01;-8.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.439420000;1.250e+00;4.121e-01;-4.622e-01;3.297e-01;-3.697e-01;9.727e-01;9.727e-01;1.225e+00;1.725e-01;-1.788e-01;1.225e+00;1.725e-01;-1.788e-01;1.250e+00;7.418e-01;-8.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.440420000;1.250e+00;4.122e-01;-4.623e-01;3.297e-01;-3.698e-01;9.726e-01;9.726e-01;1.225e+00;1.726e-01;-1.789e-01;1.225e+00;1.726e-01;-1.789e-01;1.250e+00;7.419e-01;-8.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.441420000;1.250e+00;4.122e-01;-4.624e-01;3.297e-01;-3.699e-01;9.726e-01;9.726e-01;1.225e+00;1.726e-01;-1.789e-01;1.225e+00;1.726e-01;-1.789e-01;1.250e+00;7.419e-01;-8.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.442420000;1.250e+00;4.122e-01;-4.625e-01;3.298e-01;-3.700e-01;9.725e-01;9.725e-01;1.225e+00;1.726e-01;-1.789e-01;1.225e+00;1.726e-01;-1.789e-01;1.250e+00;7.420e-01;-8.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.443420000;1.250e+00;4.122e-01;-4.626e-01;3.298e-01;-3.701e-01;9.725e-01;9.725e-01;1.225e+00;1.726e-01;-1.790e-01;1.225e+00;1.726e-01;-1.790e-01;1.250e+00;7.420e-01;-8.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.444420000;1.250e+00;4.123e-01;-4.627e-01;3.298e-01;-3.701e-01;9.724e-01;9.724e-01;1.224e+00;1.726e-01;-1.790e-01;1.224e+00;1.726e-01;-1.790e-01;1.250e+00;7.421e-01;-8.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.445420000;1.250e+00;4.123e-01;-4.628e-01;3.298e-01;-3.702e-01;9.723e-01;9.723e-01;1.224e+00;1.726e-01;-1.791e-01;1.224e+00;1.726e-01;-1.791e-01;1.250e+00;7.421e-01;-8.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.446420000;1.250e+00;4.123e-01;-4.629e-01;3.298e-01;-3.703e-01;9.723e-01;9.723e-01;1.224e+00;1.726e-01;-1.791e-01;1.224e+00;1.726e-01;-1.791e-01;1.250e+00;7.422e-01;-8.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.447420000;1.250e+00;4.123e-01;-4.630e-01;3.299e-01;-3.704e-01;9.722e-01;9.722e-01;1.224e+00;1.726e-01;-1.791e-01;1.224e+00;1.726e-01;-1.791e-01;1.250e+00;7.422e-01;-8.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.448420000;1.250e+00;4.124e-01;-4.631e-01;3.299e-01;-3.705e-01;9.721e-01;9.721e-01;1.224e+00;1.727e-01;-1.792e-01;1.224e+00;1.727e-01;-1.792e-01;1.250e+00;7.423e-01;-8.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.449420000;1.250e+00;4.124e-01;-4.632e-01;3.299e-01;-3.706e-01;9.721e-01;9.721e-01;1.224e+00;1.727e-01;-1.792e-01;1.224e+00;1.727e-01;-1.792e-01;1.250e+00;7.423e-01;-8.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.450420000;1.250e+00;4.124e-01;-4.633e-01;3.299e-01;-3.706e-01;9.720e-01;9.720e-01;1.224e+00;1.727e-01;-1.793e-01;1.224e+00;1.727e-01;-1.793e-01;1.250e+00;7.423e-01;-8.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.451420000;1.250e+00;4.124e-01;-4.634e-01;3.300e-01;-3.707e-01;9.720e-01;9.720e-01;1.224e+00;1.727e-01;-1.793e-01;1.224e+00;1.727e-01;-1.793e-01;1.250e+00;7.424e-01;-8.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.452420000;1.250e+00;4.125e-01;-4.635e-01;3.300e-01;-3.708e-01;9.719e-01;9.719e-01;1.224e+00;1.727e-01;-1.794e-01;1.224e+00;1.727e-01;-1.794e-01;1.250e+00;7.424e-01;-8.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.453420000;1.250e+00;4.125e-01;-4.636e-01;3.300e-01;-3.709e-01;9.718e-01;9.718e-01;1.224e+00;1.727e-01;-1.794e-01;1.224e+00;1.727e-01;-1.794e-01;1.250e+00;7.425e-01;-8.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.454420000;1.250e+00;4.125e-01;-4.637e-01;3.300e-01;-3.710e-01;9.718e-01;9.718e-01;1.224e+00;1.727e-01;-1.794e-01;1.224e+00;1.727e-01;-1.794e-01;1.250e+00;7.425e-01;-8.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.455420000;1.250e+00;4.125e-01;-4.638e-01;3.300e-01;-3.710e-01;9.717e-01;9.717e-01;1.224e+00;1.727e-01;-1.795e-01;1.224e+00;1.727e-01;-1.795e-01;1.250e+00;7.426e-01;-8.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.456420000;1.250e+00;4.126e-01;-4.639e-01;3.301e-01;-3.711e-01;9.717e-01;9.717e-01;1.224e+00;1.727e-01;-1.795e-01;1.224e+00;1.727e-01;-1.795e-01;1.250e+00;7.426e-01;-8.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.457420000;1.250e+00;4.126e-01;-4.640e-01;3.301e-01;-3.712e-01;9.716e-01;9.716e-01;1.224e+00;1.728e-01;-1.796e-01;1.224e+00;1.728e-01;-1.796e-01;1.250e+00;7.427e-01;-8.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.458420000;1.250e+00;4.126e-01;-4.641e-01;3.301e-01;-3.713e-01;9.715e-01;9.715e-01;1.224e+00;1.728e-01;-1.796e-01;1.224e+00;1.728e-01;-1.796e-01;1.250e+00;7.427e-01;-8.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.459420000;1.250e+00;4.126e-01;-4.642e-01;3.301e-01;-3.714e-01;9.715e-01;9.715e-01;1.224e+00;1.728e-01;-1.796e-01;1.224e+00;1.728e-01;-1.796e-01;1.250e+00;7.428e-01;-8.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.460420000;1.250e+00;4.127e-01;-4.643e-01;3.301e-01;-3.715e-01;9.714e-01;9.714e-01;1.224e+00;1.728e-01;-1.797e-01;1.224e+00;1.728e-01;-1.797e-01;1.250e+00;7.428e-01;-8.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.461420000;1.250e+00;4.127e-01;-4.644e-01;3.302e-01;-3.715e-01;9.713e-01;9.713e-01;1.224e+00;1.728e-01;-1.797e-01;1.224e+00;1.728e-01;-1.797e-01;1.250e+00;7.429e-01;-8.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.462420000;1.250e+00;4.127e-01;-4.645e-01;3.302e-01;-3.716e-01;9.713e-01;9.713e-01;1.224e+00;1.728e-01;-1.798e-01;1.224e+00;1.728e-01;-1.798e-01;1.250e+00;7.429e-01;-8.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.463420000;1.250e+00;4.128e-01;-4.646e-01;3.302e-01;-3.717e-01;9.712e-01;9.712e-01;1.224e+00;1.728e-01;-1.798e-01;1.224e+00;1.728e-01;-1.798e-01;1.250e+00;7.430e-01;-8.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.464420000;1.250e+00;4.128e-01;-4.647e-01;3.302e-01;-3.718e-01;9.712e-01;9.712e-01;1.224e+00;1.728e-01;-1.798e-01;1.224e+00;1.728e-01;-1.798e-01;1.250e+00;7.430e-01;-8.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.465420000;1.250e+00;4.128e-01;-4.648e-01;3.302e-01;-3.719e-01;9.711e-01;9.711e-01;1.224e+00;1.729e-01;-1.799e-01;1.224e+00;1.729e-01;-1.799e-01;1.250e+00;7.430e-01;-8.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.466420000;1.250e+00;4.128e-01;-4.649e-01;3.303e-01;-3.720e-01;9.710e-01;9.710e-01;1.224e+00;1.729e-01;-1.799e-01;1.224e+00;1.729e-01;-1.799e-01;1.250e+00;7.431e-01;-8.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.467420000;1.250e+00;4.129e-01;-4.650e-01;3.303e-01;-3.720e-01;9.710e-01;9.710e-01;1.224e+00;1.729e-01;-1.800e-01;1.224e+00;1.729e-01;-1.800e-01;1.250e+00;7.431e-01;-8.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.468420000;1.250e+00;4.129e-01;-4.651e-01;3.303e-01;-3.721e-01;9.709e-01;9.709e-01;1.224e+00;1.729e-01;-1.800e-01;1.224e+00;1.729e-01;-1.800e-01;1.250e+00;7.432e-01;-8.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.469420000;1.250e+00;4.129e-01;-4.653e-01;3.303e-01;-3.722e-01;9.708e-01;9.708e-01;1.224e+00;1.729e-01;-1.800e-01;1.224e+00;1.729e-01;-1.800e-01;1.250e+00;7.432e-01;-8.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.470420000;1.250e+00;4.129e-01;-4.654e-01;3.303e-01;-3.723e-01;9.708e-01;9.708e-01;1.224e+00;1.729e-01;-1.801e-01;1.224e+00;1.729e-01;-1.801e-01;1.250e+00;7.433e-01;-8.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.471420000;1.250e+00;4.130e-01;-4.655e-01;3.304e-01;-3.724e-01;9.707e-01;9.707e-01;1.224e+00;1.729e-01;-1.801e-01;1.224e+00;1.729e-01;-1.801e-01;1.250e+00;7.433e-01;-8.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.472420000;1.250e+00;4.130e-01;-4.656e-01;3.304e-01;-3.724e-01;9.707e-01;9.707e-01;1.224e+00;1.729e-01;-1.802e-01;1.224e+00;1.729e-01;-1.802e-01;1.250e+00;7.434e-01;-8.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.473420000;1.250e+00;4.130e-01;-4.657e-01;3.304e-01;-3.725e-01;9.706e-01;9.706e-01;1.224e+00;1.730e-01;-1.802e-01;1.224e+00;1.730e-01;-1.802e-01;1.250e+00;7.434e-01;-8.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.474420000;1.250e+00;4.130e-01;-4.658e-01;3.304e-01;-3.726e-01;9.705e-01;9.705e-01;1.224e+00;1.730e-01;-1.802e-01;1.224e+00;1.730e-01;-1.802e-01;1.250e+00;7.435e-01;-8.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.475420000;1.250e+00;4.131e-01;-4.659e-01;3.305e-01;-3.727e-01;9.705e-01;9.705e-01;1.224e+00;1.730e-01;-1.803e-01;1.224e+00;1.730e-01;-1.803e-01;1.250e+00;7.435e-01;-8.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.476420000;1.250e+00;4.131e-01;-4.660e-01;3.305e-01;-3.728e-01;9.704e-01;9.704e-01;1.224e+00;1.730e-01;-1.803e-01;1.224e+00;1.730e-01;-1.803e-01;1.250e+00;7.436e-01;-8.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.477420000;1.250e+00;4.131e-01;-4.661e-01;3.305e-01;-3.729e-01;9.704e-01;9.704e-01;1.224e+00;1.730e-01;-1.804e-01;1.224e+00;1.730e-01;-1.804e-01;1.250e+00;7.436e-01;-8.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.478420000;1.250e+00;4.131e-01;-4.662e-01;3.305e-01;-3.729e-01;9.703e-01;9.703e-01;1.224e+00;1.730e-01;-1.804e-01;1.224e+00;1.730e-01;-1.804e-01;1.250e+00;7.437e-01;-8.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.479420000;1.250e+00;4.132e-01;-4.663e-01;3.305e-01;-3.730e-01;9.702e-01;9.702e-01;1.224e+00;1.730e-01;-1.804e-01;1.224e+00;1.730e-01;-1.804e-01;1.250e+00;7.437e-01;-8.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.480420000;1.250e+00;4.132e-01;-4.664e-01;3.306e-01;-3.731e-01;9.702e-01;9.702e-01;1.224e+00;1.730e-01;-1.805e-01;1.224e+00;1.730e-01;-1.805e-01;1.250e+00;7.437e-01;-8.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.481420000;1.250e+00;4.132e-01;-4.665e-01;3.306e-01;-3.732e-01;9.701e-01;9.701e-01;1.224e+00;1.730e-01;-1.805e-01;1.224e+00;1.730e-01;-1.805e-01;1.250e+00;7.438e-01;-8.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.482420000;1.250e+00;4.132e-01;-4.666e-01;3.306e-01;-3.733e-01;9.700e-01;9.700e-01;1.224e+00;1.731e-01;-1.806e-01;1.224e+00;1.731e-01;-1.806e-01;1.250e+00;7.438e-01;-8.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.483420000;1.250e+00;4.133e-01;-4.667e-01;3.306e-01;-3.733e-01;9.700e-01;9.700e-01;1.224e+00;1.731e-01;-1.806e-01;1.224e+00;1.731e-01;-1.806e-01;1.250e+00;7.439e-01;-8.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.484420000;1.250e+00;4.133e-01;-4.668e-01;3.306e-01;-3.734e-01;9.699e-01;9.699e-01;1.224e+00;1.731e-01;-1.806e-01;1.224e+00;1.731e-01;-1.806e-01;1.250e+00;7.439e-01;-8.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.485420000;1.250e+00;4.133e-01;-4.669e-01;3.307e-01;-3.735e-01;9.699e-01;9.699e-01;1.224e+00;1.731e-01;-1.807e-01;1.224e+00;1.731e-01;-1.807e-01;1.250e+00;7.440e-01;-8.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.486420000;1.250e+00;4.133e-01;-4.670e-01;3.307e-01;-3.736e-01;9.698e-01;9.698e-01;1.224e+00;1.731e-01;-1.807e-01;1.224e+00;1.731e-01;-1.807e-01;1.250e+00;7.440e-01;-8.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.487420000;1.250e+00;4.134e-01;-4.671e-01;3.307e-01;-3.737e-01;9.697e-01;9.697e-01;1.224e+00;1.731e-01;-1.808e-01;1.224e+00;1.731e-01;-1.808e-01;1.250e+00;7.441e-01;-8.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.488420000;1.250e+00;4.134e-01;-4.672e-01;3.307e-01;-3.738e-01;9.697e-01;9.697e-01;1.224e+00;1.731e-01;-1.808e-01;1.224e+00;1.731e-01;-1.808e-01;1.250e+00;7.441e-01;-8.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.489420000;1.250e+00;4.134e-01;-4.673e-01;3.307e-01;-3.738e-01;9.696e-01;9.696e-01;1.224e+00;1.731e-01;-1.808e-01;1.224e+00;1.731e-01;-1.808e-01;1.250e+00;7.442e-01;-8.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.490420000;1.250e+00;4.134e-01;-4.674e-01;3.308e-01;-3.739e-01;9.696e-01;9.696e-01;1.224e+00;1.732e-01;-1.809e-01;1.224e+00;1.732e-01;-1.809e-01;1.250e+00;7.442e-01;-8.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.491420000;1.250e+00;4.135e-01;-4.675e-01;3.308e-01;-3.740e-01;9.695e-01;9.695e-01;1.224e+00;1.732e-01;-1.809e-01;1.224e+00;1.732e-01;-1.809e-01;1.250e+00;7.442e-01;-8.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.492420000;1.250e+00;4.135e-01;-4.676e-01;3.308e-01;-3.741e-01;9.694e-01;9.694e-01;1.224e+00;1.732e-01;-1.810e-01;1.224e+00;1.732e-01;-1.810e-01;1.250e+00;7.443e-01;-8.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.493420000;1.250e+00;4.135e-01;-4.677e-01;3.308e-01;-3.742e-01;9.694e-01;9.694e-01;1.224e+00;1.732e-01;-1.810e-01;1.224e+00;1.732e-01;-1.810e-01;1.250e+00;7.443e-01;-8.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.494420000;1.250e+00;4.135e-01;-4.678e-01;3.308e-01;-3.743e-01;9.693e-01;9.693e-01;1.224e+00;1.732e-01;-1.810e-01;1.224e+00;1.732e-01;-1.810e-01;1.250e+00;7.444e-01;-8.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.495420000;1.250e+00;4.136e-01;-4.679e-01;3.309e-01;-3.743e-01;9.692e-01;9.692e-01;1.224e+00;1.732e-01;-1.811e-01;1.224e+00;1.732e-01;-1.811e-01;1.250e+00;7.444e-01;-8.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.496420000;1.250e+00;4.136e-01;-4.680e-01;3.309e-01;-3.744e-01;9.692e-01;9.692e-01;1.224e+00;1.732e-01;-1.811e-01;1.224e+00;1.732e-01;-1.811e-01;1.250e+00;7.445e-01;-8.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.497420000;1.250e+00;4.136e-01;-4.681e-01;3.309e-01;-3.745e-01;9.691e-01;9.691e-01;1.224e+00;1.732e-01;-1.812e-01;1.224e+00;1.732e-01;-1.812e-01;1.250e+00;7.445e-01;-8.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.498420000;1.250e+00;4.136e-01;-4.682e-01;3.309e-01;-3.746e-01;9.691e-01;9.691e-01;1.224e+00;1.732e-01;-1.812e-01;1.224e+00;1.732e-01;-1.812e-01;1.250e+00;7.446e-01;-8.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.499420000;1.250e+00;4.137e-01;-4.683e-01;3.309e-01;-3.747e-01;9.690e-01;9.690e-01;1.224e+00;1.733e-01;-1.812e-01;1.224e+00;1.733e-01;-1.812e-01;1.250e+00;7.446e-01;-8.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.500420000;1.250e+00;4.137e-01;-4.684e-01;3.310e-01;-3.747e-01;9.689e-01;9.689e-01;1.224e+00;1.733e-01;-1.813e-01;1.224e+00;1.733e-01;-1.813e-01;1.250e+00;7.447e-01;-8.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.501420000;1.250e+00;4.137e-01;-4.685e-01;3.310e-01;-3.748e-01;9.689e-01;9.689e-01;1.224e+00;1.733e-01;-1.813e-01;1.224e+00;1.733e-01;-1.813e-01;1.250e+00;7.447e-01;-8.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.502420000;1.250e+00;4.137e-01;-4.686e-01;3.310e-01;-3.749e-01;9.688e-01;9.688e-01;1.224e+00;1.733e-01;-1.814e-01;1.224e+00;1.733e-01;-1.814e-01;1.250e+00;7.447e-01;-8.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.503420000;1.250e+00;4.138e-01;-4.687e-01;3.310e-01;-3.750e-01;9.688e-01;9.688e-01;1.224e+00;1.733e-01;-1.814e-01;1.224e+00;1.733e-01;-1.814e-01;1.250e+00;7.448e-01;-8.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.504420000;1.250e+00;4.138e-01;-4.688e-01;3.310e-01;-3.751e-01;9.687e-01;9.687e-01;1.224e+00;1.733e-01;-1.814e-01;1.224e+00;1.733e-01;-1.814e-01;1.250e+00;7.448e-01;-8.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.505420000;1.250e+00;4.138e-01;-4.689e-01;3.311e-01;-3.752e-01;9.686e-01;9.686e-01;1.224e+00;1.733e-01;-1.815e-01;1.224e+00;1.733e-01;-1.815e-01;1.250e+00;7.449e-01;-8.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.506420000;1.250e+00;4.138e-01;-4.690e-01;3.311e-01;-3.752e-01;9.686e-01;9.686e-01;1.224e+00;1.733e-01;-1.815e-01;1.224e+00;1.733e-01;-1.815e-01;1.250e+00;7.449e-01;-8.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.507420000;1.250e+00;4.139e-01;-4.691e-01;3.311e-01;-3.753e-01;9.685e-01;9.685e-01;1.224e+00;1.733e-01;-1.816e-01;1.224e+00;1.733e-01;-1.816e-01;1.250e+00;7.450e-01;-8.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.508420000;1.250e+00;4.139e-01;-4.692e-01;3.311e-01;-3.754e-01;9.685e-01;9.685e-01;1.224e+00;1.734e-01;-1.816e-01;1.224e+00;1.734e-01;-1.816e-01;1.250e+00;7.450e-01;-8.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.509420000;1.250e+00;4.139e-01;-4.694e-01;3.311e-01;-3.755e-01;9.684e-01;9.684e-01;1.224e+00;1.734e-01;-1.816e-01;1.224e+00;1.734e-01;-1.816e-01;1.250e+00;7.451e-01;-8.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.510420000;1.250e+00;4.139e-01;-4.695e-01;3.312e-01;-3.756e-01;9.683e-01;9.683e-01;1.224e+00;1.734e-01;-1.817e-01;1.224e+00;1.734e-01;-1.817e-01;1.250e+00;7.451e-01;-8.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.511420000;1.250e+00;4.140e-01;-4.696e-01;3.312e-01;-3.756e-01;9.683e-01;9.683e-01;1.224e+00;1.734e-01;-1.817e-01;1.224e+00;1.734e-01;-1.817e-01;1.250e+00;7.451e-01;-8.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.512420000;1.250e+00;4.140e-01;-4.697e-01;3.312e-01;-3.757e-01;9.682e-01;9.682e-01;1.224e+00;1.734e-01;-1.818e-01;1.224e+00;1.734e-01;-1.818e-01;1.250e+00;7.452e-01;-8.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.513420000;1.250e+00;4.140e-01;-4.698e-01;3.312e-01;-3.758e-01;9.681e-01;9.681e-01;1.224e+00;1.734e-01;-1.818e-01;1.224e+00;1.734e-01;-1.818e-01;1.250e+00;7.452e-01;-8.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.514420000;1.250e+00;4.140e-01;-4.699e-01;3.312e-01;-3.759e-01;9.681e-01;9.681e-01;1.224e+00;1.734e-01;-1.818e-01;1.224e+00;1.734e-01;-1.818e-01;1.250e+00;7.453e-01;-8.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.515420000;1.250e+00;4.141e-01;-4.700e-01;3.312e-01;-3.760e-01;9.680e-01;9.680e-01;1.224e+00;1.734e-01;-1.819e-01;1.224e+00;1.734e-01;-1.819e-01;1.250e+00;7.453e-01;-8.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.516420000;1.250e+00;4.141e-01;-4.701e-01;3.313e-01;-3.761e-01;9.680e-01;9.680e-01;1.224e+00;1.735e-01;-1.819e-01;1.224e+00;1.735e-01;-1.819e-01;1.250e+00;7.454e-01;-8.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.517420000;1.250e+00;4.141e-01;-4.702e-01;3.313e-01;-3.761e-01;9.679e-01;9.679e-01;1.224e+00;1.735e-01;-1.820e-01;1.224e+00;1.735e-01;-1.820e-01;1.250e+00;7.454e-01;-8.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.518420000;1.250e+00;4.141e-01;-4.703e-01;3.313e-01;-3.762e-01;9.678e-01;9.678e-01;1.224e+00;1.735e-01;-1.820e-01;1.224e+00;1.735e-01;-1.820e-01;1.250e+00;7.454e-01;-8.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.519420000;1.250e+00;4.142e-01;-4.704e-01;3.313e-01;-3.763e-01;9.678e-01;9.678e-01;1.224e+00;1.735e-01;-1.820e-01;1.224e+00;1.735e-01;-1.820e-01;1.250e+00;7.455e-01;-8.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.520420000;1.250e+00;4.142e-01;-4.705e-01;3.313e-01;-3.764e-01;9.677e-01;9.677e-01;1.224e+00;1.735e-01;-1.821e-01;1.224e+00;1.735e-01;-1.821e-01;1.250e+00;7.455e-01;-8.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.521420000;1.250e+00;4.142e-01;-4.706e-01;3.314e-01;-3.765e-01;9.677e-01;9.677e-01;1.224e+00;1.735e-01;-1.821e-01;1.224e+00;1.735e-01;-1.821e-01;1.250e+00;7.456e-01;-8.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.522420000;1.250e+00;4.142e-01;-4.707e-01;3.314e-01;-3.765e-01;9.676e-01;9.676e-01;1.224e+00;1.735e-01;-1.822e-01;1.224e+00;1.735e-01;-1.822e-01;1.250e+00;7.456e-01;-8.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.523420000;1.250e+00;4.143e-01;-4.708e-01;3.314e-01;-3.766e-01;9.675e-01;9.675e-01;1.224e+00;1.735e-01;-1.822e-01;1.224e+00;1.735e-01;-1.822e-01;1.250e+00;7.457e-01;-8.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.524420000;1.250e+00;4.143e-01;-4.709e-01;3.314e-01;-3.767e-01;9.675e-01;9.675e-01;1.224e+00;1.735e-01;-1.822e-01;1.224e+00;1.735e-01;-1.822e-01;1.250e+00;7.457e-01;-8.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.525420000;1.250e+00;4.143e-01;-4.710e-01;3.314e-01;-3.768e-01;9.674e-01;9.674e-01;1.224e+00;1.736e-01;-1.823e-01;1.224e+00;1.736e-01;-1.823e-01;1.250e+00;7.457e-01;-8.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
