time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.526420000;1.250e+00;4.143e-01;-4.711e-01;3.315e-01;-3.769e-01;9.673e-01;9.673e-01;1.224e+00;1.736e-01;-1.823e-01;1.224e+00;1.736e-01;-1.823e-01;1.250e+00;7.458e-01;-8.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.527420000;1.250e+00;4.143e-01;-4.712e-01;3.315e-01;-3.770e-01;9.673e-01;9.673e-01;1.224e+00;1.736e-01;-1.824e-01;1.224e+00;1.736e-01;-1.824e-01;1.250e+00;7.458e-01;-8.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.528420000;1.250e+00;4.144e-01;-4.713e-01;3.315e-01;-3.770e-01;9.672e-01;9.672e-01;1.224e+00;1.736e-01;-1.824e-01;1.224e+00;1.736e-01;-1.824e-01;1.250e+00;7.459e-01;-8.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.529420000;1.250e+00;4.144e-01;-4.714e-01;3.315e-01;-3.771e-01;9.672e-01;9.672e-01;1.224e+00;1.736e-01;-1.825e-01;1.224e+00;1.736e-01;-1.825e-01;1.250e+00;7.459e-01;-8.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.530420000;1.250e+00;4.144e-01;-4.715e-01;3.315e-01;-3.772e-01;9.671e-01;9.671e-01;1.224e+00;1.736e-01;-1.825e-01;1.224e+00;1.736e-01;-1.825e-01;1.250e+00;7.459e-01;-8.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.531420000;1.250e+00;4.144e-01;-4.716e-01;3.315e-01;-3.773e-01;9.670e-01;9.670e-01;1.224e+00;1.736e-01;-1.825e-01;1.224e+00;1.736e-01;-1.825e-01;1.250e+00;7.460e-01;-8.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.532420000;1.250e+00;4.145e-01;-4.717e-01;3.316e-01;-3.774e-01;9.670e-01;9.670e-01;1.224e+00;1.736e-01;-1.826e-01;1.224e+00;1.736e-01;-1.826e-01;1.250e+00;7.460e-01;-8.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.533420000;1.250e+00;4.145e-01;-4.718e-01;3.316e-01;-3.774e-01;9.669e-01;9.669e-01;1.224e+00;1.736e-01;-1.826e-01;1.224e+00;1.736e-01;-1.826e-01;1.250e+00;7.461e-01;-8.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.534420000;1.250e+00;4.145e-01;-4.719e-01;3.316e-01;-3.775e-01;9.669e-01;9.669e-01;1.224e+00;1.736e-01;-1.827e-01;1.224e+00;1.736e-01;-1.827e-01;1.250e+00;7.461e-01;-8.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.535420000;1.250e+00;4.145e-01;-4.720e-01;3.316e-01;-3.776e-01;9.668e-01;9.668e-01;1.224e+00;1.737e-01;-1.827e-01;1.224e+00;1.737e-01;-1.827e-01;1.250e+00;7.462e-01;-8.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.536420000;1.250e+00;4.146e-01;-4.721e-01;3.316e-01;-3.777e-01;9.667e-01;9.667e-01;1.224e+00;1.737e-01;-1.827e-01;1.224e+00;1.737e-01;-1.827e-01;1.250e+00;7.462e-01;-8.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.537420000;1.250e+00;4.146e-01;-4.722e-01;3.317e-01;-3.778e-01;9.667e-01;9.667e-01;1.224e+00;1.737e-01;-1.828e-01;1.224e+00;1.737e-01;-1.828e-01;1.250e+00;7.462e-01;-8.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.538420000;1.250e+00;4.146e-01;-4.723e-01;3.317e-01;-3.779e-01;9.666e-01;9.666e-01;1.224e+00;1.737e-01;-1.828e-01;1.224e+00;1.737e-01;-1.828e-01;1.250e+00;7.463e-01;-8.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.539420000;1.250e+00;4.146e-01;-4.724e-01;3.317e-01;-3.779e-01;9.665e-01;9.665e-01;1.224e+00;1.737e-01;-1.829e-01;1.224e+00;1.737e-01;-1.829e-01;1.250e+00;7.463e-01;-8.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.540420000;1.250e+00;4.146e-01;-4.725e-01;3.317e-01;-3.780e-01;9.665e-01;9.665e-01;1.224e+00;1.737e-01;-1.829e-01;1.224e+00;1.737e-01;-1.829e-01;1.250e+00;7.464e-01;-8.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.541420000;1.250e+00;4.147e-01;-4.726e-01;3.317e-01;-3.781e-01;9.664e-01;9.664e-01;1.224e+00;1.737e-01;-1.829e-01;1.224e+00;1.737e-01;-1.829e-01;1.250e+00;7.464e-01;-8.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.542420000;1.250e+00;4.147e-01;-4.727e-01;3.317e-01;-3.782e-01;9.664e-01;9.664e-01;1.224e+00;1.737e-01;-1.830e-01;1.224e+00;1.737e-01;-1.830e-01;1.250e+00;7.464e-01;-8.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.543420000;1.250e+00;4.147e-01;-4.728e-01;3.318e-01;-3.783e-01;9.663e-01;9.663e-01;1.224e+00;1.737e-01;-1.830e-01;1.224e+00;1.737e-01;-1.830e-01;1.250e+00;7.465e-01;-8.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.544420000;1.250e+00;4.147e-01;-4.729e-01;3.318e-01;-3.783e-01;9.662e-01;9.662e-01;1.224e+00;1.738e-01;-1.831e-01;1.224e+00;1.738e-01;-1.831e-01;1.250e+00;7.465e-01;-8.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.545420000;1.250e+00;4.148e-01;-4.730e-01;3.318e-01;-3.784e-01;9.662e-01;9.662e-01;1.224e+00;1.738e-01;-1.831e-01;1.224e+00;1.738e-01;-1.831e-01;1.250e+00;7.466e-01;-8.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.546420000;1.250e+00;4.148e-01;-4.731e-01;3.318e-01;-3.785e-01;9.661e-01;9.661e-01;1.224e+00;1.738e-01;-1.831e-01;1.224e+00;1.738e-01;-1.831e-01;1.250e+00;7.466e-01;-8.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.547420000;1.250e+00;4.148e-01;-4.732e-01;3.318e-01;-3.786e-01;9.661e-01;9.661e-01;1.224e+00;1.738e-01;-1.832e-01;1.224e+00;1.738e-01;-1.832e-01;1.250e+00;7.466e-01;-8.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.548420000;1.250e+00;4.148e-01;-4.733e-01;3.319e-01;-3.787e-01;9.660e-01;9.660e-01;1.224e+00;1.738e-01;-1.832e-01;1.224e+00;1.738e-01;-1.832e-01;1.250e+00;7.467e-01;-8.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.549420000;1.250e+00;4.148e-01;-4.734e-01;3.319e-01;-3.788e-01;9.659e-01;9.659e-01;1.224e+00;1.738e-01;-1.833e-01;1.224e+00;1.738e-01;-1.833e-01;1.250e+00;7.467e-01;-8.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.550420000;1.250e+00;4.149e-01;-4.735e-01;3.319e-01;-3.788e-01;9.659e-01;9.659e-01;1.224e+00;1.738e-01;-1.833e-01;1.224e+00;1.738e-01;-1.833e-01;1.250e+00;7.467e-01;-8.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.551420000;1.250e+00;4.149e-01;-4.736e-01;3.319e-01;-3.789e-01;9.658e-01;9.658e-01;1.224e+00;1.738e-01;-1.833e-01;1.224e+00;1.738e-01;-1.833e-01;1.250e+00;7.468e-01;-8.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.552420000;1.250e+00;4.149e-01;-4.737e-01;3.319e-01;-3.790e-01;9.658e-01;9.658e-01;1.224e+00;1.738e-01;-1.834e-01;1.224e+00;1.738e-01;-1.834e-01;1.250e+00;7.468e-01;-8.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.553420000;1.250e+00;4.149e-01;-4.738e-01;3.319e-01;-3.791e-01;9.657e-01;9.657e-01;1.224e+00;1.738e-01;-1.834e-01;1.224e+00;1.738e-01;-1.834e-01;1.250e+00;7.469e-01;-8.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.554420000;1.250e+00;4.149e-01;-4.739e-01;3.320e-01;-3.792e-01;9.656e-01;9.656e-01;1.224e+00;1.739e-01;-1.835e-01;1.224e+00;1.739e-01;-1.835e-01;1.250e+00;7.469e-01;-8.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.555420000;1.250e+00;4.150e-01;-4.741e-01;3.320e-01;-3.792e-01;9.656e-01;9.656e-01;1.224e+00;1.739e-01;-1.835e-01;1.224e+00;1.739e-01;-1.835e-01;1.250e+00;7.469e-01;-8.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.556420000;1.250e+00;4.150e-01;-4.742e-01;3.320e-01;-3.793e-01;9.655e-01;9.655e-01;1.224e+00;1.739e-01;-1.835e-01;1.224e+00;1.739e-01;-1.835e-01;1.250e+00;7.470e-01;-8.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.557420000;1.250e+00;4.150e-01;-4.743e-01;3.320e-01;-3.794e-01;9.654e-01;9.654e-01;1.224e+00;1.739e-01;-1.836e-01;1.224e+00;1.739e-01;-1.836e-01;1.250e+00;7.470e-01;-8.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.558420000;1.250e+00;4.150e-01;-4.744e-01;3.320e-01;-3.795e-01;9.654e-01;9.654e-01;1.224e+00;1.739e-01;-1.836e-01;1.224e+00;1.739e-01;-1.836e-01;1.250e+00;7.471e-01;-8.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.559420000;1.250e+00;4.151e-01;-4.745e-01;3.320e-01;-3.796e-01;9.653e-01;9.653e-01;1.224e+00;1.739e-01;-1.837e-01;1.224e+00;1.739e-01;-1.837e-01;1.250e+00;7.471e-01;-8.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.560420000;1.250e+00;4.151e-01;-4.746e-01;3.321e-01;-3.796e-01;9.653e-01;9.653e-01;1.224e+00;1.739e-01;-1.837e-01;1.224e+00;1.739e-01;-1.837e-01;1.250e+00;7.471e-01;-8.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.561420000;1.250e+00;4.151e-01;-4.747e-01;3.321e-01;-3.797e-01;9.652e-01;9.652e-01;1.224e+00;1.739e-01;-1.837e-01;1.224e+00;1.739e-01;-1.837e-01;1.250e+00;7.472e-01;-8.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.562420000;1.250e+00;4.151e-01;-4.748e-01;3.321e-01;-3.798e-01;9.651e-01;9.651e-01;1.224e+00;1.739e-01;-1.838e-01;1.224e+00;1.739e-01;-1.838e-01;1.250e+00;7.472e-01;-8.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.563420000;1.250e+00;4.151e-01;-4.749e-01;3.321e-01;-3.799e-01;9.651e-01;9.651e-01;1.224e+00;1.739e-01;-1.838e-01;1.224e+00;1.739e-01;-1.838e-01;1.250e+00;7.472e-01;-8.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.564420000;1.250e+00;4.152e-01;-4.750e-01;3.321e-01;-3.800e-01;9.650e-01;9.650e-01;1.224e+00;1.740e-01;-1.839e-01;1.224e+00;1.740e-01;-1.839e-01;1.250e+00;7.473e-01;-8.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.565420000;1.250e+00;4.152e-01;-4.751e-01;3.321e-01;-3.801e-01;9.650e-01;9.650e-01;1.224e+00;1.740e-01;-1.839e-01;1.224e+00;1.740e-01;-1.839e-01;1.250e+00;7.473e-01;-8.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.566420000;1.250e+00;4.152e-01;-4.752e-01;3.322e-01;-3.801e-01;9.649e-01;9.649e-01;1.224e+00;1.740e-01;-1.839e-01;1.224e+00;1.740e-01;-1.839e-01;1.250e+00;7.474e-01;-8.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.567420000;1.250e+00;4.152e-01;-4.753e-01;3.322e-01;-3.802e-01;9.648e-01;9.648e-01;1.224e+00;1.740e-01;-1.840e-01;1.224e+00;1.740e-01;-1.840e-01;1.250e+00;7.474e-01;-8.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.568420000;1.250e+00;4.152e-01;-4.754e-01;3.322e-01;-3.803e-01;9.648e-01;9.648e-01;1.224e+00;1.740e-01;-1.840e-01;1.224e+00;1.740e-01;-1.840e-01;1.250e+00;7.474e-01;-8.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.569420000;1.250e+00;4.153e-01;-4.755e-01;3.322e-01;-3.804e-01;9.647e-01;9.647e-01;1.224e+00;1.740e-01;-1.841e-01;1.224e+00;1.740e-01;-1.841e-01;1.250e+00;7.475e-01;-8.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.570420000;1.250e+00;4.153e-01;-4.756e-01;3.322e-01;-3.805e-01;9.647e-01;9.647e-01;1.224e+00;1.740e-01;-1.841e-01;1.224e+00;1.740e-01;-1.841e-01;1.250e+00;7.475e-01;-8.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.571420000;1.250e+00;4.153e-01;-4.757e-01;3.322e-01;-3.805e-01;9.646e-01;9.646e-01;1.224e+00;1.740e-01;-1.841e-01;1.224e+00;1.740e-01;-1.841e-01;1.250e+00;7.475e-01;-8.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.572420000;1.250e+00;4.153e-01;-4.758e-01;3.323e-01;-3.806e-01;9.645e-01;9.645e-01;1.224e+00;1.740e-01;-1.842e-01;1.224e+00;1.740e-01;-1.842e-01;1.250e+00;7.476e-01;-8.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.573420000;1.250e+00;4.153e-01;-4.759e-01;3.323e-01;-3.807e-01;9.645e-01;9.645e-01;1.224e+00;1.740e-01;-1.842e-01;1.224e+00;1.740e-01;-1.842e-01;1.250e+00;7.476e-01;-8.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.574420000;1.250e+00;4.154e-01;-4.760e-01;3.323e-01;-3.808e-01;9.644e-01;9.644e-01;1.224e+00;1.741e-01;-1.843e-01;1.224e+00;1.741e-01;-1.843e-01;1.250e+00;7.476e-01;-8.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.575420000;1.250e+00;4.154e-01;-4.761e-01;3.323e-01;-3.809e-01;9.643e-01;9.643e-01;1.224e+00;1.741e-01;-1.843e-01;1.224e+00;1.741e-01;-1.843e-01;1.250e+00;7.477e-01;-8.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.576420000;1.250e+00;4.154e-01;-4.762e-01;3.323e-01;-3.810e-01;9.643e-01;9.643e-01;1.224e+00;1.741e-01;-1.843e-01;1.224e+00;1.741e-01;-1.843e-01;1.250e+00;7.477e-01;-8.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.577420000;1.250e+00;4.154e-01;-4.763e-01;3.323e-01;-3.810e-01;9.642e-01;9.642e-01;1.224e+00;1.741e-01;-1.844e-01;1.224e+00;1.741e-01;-1.844e-01;1.250e+00;7.477e-01;-8.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.578420000;1.250e+00;4.154e-01;-4.764e-01;3.323e-01;-3.811e-01;9.642e-01;9.642e-01;1.224e+00;1.741e-01;-1.844e-01;1.224e+00;1.741e-01;-1.844e-01;1.250e+00;7.478e-01;-8.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.579420000;1.250e+00;4.155e-01;-4.765e-01;3.324e-01;-3.812e-01;9.641e-01;9.641e-01;1.224e+00;1.741e-01;-1.845e-01;1.224e+00;1.741e-01;-1.845e-01;1.250e+00;7.478e-01;-8.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.580420000;1.250e+00;4.155e-01;-4.766e-01;3.324e-01;-3.813e-01;9.640e-01;9.640e-01;1.224e+00;1.741e-01;-1.845e-01;1.224e+00;1.741e-01;-1.845e-01;1.250e+00;7.479e-01;-8.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.581420000;1.250e+00;4.155e-01;-4.767e-01;3.324e-01;-3.814e-01;9.640e-01;9.640e-01;1.224e+00;1.741e-01;-1.845e-01;1.224e+00;1.741e-01;-1.845e-01;1.250e+00;7.479e-01;-8.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.582420000;1.250e+00;4.155e-01;-4.768e-01;3.324e-01;-3.814e-01;9.639e-01;9.639e-01;1.224e+00;1.741e-01;-1.846e-01;1.224e+00;1.741e-01;-1.846e-01;1.250e+00;7.479e-01;-8.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.583420000;1.250e+00;4.155e-01;-4.769e-01;3.324e-01;-3.815e-01;9.639e-01;9.639e-01;1.224e+00;1.741e-01;-1.846e-01;1.224e+00;1.741e-01;-1.846e-01;1.250e+00;7.480e-01;-8.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.584420000;1.250e+00;4.156e-01;-4.770e-01;3.324e-01;-3.816e-01;9.638e-01;9.638e-01;1.224e+00;1.741e-01;-1.847e-01;1.224e+00;1.741e-01;-1.847e-01;1.250e+00;7.480e-01;-8.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.585420000;1.250e+00;4.156e-01;-4.771e-01;3.325e-01;-3.817e-01;9.637e-01;9.637e-01;1.224e+00;1.742e-01;-1.847e-01;1.224e+00;1.742e-01;-1.847e-01;1.250e+00;7.480e-01;-8.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.586420000;1.250e+00;4.156e-01;-4.772e-01;3.325e-01;-3.818e-01;9.637e-01;9.637e-01;1.224e+00;1.742e-01;-1.847e-01;1.224e+00;1.742e-01;-1.847e-01;1.250e+00;7.481e-01;-8.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.587420000;1.250e+00;4.156e-01;-4.773e-01;3.325e-01;-3.818e-01;9.636e-01;9.636e-01;1.224e+00;1.742e-01;-1.848e-01;1.224e+00;1.742e-01;-1.848e-01;1.250e+00;7.481e-01;-8.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.588420000;1.250e+00;4.156e-01;-4.774e-01;3.325e-01;-3.819e-01;9.636e-01;9.636e-01;1.224e+00;1.742e-01;-1.848e-01;1.224e+00;1.742e-01;-1.848e-01;1.250e+00;7.481e-01;-8.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.589420000;1.250e+00;4.156e-01;-4.775e-01;3.325e-01;-3.820e-01;9.635e-01;9.635e-01;1.224e+00;1.742e-01;-1.849e-01;1.224e+00;1.742e-01;-1.849e-01;1.250e+00;7.482e-01;-8.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.590420000;1.250e+00;4.157e-01;-4.776e-01;3.325e-01;-3.821e-01;9.634e-01;9.634e-01;1.224e+00;1.742e-01;-1.849e-01;1.224e+00;1.742e-01;-1.849e-01;1.250e+00;7.482e-01;-8.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.591420000;1.250e+00;4.157e-01;-4.777e-01;3.325e-01;-3.822e-01;9.634e-01;9.634e-01;1.224e+00;1.742e-01;-1.849e-01;1.224e+00;1.742e-01;-1.849e-01;1.250e+00;7.482e-01;-8.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.592420000;1.250e+00;4.157e-01;-4.778e-01;3.326e-01;-3.823e-01;9.633e-01;9.633e-01;1.224e+00;1.742e-01;-1.850e-01;1.224e+00;1.742e-01;-1.850e-01;1.250e+00;7.483e-01;-8.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.593420000;1.250e+00;4.157e-01;-4.779e-01;3.326e-01;-3.823e-01;9.633e-01;9.633e-01;1.224e+00;1.742e-01;-1.850e-01;1.224e+00;1.742e-01;-1.850e-01;1.250e+00;7.483e-01;-8.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.594420000;1.250e+00;4.157e-01;-4.780e-01;3.326e-01;-3.824e-01;9.632e-01;9.632e-01;1.224e+00;1.742e-01;-1.851e-01;1.224e+00;1.742e-01;-1.851e-01;1.250e+00;7.483e-01;-8.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.595420000;1.250e+00;4.158e-01;-4.781e-01;3.326e-01;-3.825e-01;9.631e-01;9.631e-01;1.224e+00;1.742e-01;-1.851e-01;1.224e+00;1.742e-01;-1.851e-01;1.250e+00;7.484e-01;-8.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.596420000;1.250e+00;4.158e-01;-4.782e-01;3.326e-01;-3.826e-01;9.631e-01;9.631e-01;1.224e+00;1.743e-01;-1.851e-01;1.224e+00;1.743e-01;-1.851e-01;1.250e+00;7.484e-01;-8.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.597420000;1.250e+00;4.158e-01;-4.783e-01;3.326e-01;-3.827e-01;9.630e-01;9.630e-01;1.223e+00;1.743e-01;-1.852e-01;1.223e+00;1.743e-01;-1.852e-01;1.250e+00;7.484e-01;-8.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.598420000;1.250e+00;4.158e-01;-4.784e-01;3.326e-01;-3.827e-01;9.629e-01;9.629e-01;1.223e+00;1.743e-01;-1.852e-01;1.223e+00;1.743e-01;-1.852e-01;1.250e+00;7.484e-01;-8.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.599420000;1.250e+00;4.158e-01;-4.785e-01;3.327e-01;-3.828e-01;9.629e-01;9.629e-01;1.223e+00;1.743e-01;-1.853e-01;1.223e+00;1.743e-01;-1.853e-01;1.250e+00;7.485e-01;-8.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.600420000;1.250e+00;4.158e-01;-4.786e-01;3.327e-01;-3.829e-01;9.628e-01;9.628e-01;1.223e+00;1.743e-01;-1.853e-01;1.223e+00;1.743e-01;-1.853e-01;1.250e+00;7.485e-01;-8.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.601420000;1.250e+00;4.159e-01;-4.787e-01;3.327e-01;-3.830e-01;9.628e-01;9.628e-01;1.223e+00;1.743e-01;-1.853e-01;1.223e+00;1.743e-01;-1.853e-01;1.250e+00;7.485e-01;-8.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.602420000;1.250e+00;4.159e-01;-4.788e-01;3.327e-01;-3.831e-01;9.627e-01;9.627e-01;1.223e+00;1.743e-01;-1.854e-01;1.223e+00;1.743e-01;-1.854e-01;1.250e+00;7.486e-01;-8.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.603420000;1.250e+00;4.159e-01;-4.789e-01;3.327e-01;-3.831e-01;9.626e-01;9.626e-01;1.223e+00;1.743e-01;-1.854e-01;1.223e+00;1.743e-01;-1.854e-01;1.250e+00;7.486e-01;-8.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.604420000;1.250e+00;4.159e-01;-4.790e-01;3.327e-01;-3.832e-01;9.626e-01;9.626e-01;1.223e+00;1.743e-01;-1.855e-01;1.223e+00;1.743e-01;-1.855e-01;1.250e+00;7.486e-01;-8.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.605420000;1.250e+00;4.159e-01;-4.791e-01;3.327e-01;-3.833e-01;9.625e-01;9.625e-01;1.223e+00;1.743e-01;-1.855e-01;1.223e+00;1.743e-01;-1.855e-01;1.250e+00;7.487e-01;-8.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.606420000;1.250e+00;4.159e-01;-4.792e-01;3.328e-01;-3.834e-01;9.625e-01;9.625e-01;1.223e+00;1.743e-01;-1.855e-01;1.223e+00;1.743e-01;-1.855e-01;1.250e+00;7.487e-01;-8.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.607420000;1.250e+00;4.160e-01;-4.793e-01;3.328e-01;-3.835e-01;9.624e-01;9.624e-01;1.223e+00;1.743e-01;-1.856e-01;1.223e+00;1.743e-01;-1.856e-01;1.250e+00;7.487e-01;-8.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.608420000;1.250e+00;4.160e-01;-4.794e-01;3.328e-01;-3.836e-01;9.623e-01;9.623e-01;1.223e+00;1.744e-01;-1.856e-01;1.223e+00;1.744e-01;-1.856e-01;1.250e+00;7.488e-01;-8.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.609420000;1.250e+00;4.160e-01;-4.795e-01;3.328e-01;-3.836e-01;9.623e-01;9.623e-01;1.223e+00;1.744e-01;-1.857e-01;1.223e+00;1.744e-01;-1.857e-01;1.250e+00;7.488e-01;-8.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.610420000;1.250e+00;4.160e-01;-4.796e-01;3.328e-01;-3.837e-01;9.622e-01;9.622e-01;1.223e+00;1.744e-01;-1.857e-01;1.223e+00;1.744e-01;-1.857e-01;1.250e+00;7.488e-01;-8.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.611420000;1.250e+00;4.160e-01;-4.797e-01;3.328e-01;-3.838e-01;9.622e-01;9.622e-01;1.223e+00;1.744e-01;-1.857e-01;1.223e+00;1.744e-01;-1.857e-01;1.250e+00;7.489e-01;-8.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.612420000;1.250e+00;4.160e-01;-4.798e-01;3.328e-01;-3.839e-01;9.621e-01;9.621e-01;1.223e+00;1.744e-01;-1.858e-01;1.223e+00;1.744e-01;-1.858e-01;1.250e+00;7.489e-01;-8.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.613420000;1.250e+00;4.161e-01;-4.799e-01;3.328e-01;-3.840e-01;9.620e-01;9.620e-01;1.223e+00;1.744e-01;-1.858e-01;1.223e+00;1.744e-01;-1.858e-01;1.250e+00;7.489e-01;-8.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.614420000;1.250e+00;4.161e-01;-4.800e-01;3.329e-01;-3.840e-01;9.620e-01;9.620e-01;1.223e+00;1.744e-01;-1.859e-01;1.223e+00;1.744e-01;-1.859e-01;1.250e+00;7.489e-01;-8.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.615420000;1.250e+00;4.161e-01;-4.801e-01;3.329e-01;-3.841e-01;9.619e-01;9.619e-01;1.223e+00;1.744e-01;-1.859e-01;1.223e+00;1.744e-01;-1.859e-01;1.250e+00;7.490e-01;-8.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.616420000;1.250e+00;4.161e-01;-4.802e-01;3.329e-01;-3.842e-01;9.619e-01;9.619e-01;1.223e+00;1.744e-01;-1.859e-01;1.223e+00;1.744e-01;-1.859e-01;1.250e+00;7.490e-01;-8.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.617420000;1.250e+00;4.161e-01;-4.803e-01;3.329e-01;-3.843e-01;9.618e-01;9.618e-01;1.223e+00;1.744e-01;-1.860e-01;1.223e+00;1.744e-01;-1.860e-01;1.250e+00;7.490e-01;-8.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.618420000;1.250e+00;4.161e-01;-4.805e-01;3.329e-01;-3.844e-01;9.617e-01;9.617e-01;1.223e+00;1.744e-01;-1.860e-01;1.223e+00;1.744e-01;-1.860e-01;1.250e+00;7.491e-01;-8.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.619420000;1.250e+00;4.162e-01;-4.806e-01;3.329e-01;-3.844e-01;9.617e-01;9.617e-01;1.223e+00;1.744e-01;-1.861e-01;1.223e+00;1.744e-01;-1.861e-01;1.250e+00;7.491e-01;-8.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.620420000;1.250e+00;4.162e-01;-4.807e-01;3.329e-01;-3.845e-01;9.616e-01;9.616e-01;1.223e+00;1.744e-01;-1.861e-01;1.223e+00;1.744e-01;-1.861e-01;1.250e+00;7.491e-01;-8.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.621420000;1.250e+00;4.162e-01;-4.808e-01;3.330e-01;-3.846e-01;9.615e-01;9.615e-01;1.223e+00;1.745e-01;-1.861e-01;1.223e+00;1.745e-01;-1.861e-01;1.250e+00;7.491e-01;-8.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.622420000;1.250e+00;4.162e-01;-4.809e-01;3.330e-01;-3.847e-01;9.615e-01;9.615e-01;1.223e+00;1.745e-01;-1.862e-01;1.223e+00;1.745e-01;-1.862e-01;1.250e+00;7.492e-01;-8.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.623420000;1.250e+00;4.162e-01;-4.810e-01;3.330e-01;-3.848e-01;9.614e-01;9.614e-01;1.223e+00;1.745e-01;-1.862e-01;1.223e+00;1.745e-01;-1.862e-01;1.250e+00;7.492e-01;-8.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.624420000;1.250e+00;4.162e-01;-4.811e-01;3.330e-01;-3.848e-01;9.614e-01;9.614e-01;1.223e+00;1.745e-01;-1.863e-01;1.223e+00;1.745e-01;-1.863e-01;1.250e+00;7.492e-01;-8.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.625420000;1.250e+00;4.163e-01;-4.812e-01;3.330e-01;-3.849e-01;9.613e-01;9.613e-01;1.223e+00;1.745e-01;-1.863e-01;1.223e+00;1.745e-01;-1.863e-01;1.250e+00;7.493e-01;-8.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.626420000;1.250e+00;4.163e-01;-4.813e-01;3.330e-01;-3.850e-01;9.612e-01;9.612e-01;1.223e+00;1.745e-01;-1.863e-01;1.223e+00;1.745e-01;-1.863e-01;1.250e+00;7.493e-01;-8.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.627420000;1.250e+00;4.163e-01;-4.814e-01;3.330e-01;-3.851e-01;9.612e-01;9.612e-01;1.223e+00;1.745e-01;-1.864e-01;1.223e+00;1.745e-01;-1.864e-01;1.250e+00;7.493e-01;-8.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.628420000;1.250e+00;4.163e-01;-4.815e-01;3.330e-01;-3.852e-01;9.611e-01;9.611e-01;1.223e+00;1.745e-01;-1.864e-01;1.223e+00;1.745e-01;-1.864e-01;1.250e+00;7.493e-01;-8.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.629420000;1.250e+00;4.163e-01;-4.816e-01;3.330e-01;-3.853e-01;9.611e-01;9.611e-01;1.223e+00;1.745e-01;-1.865e-01;1.223e+00;1.745e-01;-1.865e-01;1.250e+00;7.494e-01;-8.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.630420000;1.250e+00;4.163e-01;-4.817e-01;3.331e-01;-3.853e-01;9.610e-01;9.610e-01;1.223e+00;1.745e-01;-1.865e-01;1.223e+00;1.745e-01;-1.865e-01;1.250e+00;7.494e-01;-8.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.631420000;1.250e+00;4.163e-01;-4.818e-01;3.331e-01;-3.854e-01;9.609e-01;9.609e-01;1.223e+00;1.745e-01;-1.865e-01;1.223e+00;1.745e-01;-1.865e-01;1.250e+00;7.494e-01;-8.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.632420000;1.250e+00;4.164e-01;-4.819e-01;3.331e-01;-3.855e-01;9.609e-01;9.609e-01;1.223e+00;1.745e-01;-1.866e-01;1.223e+00;1.745e-01;-1.866e-01;1.250e+00;7.494e-01;-8.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.633420000;1.250e+00;4.164e-01;-4.820e-01;3.331e-01;-3.856e-01;9.608e-01;9.608e-01;1.223e+00;1.745e-01;-1.866e-01;1.223e+00;1.745e-01;-1.866e-01;1.250e+00;7.495e-01;-8.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.634420000;1.250e+00;4.164e-01;-4.821e-01;3.331e-01;-3.857e-01;9.608e-01;9.608e-01;1.223e+00;1.746e-01;-1.867e-01;1.223e+00;1.746e-01;-1.867e-01;1.250e+00;7.495e-01;-8.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.635420000;1.250e+00;4.164e-01;-4.822e-01;3.331e-01;-3.857e-01;9.607e-01;9.607e-01;1.223e+00;1.746e-01;-1.867e-01;1.223e+00;1.746e-01;-1.867e-01;1.250e+00;7.495e-01;-8.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.636420000;1.250e+00;4.164e-01;-4.823e-01;3.331e-01;-3.858e-01;9.606e-01;9.606e-01;1.223e+00;1.746e-01;-1.867e-01;1.223e+00;1.746e-01;-1.867e-01;1.250e+00;7.495e-01;-8.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.637420000;1.250e+00;4.164e-01;-4.824e-01;3.331e-01;-3.859e-01;9.606e-01;9.606e-01;1.223e+00;1.746e-01;-1.868e-01;1.223e+00;1.746e-01;-1.868e-01;1.250e+00;7.496e-01;-8.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.638420000;1.250e+00;4.164e-01;-4.825e-01;3.332e-01;-3.860e-01;9.605e-01;9.605e-01;1.223e+00;1.746e-01;-1.868e-01;1.223e+00;1.746e-01;-1.868e-01;1.250e+00;7.496e-01;-8.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.639420000;1.250e+00;4.165e-01;-4.826e-01;3.332e-01;-3.861e-01;9.605e-01;9.605e-01;1.223e+00;1.746e-01;-1.869e-01;1.223e+00;1.746e-01;-1.869e-01;1.250e+00;7.496e-01;-8.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.640420000;1.250e+00;4.165e-01;-4.827e-01;3.332e-01;-3.861e-01;9.604e-01;9.604e-01;1.223e+00;1.746e-01;-1.869e-01;1.223e+00;1.746e-01;-1.869e-01;1.250e+00;7.496e-01;-8.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.641420000;1.250e+00;4.165e-01;-4.828e-01;3.332e-01;-3.862e-01;9.603e-01;9.603e-01;1.223e+00;1.746e-01;-1.869e-01;1.223e+00;1.746e-01;-1.869e-01;1.250e+00;7.497e-01;-8.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.642420000;1.250e+00;4.165e-01;-4.829e-01;3.332e-01;-3.863e-01;9.603e-01;9.603e-01;1.223e+00;1.746e-01;-1.870e-01;1.223e+00;1.746e-01;-1.870e-01;1.250e+00;7.497e-01;-8.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.643420000;1.250e+00;4.165e-01;-4.830e-01;3.332e-01;-3.864e-01;9.602e-01;9.602e-01;1.223e+00;1.746e-01;-1.870e-01;1.223e+00;1.746e-01;-1.870e-01;1.250e+00;7.497e-01;-8.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.644420000;1.250e+00;4.165e-01;-4.831e-01;3.332e-01;-3.865e-01;9.602e-01;9.602e-01;1.223e+00;1.746e-01;-1.871e-01;1.223e+00;1.746e-01;-1.871e-01;1.250e+00;7.497e-01;-8.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.645420000;1.250e+00;4.165e-01;-4.832e-01;3.332e-01;-3.865e-01;9.601e-01;9.601e-01;1.223e+00;1.746e-01;-1.871e-01;1.223e+00;1.746e-01;-1.871e-01;1.250e+00;7.498e-01;-8.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.646420000;1.250e+00;4.166e-01;-4.833e-01;3.332e-01;-3.866e-01;9.600e-01;9.600e-01;1.223e+00;1.746e-01;-1.871e-01;1.223e+00;1.746e-01;-1.871e-01;1.250e+00;7.498e-01;-8.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.647420000;1.250e+00;4.166e-01;-4.834e-01;3.333e-01;-3.867e-01;9.600e-01;9.600e-01;1.223e+00;1.746e-01;-1.872e-01;1.223e+00;1.746e-01;-1.872e-01;1.250e+00;7.498e-01;-8.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.648420000;1.250e+00;4.166e-01;-4.835e-01;3.333e-01;-3.868e-01;9.599e-01;9.599e-01;1.223e+00;1.747e-01;-1.872e-01;1.223e+00;1.747e-01;-1.872e-01;1.250e+00;7.498e-01;-8.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.649420000;1.250e+00;4.166e-01;-4.836e-01;3.333e-01;-3.869e-01;9.598e-01;9.598e-01;1.223e+00;1.747e-01;-1.873e-01;1.223e+00;1.747e-01;-1.873e-01;1.250e+00;7.499e-01;-8.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.650420000;1.250e+00;4.166e-01;-4.837e-01;3.333e-01;-3.869e-01;9.598e-01;9.598e-01;1.223e+00;1.747e-01;-1.873e-01;1.223e+00;1.747e-01;-1.873e-01;1.250e+00;7.499e-01;-8.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.651420000;1.250e+00;4.166e-01;-4.838e-01;3.333e-01;-3.870e-01;9.597e-01;9.597e-01;1.223e+00;1.747e-01;-1.873e-01;1.223e+00;1.747e-01;-1.873e-01;1.250e+00;7.499e-01;-8.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.652420000;1.250e+00;4.166e-01;-4.839e-01;3.333e-01;-3.871e-01;9.597e-01;9.597e-01;1.223e+00;1.747e-01;-1.874e-01;1.223e+00;1.747e-01;-1.874e-01;1.250e+00;7.499e-01;-8.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.653420000;1.250e+00;4.166e-01;-4.840e-01;3.333e-01;-3.872e-01;9.596e-01;9.596e-01;1.223e+00;1.747e-01;-1.874e-01;1.223e+00;1.747e-01;-1.874e-01;1.250e+00;7.500e-01;-8.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.654420000;1.250e+00;4.167e-01;-4.841e-01;3.333e-01;-3.873e-01;9.595e-01;9.595e-01;1.223e+00;1.747e-01;-1.875e-01;1.223e+00;1.747e-01;-1.875e-01;1.250e+00;7.500e-01;-8.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.655420000;1.250e+00;4.167e-01;-4.842e-01;3.333e-01;-3.874e-01;9.595e-01;9.595e-01;1.223e+00;1.747e-01;-1.875e-01;1.223e+00;1.747e-01;-1.875e-01;1.250e+00;7.500e-01;-8.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.656420000;1.250e+00;4.167e-01;-4.843e-01;3.333e-01;-3.874e-01;9.594e-01;9.594e-01;1.223e+00;1.747e-01;-1.875e-01;1.223e+00;1.747e-01;-1.875e-01;1.250e+00;7.500e-01;-8.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.657420000;1.250e+00;4.167e-01;-4.844e-01;3.334e-01;-3.875e-01;9.594e-01;9.594e-01;1.223e+00;1.747e-01;-1.876e-01;1.223e+00;1.747e-01;-1.876e-01;1.250e+00;7.500e-01;-8.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.658420000;1.250e+00;4.167e-01;-4.845e-01;3.334e-01;-3.876e-01;9.593e-01;9.593e-01;1.223e+00;1.747e-01;-1.876e-01;1.223e+00;1.747e-01;-1.876e-01;1.250e+00;7.501e-01;-8.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.659420000;1.250e+00;4.167e-01;-4.846e-01;3.334e-01;-3.877e-01;9.592e-01;9.592e-01;1.223e+00;1.747e-01;-1.877e-01;1.223e+00;1.747e-01;-1.877e-01;1.250e+00;7.501e-01;-8.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.660420000;1.250e+00;4.167e-01;-4.847e-01;3.334e-01;-3.878e-01;9.592e-01;9.592e-01;1.223e+00;1.747e-01;-1.877e-01;1.223e+00;1.747e-01;-1.877e-01;1.250e+00;7.501e-01;-8.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.661420000;1.250e+00;4.167e-01;-4.848e-01;3.334e-01;-3.878e-01;9.591e-01;9.591e-01;1.223e+00;1.747e-01;-1.877e-01;1.223e+00;1.747e-01;-1.877e-01;1.250e+00;7.501e-01;-8.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.662420000;1.250e+00;4.168e-01;-4.849e-01;3.334e-01;-3.879e-01;9.591e-01;9.591e-01;1.223e+00;1.747e-01;-1.878e-01;1.223e+00;1.747e-01;-1.878e-01;1.250e+00;7.502e-01;-8.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.663420000;1.250e+00;4.168e-01;-4.850e-01;3.334e-01;-3.880e-01;9.590e-01;9.590e-01;1.223e+00;1.748e-01;-1.878e-01;1.223e+00;1.748e-01;-1.878e-01;1.250e+00;7.502e-01;-8.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.664420000;1.250e+00;4.168e-01;-4.851e-01;3.334e-01;-3.881e-01;9.589e-01;9.589e-01;1.223e+00;1.748e-01;-1.879e-01;1.223e+00;1.748e-01;-1.879e-01;1.250e+00;7.502e-01;-8.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.665420000;1.250e+00;4.168e-01;-4.852e-01;3.334e-01;-3.882e-01;9.589e-01;9.589e-01;1.223e+00;1.748e-01;-1.879e-01;1.223e+00;1.748e-01;-1.879e-01;1.250e+00;7.502e-01;-8.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.666420000;1.250e+00;4.168e-01;-4.853e-01;3.334e-01;-3.882e-01;9.588e-01;9.588e-01;1.223e+00;1.748e-01;-1.879e-01;1.223e+00;1.748e-01;-1.879e-01;1.250e+00;7.502e-01;-8.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.667420000;1.250e+00;4.168e-01;-4.854e-01;3.335e-01;-3.883e-01;9.588e-01;9.588e-01;1.223e+00;1.748e-01;-1.880e-01;1.223e+00;1.748e-01;-1.880e-01;1.250e+00;7.503e-01;-8.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.668420000;1.250e+00;4.168e-01;-4.855e-01;3.335e-01;-3.884e-01;9.587e-01;9.587e-01;1.223e+00;1.748e-01;-1.880e-01;1.223e+00;1.748e-01;-1.880e-01;1.250e+00;7.503e-01;-8.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.669420000;1.250e+00;4.168e-01;-4.856e-01;3.335e-01;-3.885e-01;9.586e-01;9.586e-01;1.223e+00;1.748e-01;-1.881e-01;1.223e+00;1.748e-01;-1.881e-01;1.250e+00;7.503e-01;-8.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.670420000;1.250e+00;4.168e-01;-4.857e-01;3.335e-01;-3.886e-01;9.586e-01;9.586e-01;1.223e+00;1.748e-01;-1.881e-01;1.223e+00;1.748e-01;-1.881e-01;1.250e+00;7.503e-01;-8.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.671420000;1.250e+00;4.169e-01;-4.858e-01;3.335e-01;-3.886e-01;9.585e-01;9.585e-01;1.223e+00;1.748e-01;-1.881e-01;1.223e+00;1.748e-01;-1.881e-01;1.250e+00;7.503e-01;-8.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.672420000;1.250e+00;4.169e-01;-4.859e-01;3.335e-01;-3.887e-01;9.585e-01;9.585e-01;1.223e+00;1.748e-01;-1.882e-01;1.223e+00;1.748e-01;-1.882e-01;1.250e+00;7.504e-01;-8.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.673420000;1.250e+00;4.169e-01;-4.860e-01;3.335e-01;-3.888e-01;9.584e-01;9.584e-01;1.223e+00;1.748e-01;-1.882e-01;1.223e+00;1.748e-01;-1.882e-01;1.250e+00;7.504e-01;-8.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.674420000;1.250e+00;4.169e-01;-4.861e-01;3.335e-01;-3.889e-01;9.583e-01;9.583e-01;1.223e+00;1.748e-01;-1.882e-01;1.223e+00;1.748e-01;-1.882e-01;1.250e+00;7.504e-01;-8.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.675420000;1.250e+00;4.169e-01;-4.862e-01;3.335e-01;-3.890e-01;9.583e-01;9.583e-01;1.223e+00;1.748e-01;-1.883e-01;1.223e+00;1.748e-01;-1.883e-01;1.250e+00;7.504e-01;-8.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.676420000;1.250e+00;4.169e-01;-4.863e-01;3.335e-01;-3.890e-01;9.582e-01;9.582e-01;1.223e+00;1.748e-01;-1.883e-01;1.223e+00;1.748e-01;-1.883e-01;1.250e+00;7.504e-01;-8.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.677420000;1.250e+00;4.169e-01;-4.864e-01;3.335e-01;-3.891e-01;9.582e-01;9.582e-01;1.223e+00;1.748e-01;-1.884e-01;1.223e+00;1.748e-01;-1.884e-01;1.250e+00;7.505e-01;-8.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.678420000;1.250e+00;4.169e-01;-4.865e-01;3.335e-01;-3.892e-01;9.581e-01;9.581e-01;1.223e+00;1.748e-01;-1.884e-01;1.223e+00;1.748e-01;-1.884e-01;1.250e+00;7.505e-01;-8.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.679420000;1.250e+00;4.169e-01;-4.866e-01;3.336e-01;-3.893e-01;9.580e-01;9.580e-01;1.223e+00;1.748e-01;-1.884e-01;1.223e+00;1.748e-01;-1.884e-01;1.250e+00;7.505e-01;-8.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.680420000;1.250e+00;4.170e-01;-4.867e-01;3.336e-01;-3.894e-01;9.580e-01;9.580e-01;1.223e+00;1.749e-01;-1.885e-01;1.223e+00;1.749e-01;-1.885e-01;1.250e+00;7.505e-01;-8.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.681420000;1.250e+00;4.170e-01;-4.868e-01;3.336e-01;-3.894e-01;9.579e-01;9.579e-01;1.223e+00;1.749e-01;-1.885e-01;1.223e+00;1.749e-01;-1.885e-01;1.250e+00;7.505e-01;-8.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.682420000;1.250e+00;4.170e-01;-4.869e-01;3.336e-01;-3.895e-01;9.579e-01;9.579e-01;1.223e+00;1.749e-01;-1.886e-01;1.223e+00;1.749e-01;-1.886e-01;1.250e+00;7.506e-01;-8.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.683420000;1.250e+00;4.170e-01;-4.870e-01;3.336e-01;-3.896e-01;9.578e-01;9.578e-01;1.223e+00;1.749e-01;-1.886e-01;1.223e+00;1.749e-01;-1.886e-01;1.250e+00;7.506e-01;-8.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.684420000;1.250e+00;4.170e-01;-4.871e-01;3.336e-01;-3.897e-01;9.577e-01;9.577e-01;1.223e+00;1.749e-01;-1.886e-01;1.223e+00;1.749e-01;-1.886e-01;1.250e+00;7.506e-01;-8.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.685420000;1.250e+00;4.170e-01;-4.872e-01;3.336e-01;-3.898e-01;9.577e-01;9.577e-01;1.223e+00;1.749e-01;-1.887e-01;1.223e+00;1.749e-01;-1.887e-01;1.250e+00;7.506e-01;-8.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.686420000;1.250e+00;4.170e-01;-4.873e-01;3.336e-01;-3.898e-01;9.576e-01;9.576e-01;1.223e+00;1.749e-01;-1.887e-01;1.223e+00;1.749e-01;-1.887e-01;1.250e+00;7.506e-01;-8.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.687420000;1.250e+00;4.170e-01;-4.874e-01;3.336e-01;-3.899e-01;9.576e-01;9.576e-01;1.223e+00;1.749e-01;-1.888e-01;1.223e+00;1.749e-01;-1.888e-01;1.250e+00;7.507e-01;-8.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.688420000;1.250e+00;4.170e-01;-4.875e-01;3.336e-01;-3.900e-01;9.575e-01;9.575e-01;1.223e+00;1.749e-01;-1.888e-01;1.223e+00;1.749e-01;-1.888e-01;1.250e+00;7.507e-01;-8.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.689420000;1.250e+00;4.170e-01;-4.876e-01;3.336e-01;-3.901e-01;9.574e-01;9.574e-01;1.223e+00;1.749e-01;-1.888e-01;1.223e+00;1.749e-01;-1.888e-01;1.250e+00;7.507e-01;-8.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.690420000;1.250e+00;4.171e-01;-4.877e-01;3.336e-01;-3.902e-01;9.574e-01;9.574e-01;1.223e+00;1.749e-01;-1.889e-01;1.223e+00;1.749e-01;-1.889e-01;1.250e+00;7.507e-01;-8.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.691420000;1.250e+00;4.171e-01;-4.878e-01;3.337e-01;-3.903e-01;9.573e-01;9.573e-01;1.223e+00;1.749e-01;-1.889e-01;1.223e+00;1.749e-01;-1.889e-01;1.250e+00;7.507e-01;-8.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.692420000;1.250e+00;4.171e-01;-4.879e-01;3.337e-01;-3.903e-01;9.573e-01;9.573e-01;1.223e+00;1.749e-01;-1.890e-01;1.223e+00;1.749e-01;-1.890e-01;1.250e+00;7.507e-01;-8.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.693420000;1.250e+00;4.171e-01;-4.880e-01;3.337e-01;-3.904e-01;9.572e-01;9.572e-01;1.223e+00;1.749e-01;-1.890e-01;1.223e+00;1.749e-01;-1.890e-01;1.250e+00;7.508e-01;-8.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.694420000;1.250e+00;4.171e-01;-4.881e-01;3.337e-01;-3.905e-01;9.571e-01;9.571e-01;1.223e+00;1.749e-01;-1.890e-01;1.223e+00;1.749e-01;-1.890e-01;1.250e+00;7.508e-01;-8.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.695420000;1.250e+00;4.171e-01;-4.882e-01;3.337e-01;-3.906e-01;9.571e-01;9.571e-01;1.223e+00;1.749e-01;-1.891e-01;1.223e+00;1.749e-01;-1.891e-01;1.250e+00;7.508e-01;-8.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.696420000;1.250e+00;4.171e-01;-4.883e-01;3.337e-01;-3.907e-01;9.570e-01;9.570e-01;1.223e+00;1.749e-01;-1.891e-01;1.223e+00;1.749e-01;-1.891e-01;1.250e+00;7.508e-01;-8.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.697420000;1.250e+00;4.171e-01;-4.884e-01;3.337e-01;-3.907e-01;9.569e-01;9.569e-01;1.223e+00;1.749e-01;-1.892e-01;1.223e+00;1.749e-01;-1.892e-01;1.250e+00;7.508e-01;-8.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.698420000;1.250e+00;4.171e-01;-4.885e-01;3.337e-01;-3.908e-01;9.569e-01;9.569e-01;1.223e+00;1.749e-01;-1.892e-01;1.223e+00;1.749e-01;-1.892e-01;1.250e+00;7.508e-01;-8.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.699420000;1.250e+00;4.171e-01;-4.886e-01;3.337e-01;-3.909e-01;9.568e-01;9.568e-01;1.223e+00;1.750e-01;-1.892e-01;1.223e+00;1.750e-01;-1.892e-01;1.250e+00;7.509e-01;-8.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.700420000;1.250e+00;4.171e-01;-4.887e-01;3.337e-01;-3.910e-01;9.568e-01;9.568e-01;1.223e+00;1.750e-01;-1.893e-01;1.223e+00;1.750e-01;-1.893e-01;1.250e+00;7.509e-01;-8.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.701420000;1.250e+00;4.172e-01;-4.888e-01;3.337e-01;-3.911e-01;9.567e-01;9.567e-01;1.223e+00;1.750e-01;-1.893e-01;1.223e+00;1.750e-01;-1.893e-01;1.250e+00;7.509e-01;-8.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.702420000;1.250e+00;4.172e-01;-4.889e-01;3.337e-01;-3.911e-01;9.566e-01;9.566e-01;1.223e+00;1.750e-01;-1.894e-01;1.223e+00;1.750e-01;-1.894e-01;1.250e+00;7.509e-01;-8.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
