time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.703420000;1.250e+00;4.172e-01;-4.890e-01;3.337e-01;-3.912e-01;9.566e-01;9.566e-01;1.223e+00;1.750e-01;-1.894e-01;1.223e+00;1.750e-01;-1.894e-01;1.250e+00;7.509e-01;-8.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.704420000;1.250e+00;4.172e-01;-4.891e-01;3.337e-01;-3.913e-01;9.565e-01;9.565e-01;1.223e+00;1.750e-01;-1.894e-01;1.223e+00;1.750e-01;-1.894e-01;1.250e+00;7.509e-01;-8.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.705420000;1.250e+00;4.172e-01;-4.892e-01;3.338e-01;-3.914e-01;9.565e-01;9.565e-01;1.223e+00;1.750e-01;-1.895e-01;1.223e+00;1.750e-01;-1.895e-01;1.250e+00;7.509e-01;-8.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.706420000;1.250e+00;4.172e-01;-4.893e-01;3.338e-01;-3.915e-01;9.564e-01;9.564e-01;1.223e+00;1.750e-01;-1.895e-01;1.223e+00;1.750e-01;-1.895e-01;1.250e+00;7.510e-01;-8.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.707420000;1.250e+00;4.172e-01;-4.894e-01;3.338e-01;-3.915e-01;9.563e-01;9.563e-01;1.223e+00;1.750e-01;-1.896e-01;1.223e+00;1.750e-01;-1.896e-01;1.250e+00;7.510e-01;-8.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.708420000;1.250e+00;4.172e-01;-4.895e-01;3.338e-01;-3.916e-01;9.563e-01;9.563e-01;1.223e+00;1.750e-01;-1.896e-01;1.223e+00;1.750e-01;-1.896e-01;1.250e+00;7.510e-01;-8.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.709420000;1.250e+00;4.172e-01;-4.896e-01;3.338e-01;-3.917e-01;9.562e-01;9.562e-01;1.223e+00;1.750e-01;-1.896e-01;1.223e+00;1.750e-01;-1.896e-01;1.250e+00;7.510e-01;-8.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.710420000;1.250e+00;4.172e-01;-4.897e-01;3.338e-01;-3.918e-01;9.562e-01;9.562e-01;1.223e+00;1.750e-01;-1.897e-01;1.223e+00;1.750e-01;-1.897e-01;1.250e+00;7.510e-01;-8.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.711420000;1.250e+00;4.172e-01;-4.898e-01;3.338e-01;-3.919e-01;9.561e-01;9.561e-01;1.223e+00;1.750e-01;-1.897e-01;1.223e+00;1.750e-01;-1.897e-01;1.250e+00;7.510e-01;-8.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.712420000;1.250e+00;4.172e-01;-4.899e-01;3.338e-01;-3.919e-01;9.560e-01;9.560e-01;1.223e+00;1.750e-01;-1.898e-01;1.223e+00;1.750e-01;-1.898e-01;1.250e+00;7.510e-01;-8.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.713420000;1.250e+00;4.173e-01;-4.900e-01;3.338e-01;-3.920e-01;9.560e-01;9.560e-01;1.223e+00;1.750e-01;-1.898e-01;1.223e+00;1.750e-01;-1.898e-01;1.250e+00;7.511e-01;-8.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.714420000;1.250e+00;4.173e-01;-4.901e-01;3.338e-01;-3.921e-01;9.559e-01;9.559e-01;1.223e+00;1.750e-01;-1.898e-01;1.223e+00;1.750e-01;-1.898e-01;1.250e+00;7.511e-01;-8.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.715420000;1.250e+00;4.173e-01;-4.902e-01;3.338e-01;-3.922e-01;9.559e-01;9.559e-01;1.223e+00;1.750e-01;-1.899e-01;1.223e+00;1.750e-01;-1.899e-01;1.250e+00;7.511e-01;-8.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.716420000;1.250e+00;4.173e-01;-4.903e-01;3.338e-01;-3.923e-01;9.558e-01;9.558e-01;1.223e+00;1.750e-01;-1.899e-01;1.223e+00;1.750e-01;-1.899e-01;1.250e+00;7.511e-01;-8.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.717420000;1.250e+00;4.173e-01;-4.904e-01;3.338e-01;-3.923e-01;9.557e-01;9.557e-01;1.223e+00;1.750e-01;-1.900e-01;1.223e+00;1.750e-01;-1.900e-01;1.250e+00;7.511e-01;-8.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.718420000;1.250e+00;4.173e-01;-4.905e-01;3.338e-01;-3.924e-01;9.557e-01;9.557e-01;1.223e+00;1.750e-01;-1.900e-01;1.223e+00;1.750e-01;-1.900e-01;1.250e+00;7.511e-01;-8.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.719420000;1.250e+00;4.173e-01;-4.906e-01;3.338e-01;-3.925e-01;9.556e-01;9.556e-01;1.223e+00;1.750e-01;-1.900e-01;1.223e+00;1.750e-01;-1.900e-01;1.250e+00;7.511e-01;-8.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.720420000;1.250e+00;4.173e-01;-4.907e-01;3.338e-01;-3.926e-01;9.556e-01;9.556e-01;1.223e+00;1.750e-01;-1.901e-01;1.223e+00;1.750e-01;-1.901e-01;1.250e+00;7.512e-01;-8.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.721420000;1.250e+00;4.173e-01;-4.908e-01;3.339e-01;-3.927e-01;9.555e-01;9.555e-01;1.223e+00;1.751e-01;-1.901e-01;1.223e+00;1.751e-01;-1.901e-01;1.250e+00;7.512e-01;-8.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.722420000;1.250e+00;4.173e-01;-4.909e-01;3.339e-01;-3.927e-01;9.554e-01;9.554e-01;1.223e+00;1.751e-01;-1.902e-01;1.223e+00;1.751e-01;-1.902e-01;1.250e+00;7.512e-01;-8.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.723420000;1.250e+00;4.173e-01;-4.910e-01;3.339e-01;-3.928e-01;9.554e-01;9.554e-01;1.223e+00;1.751e-01;-1.902e-01;1.223e+00;1.751e-01;-1.902e-01;1.250e+00;7.512e-01;-8.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.724420000;1.250e+00;4.173e-01;-4.911e-01;3.339e-01;-3.929e-01;9.553e-01;9.553e-01;1.223e+00;1.751e-01;-1.902e-01;1.223e+00;1.751e-01;-1.902e-01;1.250e+00;7.512e-01;-8.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.725420000;1.250e+00;4.173e-01;-4.912e-01;3.339e-01;-3.930e-01;9.553e-01;9.553e-01;1.223e+00;1.751e-01;-1.903e-01;1.223e+00;1.751e-01;-1.903e-01;1.250e+00;7.512e-01;-8.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.726420000;1.250e+00;4.173e-01;-4.913e-01;3.339e-01;-3.931e-01;9.552e-01;9.552e-01;1.223e+00;1.751e-01;-1.903e-01;1.223e+00;1.751e-01;-1.903e-01;1.250e+00;7.512e-01;-8.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.727420000;1.250e+00;4.174e-01;-4.914e-01;3.339e-01;-3.931e-01;9.551e-01;9.551e-01;1.223e+00;1.751e-01;-1.904e-01;1.223e+00;1.751e-01;-1.904e-01;1.250e+00;7.512e-01;-8.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.728420000;1.250e+00;4.174e-01;-4.915e-01;3.339e-01;-3.932e-01;9.551e-01;9.551e-01;1.223e+00;1.751e-01;-1.904e-01;1.223e+00;1.751e-01;-1.904e-01;1.250e+00;7.512e-01;-8.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.729420000;1.250e+00;4.174e-01;-4.916e-01;3.339e-01;-3.933e-01;9.550e-01;9.550e-01;1.223e+00;1.751e-01;-1.904e-01;1.223e+00;1.751e-01;-1.904e-01;1.250e+00;7.513e-01;-8.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.730420000;1.250e+00;4.174e-01;-4.917e-01;3.339e-01;-3.934e-01;9.550e-01;9.550e-01;1.223e+00;1.751e-01;-1.905e-01;1.223e+00;1.751e-01;-1.905e-01;1.250e+00;7.513e-01;-8.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.731420000;1.250e+00;4.174e-01;-4.918e-01;3.339e-01;-3.935e-01;9.549e-01;9.549e-01;1.223e+00;1.751e-01;-1.905e-01;1.223e+00;1.751e-01;-1.905e-01;1.250e+00;7.513e-01;-8.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.732420000;1.250e+00;4.174e-01;-4.919e-01;3.339e-01;-3.935e-01;9.548e-01;9.548e-01;1.223e+00;1.751e-01;-1.906e-01;1.223e+00;1.751e-01;-1.906e-01;1.250e+00;7.513e-01;-8.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.733420000;1.250e+00;4.174e-01;-4.920e-01;3.339e-01;-3.936e-01;9.548e-01;9.548e-01;1.223e+00;1.751e-01;-1.906e-01;1.223e+00;1.751e-01;-1.906e-01;1.250e+00;7.513e-01;-8.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.734420000;1.250e+00;4.174e-01;-4.921e-01;3.339e-01;-3.937e-01;9.547e-01;9.547e-01;1.223e+00;1.751e-01;-1.906e-01;1.223e+00;1.751e-01;-1.906e-01;1.250e+00;7.513e-01;-8.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.735420000;1.250e+00;4.174e-01;-4.922e-01;3.339e-01;-3.938e-01;9.547e-01;9.547e-01;1.223e+00;1.751e-01;-1.907e-01;1.223e+00;1.751e-01;-1.907e-01;1.250e+00;7.513e-01;-8.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.736420000;1.250e+00;4.174e-01;-4.923e-01;3.339e-01;-3.939e-01;9.546e-01;9.546e-01;1.223e+00;1.751e-01;-1.907e-01;1.223e+00;1.751e-01;-1.907e-01;1.250e+00;7.513e-01;-8.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.737420000;1.250e+00;4.174e-01;-4.924e-01;3.339e-01;-3.939e-01;9.545e-01;9.545e-01;1.223e+00;1.751e-01;-1.908e-01;1.223e+00;1.751e-01;-1.908e-01;1.250e+00;7.513e-01;-8.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.738420000;1.250e+00;4.174e-01;-4.925e-01;3.339e-01;-3.940e-01;9.545e-01;9.545e-01;1.223e+00;1.751e-01;-1.908e-01;1.223e+00;1.751e-01;-1.908e-01;1.250e+00;7.514e-01;-8.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.739420000;1.250e+00;4.174e-01;-4.926e-01;3.339e-01;-3.941e-01;9.544e-01;9.544e-01;1.223e+00;1.751e-01;-1.908e-01;1.223e+00;1.751e-01;-1.908e-01;1.250e+00;7.514e-01;-8.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.740420000;1.250e+00;4.174e-01;-4.927e-01;3.339e-01;-3.942e-01;9.544e-01;9.544e-01;1.223e+00;1.751e-01;-1.909e-01;1.223e+00;1.751e-01;-1.909e-01;1.250e+00;7.514e-01;-8.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.741420000;1.250e+00;4.174e-01;-4.928e-01;3.340e-01;-3.943e-01;9.543e-01;9.543e-01;1.223e+00;1.751e-01;-1.909e-01;1.223e+00;1.751e-01;-1.909e-01;1.250e+00;7.514e-01;-8.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.742420000;1.250e+00;4.174e-01;-4.929e-01;3.340e-01;-3.943e-01;9.542e-01;9.542e-01;1.223e+00;1.751e-01;-1.910e-01;1.223e+00;1.751e-01;-1.910e-01;1.250e+00;7.514e-01;-8.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.743420000;1.250e+00;4.175e-01;-4.930e-01;3.340e-01;-3.944e-01;9.542e-01;9.542e-01;1.223e+00;1.751e-01;-1.910e-01;1.223e+00;1.751e-01;-1.910e-01;1.250e+00;7.514e-01;-8.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.744420000;1.250e+00;4.175e-01;-4.931e-01;3.340e-01;-3.945e-01;9.541e-01;9.541e-01;1.223e+00;1.751e-01;-1.910e-01;1.223e+00;1.751e-01;-1.910e-01;1.250e+00;7.514e-01;-8.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.745420000;1.250e+00;4.175e-01;-4.932e-01;3.340e-01;-3.946e-01;9.541e-01;9.541e-01;1.223e+00;1.751e-01;-1.911e-01;1.223e+00;1.751e-01;-1.911e-01;1.250e+00;7.514e-01;-8.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.746420000;1.250e+00;4.175e-01;-4.933e-01;3.340e-01;-3.947e-01;9.540e-01;9.540e-01;1.223e+00;1.751e-01;-1.911e-01;1.223e+00;1.751e-01;-1.911e-01;1.250e+00;7.514e-01;-8.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.747420000;1.250e+00;4.175e-01;-4.934e-01;3.340e-01;-3.947e-01;9.539e-01;9.539e-01;1.223e+00;1.752e-01;-1.911e-01;1.223e+00;1.752e-01;-1.911e-01;1.250e+00;7.514e-01;-8.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.748420000;1.250e+00;4.175e-01;-4.935e-01;3.340e-01;-3.948e-01;9.539e-01;9.539e-01;1.222e+00;1.752e-01;-1.912e-01;1.222e+00;1.752e-01;-1.912e-01;1.250e+00;7.515e-01;-8.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.749420000;1.250e+00;4.175e-01;-4.936e-01;3.340e-01;-3.949e-01;9.538e-01;9.538e-01;1.222e+00;1.752e-01;-1.912e-01;1.222e+00;1.752e-01;-1.912e-01;1.250e+00;7.515e-01;-8.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.750420000;1.250e+00;4.175e-01;-4.937e-01;3.340e-01;-3.950e-01;9.538e-01;9.538e-01;1.222e+00;1.752e-01;-1.913e-01;1.222e+00;1.752e-01;-1.913e-01;1.250e+00;7.515e-01;-8.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.751420000;1.250e+00;4.175e-01;-4.938e-01;3.340e-01;-3.951e-01;9.537e-01;9.537e-01;1.222e+00;1.752e-01;-1.913e-01;1.222e+00;1.752e-01;-1.913e-01;1.250e+00;7.515e-01;-8.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.752420000;1.250e+00;4.175e-01;-4.939e-01;3.340e-01;-3.951e-01;9.536e-01;9.536e-01;1.222e+00;1.752e-01;-1.913e-01;1.222e+00;1.752e-01;-1.913e-01;1.250e+00;7.515e-01;-8.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.753420000;1.250e+00;4.175e-01;-4.940e-01;3.340e-01;-3.952e-01;9.536e-01;9.536e-01;1.222e+00;1.752e-01;-1.914e-01;1.222e+00;1.752e-01;-1.914e-01;1.250e+00;7.515e-01;-8.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.754420000;1.250e+00;4.175e-01;-4.941e-01;3.340e-01;-3.953e-01;9.535e-01;9.535e-01;1.222e+00;1.752e-01;-1.914e-01;1.222e+00;1.752e-01;-1.914e-01;1.250e+00;7.515e-01;-8.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.755420000;1.250e+00;4.175e-01;-4.942e-01;3.340e-01;-3.954e-01;9.535e-01;9.535e-01;1.222e+00;1.752e-01;-1.915e-01;1.222e+00;1.752e-01;-1.915e-01;1.250e+00;7.515e-01;-8.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.756420000;1.250e+00;4.175e-01;-4.943e-01;3.340e-01;-3.955e-01;9.534e-01;9.534e-01;1.222e+00;1.752e-01;-1.915e-01;1.222e+00;1.752e-01;-1.915e-01;1.250e+00;7.515e-01;-8.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.757420000;1.250e+00;4.175e-01;-4.944e-01;3.340e-01;-3.955e-01;9.533e-01;9.533e-01;1.222e+00;1.752e-01;-1.915e-01;1.222e+00;1.752e-01;-1.915e-01;1.250e+00;7.515e-01;-8.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.758420000;1.250e+00;4.175e-01;-4.945e-01;3.340e-01;-3.956e-01;9.533e-01;9.533e-01;1.222e+00;1.752e-01;-1.916e-01;1.222e+00;1.752e-01;-1.916e-01;1.250e+00;7.515e-01;-8.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.759420000;1.250e+00;4.175e-01;-4.946e-01;3.340e-01;-3.957e-01;9.532e-01;9.532e-01;1.222e+00;1.752e-01;-1.916e-01;1.222e+00;1.752e-01;-1.916e-01;1.250e+00;7.515e-01;-8.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.760420000;1.250e+00;4.175e-01;-4.947e-01;3.340e-01;-3.958e-01;9.532e-01;9.532e-01;1.222e+00;1.752e-01;-1.917e-01;1.222e+00;1.752e-01;-1.917e-01;1.250e+00;7.516e-01;-8.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.761420000;1.250e+00;4.175e-01;-4.948e-01;3.340e-01;-3.959e-01;9.531e-01;9.531e-01;1.222e+00;1.752e-01;-1.917e-01;1.222e+00;1.752e-01;-1.917e-01;1.250e+00;7.516e-01;-8.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.762420000;1.250e+00;4.175e-01;-4.949e-01;3.340e-01;-3.959e-01;9.530e-01;9.530e-01;1.222e+00;1.752e-01;-1.917e-01;1.222e+00;1.752e-01;-1.917e-01;1.250e+00;7.516e-01;-8.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.763420000;1.250e+00;4.175e-01;-4.950e-01;3.340e-01;-3.960e-01;9.530e-01;9.530e-01;1.222e+00;1.752e-01;-1.918e-01;1.222e+00;1.752e-01;-1.918e-01;1.250e+00;7.516e-01;-8.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.764420000;1.250e+00;4.175e-01;-4.951e-01;3.340e-01;-3.961e-01;9.529e-01;9.529e-01;1.222e+00;1.752e-01;-1.918e-01;1.222e+00;1.752e-01;-1.918e-01;1.250e+00;7.516e-01;-8.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.765420000;1.250e+00;4.176e-01;-4.952e-01;3.340e-01;-3.962e-01;9.529e-01;9.529e-01;1.222e+00;1.752e-01;-1.919e-01;1.222e+00;1.752e-01;-1.919e-01;1.250e+00;7.516e-01;-8.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.766420000;1.250e+00;4.176e-01;-4.953e-01;3.340e-01;-3.963e-01;9.528e-01;9.528e-01;1.222e+00;1.752e-01;-1.919e-01;1.222e+00;1.752e-01;-1.919e-01;1.250e+00;7.516e-01;-8.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.767420000;1.250e+00;4.176e-01;-4.954e-01;3.340e-01;-3.963e-01;9.527e-01;9.527e-01;1.222e+00;1.752e-01;-1.919e-01;1.222e+00;1.752e-01;-1.919e-01;1.250e+00;7.516e-01;-8.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.768420000;1.250e+00;4.176e-01;-4.955e-01;3.340e-01;-3.964e-01;9.527e-01;9.527e-01;1.222e+00;1.752e-01;-1.920e-01;1.222e+00;1.752e-01;-1.920e-01;1.250e+00;7.516e-01;-8.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.769420000;1.250e+00;4.176e-01;-4.956e-01;3.341e-01;-3.965e-01;9.526e-01;9.526e-01;1.222e+00;1.752e-01;-1.920e-01;1.222e+00;1.752e-01;-1.920e-01;1.250e+00;7.516e-01;-8.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.770420000;1.250e+00;4.176e-01;-4.957e-01;3.341e-01;-3.966e-01;9.526e-01;9.526e-01;1.222e+00;1.752e-01;-1.921e-01;1.222e+00;1.752e-01;-1.921e-01;1.250e+00;7.516e-01;-8.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.771420000;1.250e+00;4.176e-01;-4.958e-01;3.341e-01;-3.967e-01;9.525e-01;9.525e-01;1.222e+00;1.752e-01;-1.921e-01;1.222e+00;1.752e-01;-1.921e-01;1.250e+00;7.516e-01;-8.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.772420000;1.250e+00;4.176e-01;-4.959e-01;3.341e-01;-3.967e-01;9.524e-01;9.524e-01;1.222e+00;1.752e-01;-1.921e-01;1.222e+00;1.752e-01;-1.921e-01;1.250e+00;7.516e-01;-8.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.773420000;1.250e+00;4.176e-01;-4.960e-01;3.341e-01;-3.968e-01;9.524e-01;9.524e-01;1.222e+00;1.752e-01;-1.922e-01;1.222e+00;1.752e-01;-1.922e-01;1.250e+00;7.516e-01;-8.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.774420000;1.250e+00;4.176e-01;-4.961e-01;3.341e-01;-3.969e-01;9.523e-01;9.523e-01;1.222e+00;1.752e-01;-1.922e-01;1.222e+00;1.752e-01;-1.922e-01;1.250e+00;7.516e-01;-8.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.775420000;1.250e+00;4.176e-01;-4.962e-01;3.341e-01;-3.970e-01;9.523e-01;9.523e-01;1.222e+00;1.752e-01;-1.923e-01;1.222e+00;1.752e-01;-1.923e-01;1.250e+00;7.517e-01;-8.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.776420000;1.250e+00;4.176e-01;-4.963e-01;3.341e-01;-3.971e-01;9.522e-01;9.522e-01;1.222e+00;1.752e-01;-1.923e-01;1.222e+00;1.752e-01;-1.923e-01;1.250e+00;7.517e-01;-8.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.777420000;1.250e+00;4.176e-01;-4.964e-01;3.341e-01;-3.971e-01;9.522e-01;9.522e-01;1.222e+00;1.752e-01;-1.923e-01;1.222e+00;1.752e-01;-1.923e-01;1.250e+00;7.517e-01;-8.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.778420000;1.250e+00;4.176e-01;-4.965e-01;3.341e-01;-3.972e-01;9.521e-01;9.521e-01;1.222e+00;1.752e-01;-1.924e-01;1.222e+00;1.752e-01;-1.924e-01;1.250e+00;7.517e-01;-8.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.779420000;1.250e+00;4.176e-01;-4.966e-01;3.341e-01;-3.973e-01;9.520e-01;9.520e-01;1.222e+00;1.752e-01;-1.924e-01;1.222e+00;1.752e-01;-1.924e-01;1.250e+00;7.517e-01;-8.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.780420000;1.250e+00;4.176e-01;-4.967e-01;3.341e-01;-3.974e-01;9.520e-01;9.520e-01;1.222e+00;1.753e-01;-1.925e-01;1.222e+00;1.753e-01;-1.925e-01;1.250e+00;7.517e-01;-8.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.781420000;1.250e+00;4.176e-01;-4.968e-01;3.341e-01;-3.975e-01;9.519e-01;9.519e-01;1.222e+00;1.753e-01;-1.925e-01;1.222e+00;1.753e-01;-1.925e-01;1.250e+00;7.517e-01;-8.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.782420000;1.250e+00;4.176e-01;-4.969e-01;3.341e-01;-3.975e-01;9.519e-01;9.519e-01;1.222e+00;1.753e-01;-1.925e-01;1.222e+00;1.753e-01;-1.925e-01;1.250e+00;7.517e-01;-8.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.783420000;1.250e+00;4.176e-01;-4.970e-01;3.341e-01;-3.976e-01;9.518e-01;9.518e-01;1.222e+00;1.753e-01;-1.926e-01;1.222e+00;1.753e-01;-1.926e-01;1.250e+00;7.517e-01;-8.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.784420000;1.250e+00;4.176e-01;-4.971e-01;3.341e-01;-3.977e-01;9.517e-01;9.517e-01;1.222e+00;1.753e-01;-1.926e-01;1.222e+00;1.753e-01;-1.926e-01;1.250e+00;7.517e-01;-8.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.785420000;1.250e+00;4.176e-01;-4.972e-01;3.341e-01;-3.978e-01;9.517e-01;9.517e-01;1.222e+00;1.753e-01;-1.927e-01;1.222e+00;1.753e-01;-1.927e-01;1.250e+00;7.517e-01;-8.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.786420000;1.250e+00;4.176e-01;-4.973e-01;3.341e-01;-3.978e-01;9.516e-01;9.516e-01;1.222e+00;1.753e-01;-1.927e-01;1.222e+00;1.753e-01;-1.927e-01;1.250e+00;7.517e-01;-8.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.787420000;1.250e+00;4.176e-01;-4.974e-01;3.341e-01;-3.979e-01;9.516e-01;9.516e-01;1.222e+00;1.753e-01;-1.927e-01;1.222e+00;1.753e-01;-1.927e-01;1.250e+00;7.517e-01;-8.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.788420000;1.250e+00;4.176e-01;-4.975e-01;3.341e-01;-3.980e-01;9.515e-01;9.515e-01;1.222e+00;1.753e-01;-1.928e-01;1.222e+00;1.753e-01;-1.928e-01;1.250e+00;7.517e-01;-8.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.789420000;1.250e+00;4.176e-01;-4.976e-01;3.341e-01;-3.981e-01;9.514e-01;9.514e-01;1.222e+00;1.753e-01;-1.928e-01;1.222e+00;1.753e-01;-1.928e-01;1.250e+00;7.517e-01;-8.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.790420000;1.250e+00;4.176e-01;-4.977e-01;3.341e-01;-3.982e-01;9.514e-01;9.514e-01;1.222e+00;1.753e-01;-1.929e-01;1.222e+00;1.753e-01;-1.929e-01;1.250e+00;7.517e-01;-8.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.791420000;1.250e+00;4.176e-01;-4.978e-01;3.341e-01;-3.982e-01;9.513e-01;9.513e-01;1.222e+00;1.753e-01;-1.929e-01;1.222e+00;1.753e-01;-1.929e-01;1.250e+00;7.517e-01;-8.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.792420000;1.250e+00;4.176e-01;-4.979e-01;3.341e-01;-3.983e-01;9.513e-01;9.513e-01;1.222e+00;1.753e-01;-1.929e-01;1.222e+00;1.753e-01;-1.929e-01;1.250e+00;7.517e-01;-8.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.793420000;1.250e+00;4.176e-01;-4.980e-01;3.341e-01;-3.984e-01;9.512e-01;9.512e-01;1.222e+00;1.753e-01;-1.930e-01;1.222e+00;1.753e-01;-1.930e-01;1.250e+00;7.517e-01;-8.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.794420000;1.250e+00;4.176e-01;-4.981e-01;3.341e-01;-3.985e-01;9.511e-01;9.511e-01;1.222e+00;1.753e-01;-1.930e-01;1.222e+00;1.753e-01;-1.930e-01;1.250e+00;7.517e-01;-8.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.795420000;1.250e+00;4.176e-01;-4.982e-01;3.341e-01;-3.986e-01;9.511e-01;9.511e-01;1.222e+00;1.753e-01;-1.930e-01;1.222e+00;1.753e-01;-1.930e-01;1.250e+00;7.517e-01;-8.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.796420000;1.250e+00;4.176e-01;-4.983e-01;3.341e-01;-3.986e-01;9.510e-01;9.510e-01;1.222e+00;1.753e-01;-1.931e-01;1.222e+00;1.753e-01;-1.931e-01;1.250e+00;7.517e-01;-8.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.797420000;1.250e+00;4.176e-01;-4.984e-01;3.341e-01;-3.987e-01;9.510e-01;9.510e-01;1.222e+00;1.753e-01;-1.931e-01;1.222e+00;1.753e-01;-1.931e-01;1.250e+00;7.518e-01;-8.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.798420000;1.250e+00;4.176e-01;-4.985e-01;3.341e-01;-3.988e-01;9.509e-01;9.509e-01;1.222e+00;1.753e-01;-1.932e-01;1.222e+00;1.753e-01;-1.932e-01;1.250e+00;7.518e-01;-8.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.799420000;1.250e+00;4.176e-01;-4.986e-01;3.341e-01;-3.989e-01;9.508e-01;9.508e-01;1.222e+00;1.753e-01;-1.932e-01;1.222e+00;1.753e-01;-1.932e-01;1.250e+00;7.518e-01;-8.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.800420000;1.250e+00;4.176e-01;-4.987e-01;3.341e-01;-3.990e-01;9.508e-01;9.508e-01;1.222e+00;1.753e-01;-1.932e-01;1.222e+00;1.753e-01;-1.932e-01;1.250e+00;7.518e-01;-8.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.801420000;1.250e+00;4.176e-01;-4.988e-01;3.341e-01;-3.990e-01;9.507e-01;9.507e-01;1.222e+00;1.753e-01;-1.933e-01;1.222e+00;1.753e-01;-1.933e-01;1.250e+00;7.518e-01;-8.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.802420000;1.250e+00;4.176e-01;-4.989e-01;3.341e-01;-3.991e-01;9.507e-01;9.507e-01;1.222e+00;1.753e-01;-1.933e-01;1.222e+00;1.753e-01;-1.933e-01;1.250e+00;7.518e-01;-8.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.803420000;1.250e+00;4.176e-01;-4.990e-01;3.341e-01;-3.992e-01;9.506e-01;9.506e-01;1.222e+00;1.753e-01;-1.934e-01;1.222e+00;1.753e-01;-1.934e-01;1.250e+00;7.518e-01;-8.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.804420000;1.250e+00;4.177e-01;-4.991e-01;3.341e-01;-3.993e-01;9.505e-01;9.505e-01;1.222e+00;1.753e-01;-1.934e-01;1.222e+00;1.753e-01;-1.934e-01;1.250e+00;7.518e-01;-8.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.805420000;1.250e+00;4.177e-01;-4.992e-01;3.341e-01;-3.994e-01;9.505e-01;9.505e-01;1.222e+00;1.753e-01;-1.934e-01;1.222e+00;1.753e-01;-1.934e-01;1.250e+00;7.518e-01;-8.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.806420000;1.250e+00;4.177e-01;-4.993e-01;3.341e-01;-3.994e-01;9.504e-01;9.504e-01;1.222e+00;1.753e-01;-1.935e-01;1.222e+00;1.753e-01;-1.935e-01;1.250e+00;7.518e-01;-8.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.807420000;1.250e+00;4.177e-01;-4.994e-01;3.341e-01;-3.995e-01;9.504e-01;9.504e-01;1.222e+00;1.753e-01;-1.935e-01;1.222e+00;1.753e-01;-1.935e-01;1.250e+00;7.518e-01;-8.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.808420000;1.250e+00;4.177e-01;-4.995e-01;3.341e-01;-3.996e-01;9.503e-01;9.503e-01;1.222e+00;1.753e-01;-1.936e-01;1.222e+00;1.753e-01;-1.936e-01;1.250e+00;7.518e-01;-8.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.809420000;1.250e+00;4.177e-01;-4.996e-01;3.341e-01;-3.997e-01;9.502e-01;9.502e-01;1.222e+00;1.753e-01;-1.936e-01;1.222e+00;1.753e-01;-1.936e-01;1.250e+00;7.518e-01;-8.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.810420000;1.250e+00;4.177e-01;-4.997e-01;3.341e-01;-3.998e-01;9.502e-01;9.502e-01;1.222e+00;1.753e-01;-1.936e-01;1.222e+00;1.753e-01;-1.936e-01;1.250e+00;7.518e-01;-8.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.811420000;1.250e+00;4.177e-01;-4.998e-01;3.341e-01;-3.998e-01;9.501e-01;9.501e-01;1.222e+00;1.753e-01;-1.937e-01;1.222e+00;1.753e-01;-1.937e-01;1.250e+00;7.518e-01;-8.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.812420000;1.250e+00;4.177e-01;-4.999e-01;3.341e-01;-3.999e-01;9.501e-01;9.501e-01;1.222e+00;1.753e-01;-1.937e-01;1.222e+00;1.753e-01;-1.937e-01;1.250e+00;7.518e-01;-8.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.813420000;1.250e+00;4.177e-01;-5.000e-01;3.341e-01;-4.000e-01;9.500e-01;9.500e-01;1.222e+00;1.753e-01;-1.938e-01;1.222e+00;1.753e-01;-1.938e-01;1.250e+00;7.518e-01;-9.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.814420000;1.250e+00;4.177e-01;-5.001e-01;3.341e-01;-4.001e-01;9.499e-01;9.499e-01;1.222e+00;1.753e-01;-1.938e-01;1.222e+00;1.753e-01;-1.938e-01;1.250e+00;7.518e-01;-9.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.815420000;1.250e+00;4.177e-01;-5.002e-01;3.341e-01;-4.002e-01;9.499e-01;9.499e-01;1.222e+00;1.753e-01;-1.938e-01;1.222e+00;1.753e-01;-1.938e-01;1.250e+00;7.518e-01;-9.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.816420000;1.250e+00;4.177e-01;-5.003e-01;3.341e-01;-4.002e-01;9.498e-01;9.498e-01;1.222e+00;1.753e-01;-1.939e-01;1.222e+00;1.753e-01;-1.939e-01;1.250e+00;7.518e-01;-9.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.817420000;1.250e+00;4.177e-01;-5.004e-01;3.341e-01;-4.003e-01;9.498e-01;9.498e-01;1.222e+00;1.753e-01;-1.939e-01;1.222e+00;1.753e-01;-1.939e-01;1.250e+00;7.518e-01;-9.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.818420000;1.250e+00;4.177e-01;-5.005e-01;3.341e-01;-4.004e-01;9.497e-01;9.497e-01;1.222e+00;1.753e-01;-1.940e-01;1.222e+00;1.753e-01;-1.940e-01;1.250e+00;7.518e-01;-9.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.819420000;1.250e+00;4.177e-01;-5.006e-01;3.341e-01;-4.005e-01;9.496e-01;9.496e-01;1.222e+00;1.753e-01;-1.940e-01;1.222e+00;1.753e-01;-1.940e-01;1.250e+00;7.518e-01;-9.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.820420000;1.250e+00;4.177e-01;-5.007e-01;3.341e-01;-4.006e-01;9.496e-01;9.496e-01;1.222e+00;1.753e-01;-1.940e-01;1.222e+00;1.753e-01;-1.940e-01;1.250e+00;7.518e-01;-9.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.821420000;1.250e+00;4.177e-01;-5.008e-01;3.341e-01;-4.006e-01;9.495e-01;9.495e-01;1.222e+00;1.753e-01;-1.941e-01;1.222e+00;1.753e-01;-1.941e-01;1.250e+00;7.518e-01;-9.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.822420000;1.250e+00;4.177e-01;-5.009e-01;3.341e-01;-4.007e-01;9.495e-01;9.495e-01;1.222e+00;1.753e-01;-1.941e-01;1.222e+00;1.753e-01;-1.941e-01;1.250e+00;7.518e-01;-9.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.823420000;1.250e+00;4.177e-01;-5.010e-01;3.341e-01;-4.008e-01;9.494e-01;9.494e-01;1.222e+00;1.753e-01;-1.942e-01;1.222e+00;1.753e-01;-1.942e-01;1.250e+00;7.518e-01;-9.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.824420000;1.250e+00;4.177e-01;-5.011e-01;3.341e-01;-4.009e-01;9.493e-01;9.493e-01;1.222e+00;1.753e-01;-1.942e-01;1.222e+00;1.753e-01;-1.942e-01;1.250e+00;7.518e-01;-9.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.825420000;1.250e+00;4.177e-01;-5.012e-01;3.341e-01;-4.009e-01;9.493e-01;9.493e-01;1.222e+00;1.753e-01;-1.942e-01;1.222e+00;1.753e-01;-1.942e-01;1.250e+00;7.518e-01;-9.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.826420000;1.250e+00;4.177e-01;-5.013e-01;3.341e-01;-4.010e-01;9.492e-01;9.492e-01;1.222e+00;1.753e-01;-1.943e-01;1.222e+00;1.753e-01;-1.943e-01;1.250e+00;7.518e-01;-9.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.827420000;1.250e+00;4.177e-01;-5.014e-01;3.341e-01;-4.011e-01;9.492e-01;9.492e-01;1.222e+00;1.753e-01;-1.943e-01;1.222e+00;1.753e-01;-1.943e-01;1.250e+00;7.518e-01;-9.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.828420000;1.250e+00;4.177e-01;-5.015e-01;3.341e-01;-4.012e-01;9.491e-01;9.491e-01;1.222e+00;1.753e-01;-1.944e-01;1.222e+00;1.753e-01;-1.944e-01;1.250e+00;7.518e-01;-9.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.829420000;1.250e+00;4.177e-01;-5.016e-01;3.341e-01;-4.013e-01;9.491e-01;9.491e-01;1.222e+00;1.753e-01;-1.944e-01;1.222e+00;1.753e-01;-1.944e-01;1.250e+00;7.518e-01;-9.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.830420000;1.250e+00;4.177e-01;-5.017e-01;3.341e-01;-4.013e-01;9.490e-01;9.490e-01;1.222e+00;1.753e-01;-1.944e-01;1.222e+00;1.753e-01;-1.944e-01;1.250e+00;7.518e-01;-9.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.831420000;1.250e+00;4.177e-01;-5.018e-01;3.341e-01;-4.014e-01;9.489e-01;9.489e-01;1.222e+00;1.753e-01;-1.945e-01;1.222e+00;1.753e-01;-1.945e-01;1.250e+00;7.518e-01;-9.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.832420000;1.250e+00;4.177e-01;-5.019e-01;3.341e-01;-4.015e-01;9.489e-01;9.489e-01;1.222e+00;1.753e-01;-1.945e-01;1.222e+00;1.753e-01;-1.945e-01;1.250e+00;7.518e-01;-9.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.833420000;1.250e+00;4.177e-01;-5.020e-01;3.341e-01;-4.016e-01;9.488e-01;9.488e-01;1.222e+00;1.754e-01;-1.945e-01;1.222e+00;1.754e-01;-1.945e-01;1.250e+00;7.518e-01;-9.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.834420000;1.250e+00;4.177e-01;-5.021e-01;3.341e-01;-4.017e-01;9.488e-01;9.488e-01;1.222e+00;1.754e-01;-1.946e-01;1.222e+00;1.754e-01;-1.946e-01;1.250e+00;7.518e-01;-9.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.835420000;1.250e+00;4.177e-01;-5.022e-01;3.341e-01;-4.017e-01;9.487e-01;9.487e-01;1.222e+00;1.754e-01;-1.946e-01;1.222e+00;1.754e-01;-1.946e-01;1.250e+00;7.518e-01;-9.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.836420000;1.250e+00;4.177e-01;-5.023e-01;3.341e-01;-4.018e-01;9.486e-01;9.486e-01;1.222e+00;1.754e-01;-1.947e-01;1.222e+00;1.754e-01;-1.947e-01;1.250e+00;7.518e-01;-9.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.837420000;1.250e+00;4.177e-01;-5.024e-01;3.341e-01;-4.019e-01;9.486e-01;9.486e-01;1.222e+00;1.754e-01;-1.947e-01;1.222e+00;1.754e-01;-1.947e-01;1.250e+00;7.518e-01;-9.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.838420000;1.250e+00;4.177e-01;-5.025e-01;3.341e-01;-4.020e-01;9.485e-01;9.485e-01;1.222e+00;1.754e-01;-1.947e-01;1.222e+00;1.754e-01;-1.947e-01;1.250e+00;7.518e-01;-9.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.839420000;1.250e+00;4.177e-01;-5.026e-01;3.341e-01;-4.021e-01;9.485e-01;9.485e-01;1.222e+00;1.754e-01;-1.948e-01;1.222e+00;1.754e-01;-1.948e-01;1.250e+00;7.518e-01;-9.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.840420000;1.250e+00;4.177e-01;-5.027e-01;3.341e-01;-4.021e-01;9.484e-01;9.484e-01;1.222e+00;1.754e-01;-1.948e-01;1.222e+00;1.754e-01;-1.948e-01;1.250e+00;7.518e-01;-9.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.841420000;1.250e+00;4.177e-01;-5.028e-01;3.341e-01;-4.022e-01;9.483e-01;9.483e-01;1.222e+00;1.754e-01;-1.949e-01;1.222e+00;1.754e-01;-1.949e-01;1.250e+00;7.518e-01;-9.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.842420000;1.250e+00;4.177e-01;-5.029e-01;3.341e-01;-4.023e-01;9.483e-01;9.483e-01;1.222e+00;1.754e-01;-1.949e-01;1.222e+00;1.754e-01;-1.949e-01;1.250e+00;7.518e-01;-9.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.843420000;1.250e+00;4.177e-01;-5.030e-01;3.341e-01;-4.024e-01;9.482e-01;9.482e-01;1.222e+00;1.754e-01;-1.949e-01;1.222e+00;1.754e-01;-1.949e-01;1.250e+00;7.518e-01;-9.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.844420000;1.250e+00;4.177e-01;-5.031e-01;3.341e-01;-4.025e-01;9.482e-01;9.482e-01;1.222e+00;1.754e-01;-1.950e-01;1.222e+00;1.754e-01;-1.950e-01;1.250e+00;7.518e-01;-9.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.845420000;1.250e+00;4.177e-01;-5.032e-01;3.341e-01;-4.025e-01;9.481e-01;9.481e-01;1.222e+00;1.754e-01;-1.950e-01;1.222e+00;1.754e-01;-1.950e-01;1.250e+00;7.518e-01;-9.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.846420000;1.250e+00;4.177e-01;-5.033e-01;3.341e-01;-4.026e-01;9.480e-01;9.480e-01;1.222e+00;1.754e-01;-1.951e-01;1.222e+00;1.754e-01;-1.951e-01;1.250e+00;7.518e-01;-9.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.847420000;1.250e+00;4.177e-01;-5.034e-01;3.341e-01;-4.027e-01;9.480e-01;9.480e-01;1.222e+00;1.754e-01;-1.951e-01;1.222e+00;1.754e-01;-1.951e-01;1.250e+00;7.518e-01;-9.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.848420000;1.250e+00;4.177e-01;-5.035e-01;3.341e-01;-4.028e-01;9.479e-01;9.479e-01;1.222e+00;1.754e-01;-1.951e-01;1.222e+00;1.754e-01;-1.951e-01;1.250e+00;7.518e-01;-9.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.849420000;1.250e+00;4.177e-01;-5.036e-01;3.341e-01;-4.028e-01;9.479e-01;9.479e-01;1.222e+00;1.754e-01;-1.952e-01;1.222e+00;1.754e-01;-1.952e-01;1.250e+00;7.518e-01;-9.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.850420000;1.250e+00;4.177e-01;-5.037e-01;3.341e-01;-4.029e-01;9.478e-01;9.478e-01;1.222e+00;1.754e-01;-1.952e-01;1.222e+00;1.754e-01;-1.952e-01;1.250e+00;7.518e-01;-9.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.851420000;1.250e+00;4.177e-01;-5.038e-01;3.341e-01;-4.030e-01;9.477e-01;9.477e-01;1.222e+00;1.754e-01;-1.953e-01;1.222e+00;1.754e-01;-1.953e-01;1.250e+00;7.518e-01;-9.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.852420000;1.250e+00;4.177e-01;-5.039e-01;3.341e-01;-4.031e-01;9.477e-01;9.477e-01;1.222e+00;1.754e-01;-1.953e-01;1.222e+00;1.754e-01;-1.953e-01;1.250e+00;7.518e-01;-9.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.853420000;1.250e+00;4.177e-01;-5.040e-01;3.341e-01;-4.032e-01;9.476e-01;9.476e-01;1.222e+00;1.754e-01;-1.953e-01;1.222e+00;1.754e-01;-1.953e-01;1.250e+00;7.518e-01;-9.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.854420000;1.250e+00;4.177e-01;-5.041e-01;3.341e-01;-4.032e-01;9.476e-01;9.476e-01;1.222e+00;1.754e-01;-1.954e-01;1.222e+00;1.754e-01;-1.954e-01;1.250e+00;7.518e-01;-9.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.855420000;1.250e+00;4.177e-01;-5.042e-01;3.341e-01;-4.033e-01;9.475e-01;9.475e-01;1.222e+00;1.754e-01;-1.954e-01;1.222e+00;1.754e-01;-1.954e-01;1.250e+00;7.518e-01;-9.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.856420000;1.250e+00;4.177e-01;-5.043e-01;3.341e-01;-4.034e-01;9.474e-01;9.474e-01;1.222e+00;1.754e-01;-1.955e-01;1.222e+00;1.754e-01;-1.955e-01;1.250e+00;7.518e-01;-9.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.857420000;1.250e+00;4.177e-01;-5.044e-01;3.341e-01;-4.035e-01;9.474e-01;9.474e-01;1.222e+00;1.754e-01;-1.955e-01;1.222e+00;1.754e-01;-1.955e-01;1.250e+00;7.518e-01;-9.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.858420000;1.250e+00;4.177e-01;-5.045e-01;3.341e-01;-4.036e-01;9.473e-01;9.473e-01;1.222e+00;1.754e-01;-1.955e-01;1.222e+00;1.754e-01;-1.955e-01;1.250e+00;7.518e-01;-9.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.859420000;1.250e+00;4.177e-01;-5.046e-01;3.341e-01;-4.036e-01;9.473e-01;9.473e-01;1.222e+00;1.754e-01;-1.956e-01;1.222e+00;1.754e-01;-1.956e-01;1.250e+00;7.518e-01;-9.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.860420000;1.250e+00;4.177e-01;-5.046e-01;3.341e-01;-4.037e-01;9.472e-01;9.472e-01;1.222e+00;1.754e-01;-1.956e-01;1.222e+00;1.754e-01;-1.956e-01;1.250e+00;7.518e-01;-9.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.861420000;1.250e+00;4.176e-01;-5.047e-01;3.341e-01;-4.038e-01;9.472e-01;9.472e-01;1.222e+00;1.754e-01;-1.957e-01;1.222e+00;1.754e-01;-1.957e-01;1.250e+00;7.518e-01;-9.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.862420000;1.250e+00;4.176e-01;-5.048e-01;3.341e-01;-4.039e-01;9.471e-01;9.471e-01;1.222e+00;1.754e-01;-1.957e-01;1.222e+00;1.754e-01;-1.957e-01;1.250e+00;7.518e-01;-9.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.863420000;1.250e+00;4.176e-01;-5.049e-01;3.341e-01;-4.040e-01;9.470e-01;9.470e-01;1.222e+00;1.754e-01;-1.957e-01;1.222e+00;1.754e-01;-1.957e-01;1.250e+00;7.518e-01;-9.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.864420000;1.250e+00;4.176e-01;-5.050e-01;3.341e-01;-4.040e-01;9.470e-01;9.470e-01;1.222e+00;1.754e-01;-1.958e-01;1.222e+00;1.754e-01;-1.958e-01;1.250e+00;7.518e-01;-9.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.865420000;1.250e+00;4.176e-01;-5.051e-01;3.341e-01;-4.041e-01;9.469e-01;9.469e-01;1.222e+00;1.754e-01;-1.958e-01;1.222e+00;1.754e-01;-1.958e-01;1.250e+00;7.518e-01;-9.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.866420000;1.250e+00;4.176e-01;-5.052e-01;3.341e-01;-4.042e-01;9.469e-01;9.469e-01;1.222e+00;1.754e-01;-1.958e-01;1.222e+00;1.754e-01;-1.958e-01;1.250e+00;7.518e-01;-9.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.867420000;1.250e+00;4.176e-01;-5.053e-01;3.341e-01;-4.043e-01;9.468e-01;9.468e-01;1.222e+00;1.754e-01;-1.959e-01;1.222e+00;1.754e-01;-1.959e-01;1.250e+00;7.518e-01;-9.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.868420000;1.250e+00;4.176e-01;-5.054e-01;3.341e-01;-4.044e-01;9.467e-01;9.467e-01;1.222e+00;1.754e-01;-1.959e-01;1.222e+00;1.754e-01;-1.959e-01;1.250e+00;7.518e-01;-9.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.869420000;1.250e+00;4.176e-01;-5.055e-01;3.341e-01;-4.044e-01;9.467e-01;9.467e-01;1.222e+00;1.754e-01;-1.960e-01;1.222e+00;1.754e-01;-1.960e-01;1.250e+00;7.517e-01;-9.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.870420000;1.250e+00;4.176e-01;-5.056e-01;3.341e-01;-4.045e-01;9.466e-01;9.466e-01;1.222e+00;1.754e-01;-1.960e-01;1.222e+00;1.754e-01;-1.960e-01;1.250e+00;7.517e-01;-9.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.871420000;1.250e+00;4.176e-01;-5.057e-01;3.341e-01;-4.046e-01;9.466e-01;9.466e-01;1.222e+00;1.754e-01;-1.960e-01;1.222e+00;1.754e-01;-1.960e-01;1.250e+00;7.517e-01;-9.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.872420000;1.250e+00;4.176e-01;-5.058e-01;3.341e-01;-4.047e-01;9.465e-01;9.465e-01;1.222e+00;1.754e-01;-1.961e-01;1.222e+00;1.754e-01;-1.961e-01;1.250e+00;7.517e-01;-9.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.873420000;1.250e+00;4.176e-01;-5.059e-01;3.341e-01;-4.047e-01;9.464e-01;9.464e-01;1.222e+00;1.754e-01;-1.961e-01;1.222e+00;1.754e-01;-1.961e-01;1.250e+00;7.517e-01;-9.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.874420000;1.250e+00;4.176e-01;-5.060e-01;3.341e-01;-4.048e-01;9.464e-01;9.464e-01;1.222e+00;1.754e-01;-1.962e-01;1.222e+00;1.754e-01;-1.962e-01;1.250e+00;7.517e-01;-9.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.875420000;1.250e+00;4.176e-01;-5.061e-01;3.341e-01;-4.049e-01;9.463e-01;9.463e-01;1.222e+00;1.754e-01;-1.962e-01;1.222e+00;1.754e-01;-1.962e-01;1.250e+00;7.517e-01;-9.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.876420000;1.250e+00;4.176e-01;-5.062e-01;3.341e-01;-4.050e-01;9.463e-01;9.463e-01;1.222e+00;1.754e-01;-1.962e-01;1.222e+00;1.754e-01;-1.962e-01;1.250e+00;7.517e-01;-9.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.877420000;1.250e+00;4.176e-01;-5.063e-01;3.341e-01;-4.051e-01;9.462e-01;9.462e-01;1.222e+00;1.754e-01;-1.963e-01;1.222e+00;1.754e-01;-1.963e-01;1.250e+00;7.517e-01;-9.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.878420000;1.250e+00;4.176e-01;-5.064e-01;3.341e-01;-4.051e-01;9.461e-01;9.461e-01;1.222e+00;1.754e-01;-1.963e-01;1.222e+00;1.754e-01;-1.963e-01;1.250e+00;7.517e-01;-9.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.879420000;1.250e+00;4.176e-01;-5.065e-01;3.341e-01;-4.052e-01;9.461e-01;9.461e-01;1.222e+00;1.754e-01;-1.964e-01;1.222e+00;1.754e-01;-1.964e-01;1.250e+00;7.517e-01;-9.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
