time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.880420000;1.250e+00;4.176e-01;-5.066e-01;3.341e-01;-4.053e-01;9.460e-01;9.460e-01;1.222e+00;1.754e-01;-1.964e-01;1.222e+00;1.754e-01;-1.964e-01;1.250e+00;7.517e-01;-9.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.881420000;1.250e+00;4.176e-01;-5.067e-01;3.341e-01;-4.054e-01;9.460e-01;9.460e-01;1.222e+00;1.754e-01;-1.964e-01;1.222e+00;1.754e-01;-1.964e-01;1.250e+00;7.517e-01;-9.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.882420000;1.250e+00;4.176e-01;-5.068e-01;3.341e-01;-4.055e-01;9.459e-01;9.459e-01;1.222e+00;1.754e-01;-1.965e-01;1.222e+00;1.754e-01;-1.965e-01;1.250e+00;7.517e-01;-9.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.883420000;1.250e+00;4.176e-01;-5.069e-01;3.341e-01;-4.055e-01;9.458e-01;9.458e-01;1.222e+00;1.754e-01;-1.965e-01;1.222e+00;1.754e-01;-1.965e-01;1.250e+00;7.517e-01;-9.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.884420000;1.250e+00;4.176e-01;-5.070e-01;3.341e-01;-4.056e-01;9.458e-01;9.458e-01;1.222e+00;1.754e-01;-1.966e-01;1.222e+00;1.754e-01;-1.966e-01;1.250e+00;7.517e-01;-9.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.885420000;1.250e+00;4.176e-01;-5.071e-01;3.341e-01;-4.057e-01;9.457e-01;9.457e-01;1.222e+00;1.754e-01;-1.966e-01;1.222e+00;1.754e-01;-1.966e-01;1.250e+00;7.517e-01;-9.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.886420000;1.250e+00;4.176e-01;-5.072e-01;3.341e-01;-4.058e-01;9.457e-01;9.457e-01;1.222e+00;1.754e-01;-1.966e-01;1.222e+00;1.754e-01;-1.966e-01;1.250e+00;7.517e-01;-9.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.887420000;1.250e+00;4.176e-01;-5.073e-01;3.341e-01;-4.059e-01;9.456e-01;9.456e-01;1.222e+00;1.754e-01;-1.967e-01;1.222e+00;1.754e-01;-1.967e-01;1.250e+00;7.517e-01;-9.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.888420000;1.250e+00;4.176e-01;-5.074e-01;3.341e-01;-4.059e-01;9.456e-01;9.456e-01;1.222e+00;1.754e-01;-1.967e-01;1.222e+00;1.754e-01;-1.967e-01;1.250e+00;7.517e-01;-9.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.889420000;1.250e+00;4.176e-01;-5.075e-01;3.341e-01;-4.060e-01;9.455e-01;9.455e-01;1.222e+00;1.754e-01;-1.968e-01;1.222e+00;1.754e-01;-1.968e-01;1.250e+00;7.517e-01;-9.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.890420000;1.250e+00;4.176e-01;-5.076e-01;3.341e-01;-4.061e-01;9.454e-01;9.454e-01;1.222e+00;1.754e-01;-1.968e-01;1.222e+00;1.754e-01;-1.968e-01;1.250e+00;7.517e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.891420000;1.250e+00;4.176e-01;-5.077e-01;3.341e-01;-4.062e-01;9.454e-01;9.454e-01;1.222e+00;1.754e-01;-1.968e-01;1.222e+00;1.754e-01;-1.968e-01;1.250e+00;7.517e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.892420000;1.250e+00;4.176e-01;-5.078e-01;3.341e-01;-4.062e-01;9.453e-01;9.453e-01;1.222e+00;1.754e-01;-1.969e-01;1.222e+00;1.754e-01;-1.969e-01;1.250e+00;7.517e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.893420000;1.250e+00;4.176e-01;-5.079e-01;3.341e-01;-4.063e-01;9.453e-01;9.453e-01;1.222e+00;1.754e-01;-1.969e-01;1.222e+00;1.754e-01;-1.969e-01;1.250e+00;7.517e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.894420000;1.250e+00;4.176e-01;-5.080e-01;3.341e-01;-4.064e-01;9.452e-01;9.452e-01;1.222e+00;1.754e-01;-1.969e-01;1.222e+00;1.754e-01;-1.969e-01;1.250e+00;7.517e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.895420000;1.250e+00;4.176e-01;-5.081e-01;3.341e-01;-4.065e-01;9.451e-01;9.451e-01;1.222e+00;1.754e-01;-1.970e-01;1.222e+00;1.754e-01;-1.970e-01;1.250e+00;7.517e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.896420000;1.250e+00;4.176e-01;-5.082e-01;3.341e-01;-4.066e-01;9.451e-01;9.451e-01;1.222e+00;1.754e-01;-1.970e-01;1.222e+00;1.754e-01;-1.970e-01;1.250e+00;7.516e-01;-9.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.897420000;1.250e+00;4.176e-01;-5.083e-01;3.341e-01;-4.066e-01;9.450e-01;9.450e-01;1.222e+00;1.754e-01;-1.971e-01;1.222e+00;1.754e-01;-1.971e-01;1.250e+00;7.516e-01;-9.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.898420000;1.250e+00;4.176e-01;-5.084e-01;3.341e-01;-4.067e-01;9.450e-01;9.450e-01;1.221e+00;1.754e-01;-1.971e-01;1.221e+00;1.754e-01;-1.971e-01;1.250e+00;7.516e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.899420000;1.250e+00;4.176e-01;-5.085e-01;3.341e-01;-4.068e-01;9.449e-01;9.449e-01;1.221e+00;1.754e-01;-1.971e-01;1.221e+00;1.754e-01;-1.971e-01;1.250e+00;7.516e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.900420000;1.250e+00;4.176e-01;-5.086e-01;3.341e-01;-4.069e-01;9.448e-01;9.448e-01;1.221e+00;1.754e-01;-1.972e-01;1.221e+00;1.754e-01;-1.972e-01;1.250e+00;7.516e-01;-9.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.901420000;1.250e+00;4.176e-01;-5.087e-01;3.341e-01;-4.070e-01;9.448e-01;9.448e-01;1.221e+00;1.754e-01;-1.972e-01;1.221e+00;1.754e-01;-1.972e-01;1.250e+00;7.516e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.902420000;1.250e+00;4.176e-01;-5.088e-01;3.341e-01;-4.070e-01;9.447e-01;9.447e-01;1.221e+00;1.754e-01;-1.973e-01;1.221e+00;1.754e-01;-1.973e-01;1.250e+00;7.516e-01;-9.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.903420000;1.250e+00;4.176e-01;-5.089e-01;3.341e-01;-4.071e-01;9.447e-01;9.447e-01;1.221e+00;1.754e-01;-1.973e-01;1.221e+00;1.754e-01;-1.973e-01;1.250e+00;7.516e-01;-9.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.904420000;1.250e+00;4.176e-01;-5.090e-01;3.340e-01;-4.072e-01;9.446e-01;9.446e-01;1.221e+00;1.754e-01;-1.973e-01;1.221e+00;1.754e-01;-1.973e-01;1.250e+00;7.516e-01;-9.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.905420000;1.250e+00;4.176e-01;-5.091e-01;3.340e-01;-4.073e-01;9.445e-01;9.445e-01;1.221e+00;1.754e-01;-1.974e-01;1.221e+00;1.754e-01;-1.974e-01;1.250e+00;7.516e-01;-9.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.906420000;1.250e+00;4.176e-01;-5.092e-01;3.340e-01;-4.074e-01;9.445e-01;9.445e-01;1.221e+00;1.754e-01;-1.974e-01;1.221e+00;1.754e-01;-1.974e-01;1.250e+00;7.516e-01;-9.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.907420000;1.250e+00;4.176e-01;-5.093e-01;3.340e-01;-4.074e-01;9.444e-01;9.444e-01;1.221e+00;1.754e-01;-1.975e-01;1.221e+00;1.754e-01;-1.975e-01;1.250e+00;7.516e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.908420000;1.250e+00;4.176e-01;-5.094e-01;3.340e-01;-4.075e-01;9.444e-01;9.444e-01;1.221e+00;1.754e-01;-1.975e-01;1.221e+00;1.754e-01;-1.975e-01;1.250e+00;7.516e-01;-9.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.909420000;1.250e+00;4.175e-01;-5.095e-01;3.340e-01;-4.076e-01;9.443e-01;9.443e-01;1.221e+00;1.754e-01;-1.975e-01;1.221e+00;1.754e-01;-1.975e-01;1.250e+00;7.516e-01;-9.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.910420000;1.250e+00;4.175e-01;-5.096e-01;3.340e-01;-4.077e-01;9.443e-01;9.443e-01;1.221e+00;1.754e-01;-1.976e-01;1.221e+00;1.754e-01;-1.976e-01;1.250e+00;7.516e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.911420000;1.250e+00;4.175e-01;-5.097e-01;3.340e-01;-4.077e-01;9.442e-01;9.442e-01;1.221e+00;1.754e-01;-1.976e-01;1.221e+00;1.754e-01;-1.976e-01;1.250e+00;7.516e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.912420000;1.250e+00;4.175e-01;-5.098e-01;3.340e-01;-4.078e-01;9.441e-01;9.441e-01;1.221e+00;1.754e-01;-1.977e-01;1.221e+00;1.754e-01;-1.977e-01;1.250e+00;7.516e-01;-9.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.913420000;1.250e+00;4.175e-01;-5.099e-01;3.340e-01;-4.079e-01;9.441e-01;9.441e-01;1.221e+00;1.754e-01;-1.977e-01;1.221e+00;1.754e-01;-1.977e-01;1.250e+00;7.516e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.914420000;1.250e+00;4.175e-01;-5.100e-01;3.340e-01;-4.080e-01;9.440e-01;9.440e-01;1.221e+00;1.754e-01;-1.977e-01;1.221e+00;1.754e-01;-1.977e-01;1.250e+00;7.516e-01;-9.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.915420000;1.250e+00;4.175e-01;-5.101e-01;3.340e-01;-4.081e-01;9.440e-01;9.440e-01;1.221e+00;1.754e-01;-1.978e-01;1.221e+00;1.754e-01;-1.978e-01;1.250e+00;7.516e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.916420000;1.250e+00;4.175e-01;-5.102e-01;3.340e-01;-4.081e-01;9.439e-01;9.439e-01;1.221e+00;1.754e-01;-1.978e-01;1.221e+00;1.754e-01;-1.978e-01;1.250e+00;7.515e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.917420000;1.250e+00;4.175e-01;-5.103e-01;3.340e-01;-4.082e-01;9.438e-01;9.438e-01;1.221e+00;1.754e-01;-1.978e-01;1.221e+00;1.754e-01;-1.978e-01;1.250e+00;7.515e-01;-9.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.918420000;1.250e+00;4.175e-01;-5.104e-01;3.340e-01;-4.083e-01;9.438e-01;9.438e-01;1.221e+00;1.754e-01;-1.979e-01;1.221e+00;1.754e-01;-1.979e-01;1.250e+00;7.515e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.919420000;1.250e+00;4.175e-01;-5.105e-01;3.340e-01;-4.084e-01;9.437e-01;9.437e-01;1.221e+00;1.754e-01;-1.979e-01;1.221e+00;1.754e-01;-1.979e-01;1.250e+00;7.515e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.920420000;1.250e+00;4.175e-01;-5.106e-01;3.340e-01;-4.085e-01;9.437e-01;9.437e-01;1.221e+00;1.754e-01;-1.980e-01;1.221e+00;1.754e-01;-1.980e-01;1.250e+00;7.515e-01;-9.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.921420000;1.250e+00;4.175e-01;-5.107e-01;3.340e-01;-4.085e-01;9.436e-01;9.436e-01;1.221e+00;1.754e-01;-1.980e-01;1.221e+00;1.754e-01;-1.980e-01;1.250e+00;7.515e-01;-9.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.922420000;1.250e+00;4.175e-01;-5.108e-01;3.340e-01;-4.086e-01;9.435e-01;9.435e-01;1.221e+00;1.754e-01;-1.980e-01;1.221e+00;1.754e-01;-1.980e-01;1.250e+00;7.515e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.923420000;1.250e+00;4.175e-01;-5.109e-01;3.340e-01;-4.087e-01;9.435e-01;9.435e-01;1.221e+00;1.754e-01;-1.981e-01;1.221e+00;1.754e-01;-1.981e-01;1.250e+00;7.515e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.924420000;1.250e+00;4.175e-01;-5.110e-01;3.340e-01;-4.088e-01;9.434e-01;9.434e-01;1.221e+00;1.754e-01;-1.981e-01;1.221e+00;1.754e-01;-1.981e-01;1.250e+00;7.515e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.925420000;1.250e+00;4.175e-01;-5.111e-01;3.340e-01;-4.088e-01;9.434e-01;9.434e-01;1.221e+00;1.754e-01;-1.982e-01;1.221e+00;1.754e-01;-1.982e-01;1.250e+00;7.515e-01;-9.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.926420000;1.250e+00;4.175e-01;-5.112e-01;3.340e-01;-4.089e-01;9.433e-01;9.433e-01;1.221e+00;1.754e-01;-1.982e-01;1.221e+00;1.754e-01;-1.982e-01;1.250e+00;7.515e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.927420000;1.250e+00;4.175e-01;-5.113e-01;3.340e-01;-4.090e-01;9.432e-01;9.432e-01;1.221e+00;1.754e-01;-1.982e-01;1.221e+00;1.754e-01;-1.982e-01;1.250e+00;7.515e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.928420000;1.250e+00;4.175e-01;-5.114e-01;3.340e-01;-4.091e-01;9.432e-01;9.432e-01;1.221e+00;1.754e-01;-1.983e-01;1.221e+00;1.754e-01;-1.983e-01;1.250e+00;7.515e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.929420000;1.250e+00;4.175e-01;-5.115e-01;3.340e-01;-4.092e-01;9.431e-01;9.431e-01;1.221e+00;1.754e-01;-1.983e-01;1.221e+00;1.754e-01;-1.983e-01;1.250e+00;7.515e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.930420000;1.250e+00;4.175e-01;-5.115e-01;3.340e-01;-4.092e-01;9.431e-01;9.431e-01;1.221e+00;1.754e-01;-1.984e-01;1.221e+00;1.754e-01;-1.984e-01;1.250e+00;7.515e-01;-9.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.931420000;1.250e+00;4.175e-01;-5.116e-01;3.340e-01;-4.093e-01;9.430e-01;9.430e-01;1.221e+00;1.754e-01;-1.984e-01;1.221e+00;1.754e-01;-1.984e-01;1.250e+00;7.515e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.932420000;1.250e+00;4.175e-01;-5.117e-01;3.340e-01;-4.094e-01;9.430e-01;9.430e-01;1.221e+00;1.754e-01;-1.984e-01;1.221e+00;1.754e-01;-1.984e-01;1.250e+00;7.515e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.933420000;1.250e+00;4.175e-01;-5.118e-01;3.340e-01;-4.095e-01;9.429e-01;9.429e-01;1.221e+00;1.754e-01;-1.985e-01;1.221e+00;1.754e-01;-1.985e-01;1.250e+00;7.515e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.934420000;1.250e+00;4.175e-01;-5.119e-01;3.340e-01;-4.096e-01;9.428e-01;9.428e-01;1.221e+00;1.754e-01;-1.985e-01;1.221e+00;1.754e-01;-1.985e-01;1.250e+00;7.514e-01;-9.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.935420000;1.250e+00;4.175e-01;-5.120e-01;3.340e-01;-4.096e-01;9.428e-01;9.428e-01;1.221e+00;1.754e-01;-1.986e-01;1.221e+00;1.754e-01;-1.986e-01;1.250e+00;7.514e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.936420000;1.250e+00;4.175e-01;-5.121e-01;3.340e-01;-4.097e-01;9.427e-01;9.427e-01;1.221e+00;1.754e-01;-1.986e-01;1.221e+00;1.754e-01;-1.986e-01;1.250e+00;7.514e-01;-9.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.937420000;1.250e+00;4.175e-01;-5.122e-01;3.340e-01;-4.098e-01;9.427e-01;9.427e-01;1.221e+00;1.754e-01;-1.986e-01;1.221e+00;1.754e-01;-1.986e-01;1.250e+00;7.514e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.938420000;1.250e+00;4.175e-01;-5.123e-01;3.340e-01;-4.099e-01;9.426e-01;9.426e-01;1.221e+00;1.754e-01;-1.987e-01;1.221e+00;1.754e-01;-1.987e-01;1.250e+00;7.514e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.939420000;1.250e+00;4.175e-01;-5.124e-01;3.340e-01;-4.099e-01;9.425e-01;9.425e-01;1.221e+00;1.754e-01;-1.987e-01;1.221e+00;1.754e-01;-1.987e-01;1.250e+00;7.514e-01;-9.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.940420000;1.250e+00;4.174e-01;-5.125e-01;3.340e-01;-4.100e-01;9.425e-01;9.425e-01;1.221e+00;1.754e-01;-1.988e-01;1.221e+00;1.754e-01;-1.988e-01;1.250e+00;7.514e-01;-9.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.941420000;1.250e+00;4.174e-01;-5.126e-01;3.340e-01;-4.101e-01;9.424e-01;9.424e-01;1.221e+00;1.754e-01;-1.988e-01;1.221e+00;1.754e-01;-1.988e-01;1.250e+00;7.514e-01;-9.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.942420000;1.250e+00;4.174e-01;-5.127e-01;3.340e-01;-4.102e-01;9.424e-01;9.424e-01;1.221e+00;1.754e-01;-1.988e-01;1.221e+00;1.754e-01;-1.988e-01;1.250e+00;7.514e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.943420000;1.250e+00;4.174e-01;-5.128e-01;3.340e-01;-4.103e-01;9.423e-01;9.423e-01;1.221e+00;1.754e-01;-1.989e-01;1.221e+00;1.754e-01;-1.989e-01;1.250e+00;7.514e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.944420000;1.250e+00;4.174e-01;-5.129e-01;3.339e-01;-4.103e-01;9.422e-01;9.422e-01;1.221e+00;1.754e-01;-1.989e-01;1.221e+00;1.754e-01;-1.989e-01;1.250e+00;7.514e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.945420000;1.250e+00;4.174e-01;-5.130e-01;3.339e-01;-4.104e-01;9.422e-01;9.422e-01;1.221e+00;1.754e-01;-1.989e-01;1.221e+00;1.754e-01;-1.989e-01;1.250e+00;7.514e-01;-9.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.946420000;1.250e+00;4.174e-01;-5.131e-01;3.339e-01;-4.105e-01;9.421e-01;9.421e-01;1.221e+00;1.754e-01;-1.990e-01;1.221e+00;1.754e-01;-1.990e-01;1.250e+00;7.514e-01;-9.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.947420000;1.250e+00;4.174e-01;-5.132e-01;3.339e-01;-4.106e-01;9.421e-01;9.421e-01;1.221e+00;1.754e-01;-1.990e-01;1.221e+00;1.754e-01;-1.990e-01;1.250e+00;7.514e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.948420000;1.250e+00;4.174e-01;-5.133e-01;3.339e-01;-4.107e-01;9.420e-01;9.420e-01;1.221e+00;1.754e-01;-1.991e-01;1.221e+00;1.754e-01;-1.991e-01;1.250e+00;7.514e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.949420000;1.250e+00;4.174e-01;-5.134e-01;3.339e-01;-4.107e-01;9.419e-01;9.419e-01;1.221e+00;1.754e-01;-1.991e-01;1.221e+00;1.754e-01;-1.991e-01;1.250e+00;7.514e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.950420000;1.250e+00;4.174e-01;-5.135e-01;3.339e-01;-4.108e-01;9.419e-01;9.419e-01;1.221e+00;1.754e-01;-1.991e-01;1.221e+00;1.754e-01;-1.991e-01;1.250e+00;7.513e-01;-9.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.951420000;1.250e+00;4.174e-01;-5.136e-01;3.339e-01;-4.109e-01;9.418e-01;9.418e-01;1.221e+00;1.754e-01;-1.992e-01;1.221e+00;1.754e-01;-1.992e-01;1.250e+00;7.513e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.952420000;1.250e+00;4.174e-01;-5.137e-01;3.339e-01;-4.110e-01;9.418e-01;9.418e-01;1.221e+00;1.754e-01;-1.992e-01;1.221e+00;1.754e-01;-1.992e-01;1.250e+00;7.513e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.953420000;1.250e+00;4.174e-01;-5.138e-01;3.339e-01;-4.110e-01;9.417e-01;9.417e-01;1.221e+00;1.754e-01;-1.993e-01;1.221e+00;1.754e-01;-1.993e-01;1.250e+00;7.513e-01;-9.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.954420000;1.250e+00;4.174e-01;-5.139e-01;3.339e-01;-4.111e-01;9.417e-01;9.417e-01;1.221e+00;1.754e-01;-1.993e-01;1.221e+00;1.754e-01;-1.993e-01;1.250e+00;7.513e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.955420000;1.250e+00;4.174e-01;-5.140e-01;3.339e-01;-4.112e-01;9.416e-01;9.416e-01;1.221e+00;1.754e-01;-1.993e-01;1.221e+00;1.754e-01;-1.993e-01;1.250e+00;7.513e-01;-9.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.956420000;1.250e+00;4.174e-01;-5.141e-01;3.339e-01;-4.113e-01;9.415e-01;9.415e-01;1.221e+00;1.754e-01;-1.994e-01;1.221e+00;1.754e-01;-1.994e-01;1.250e+00;7.513e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.957420000;1.250e+00;4.174e-01;-5.142e-01;3.339e-01;-4.114e-01;9.415e-01;9.415e-01;1.221e+00;1.754e-01;-1.994e-01;1.221e+00;1.754e-01;-1.994e-01;1.250e+00;7.513e-01;-9.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.958420000;1.250e+00;4.174e-01;-5.143e-01;3.339e-01;-4.114e-01;9.414e-01;9.414e-01;1.221e+00;1.754e-01;-1.995e-01;1.221e+00;1.754e-01;-1.995e-01;1.250e+00;7.513e-01;-9.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.959420000;1.250e+00;4.174e-01;-5.144e-01;3.339e-01;-4.115e-01;9.414e-01;9.414e-01;1.221e+00;1.754e-01;-1.995e-01;1.221e+00;1.754e-01;-1.995e-01;1.250e+00;7.513e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.960420000;1.250e+00;4.174e-01;-5.145e-01;3.339e-01;-4.116e-01;9.413e-01;9.413e-01;1.221e+00;1.754e-01;-1.995e-01;1.221e+00;1.754e-01;-1.995e-01;1.250e+00;7.513e-01;-9.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.961420000;1.250e+00;4.174e-01;-5.146e-01;3.339e-01;-4.117e-01;9.412e-01;9.412e-01;1.221e+00;1.754e-01;-1.996e-01;1.221e+00;1.754e-01;-1.996e-01;1.250e+00;7.513e-01;-9.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.962420000;1.250e+00;4.174e-01;-5.147e-01;3.339e-01;-4.118e-01;9.412e-01;9.412e-01;1.221e+00;1.754e-01;-1.996e-01;1.221e+00;1.754e-01;-1.996e-01;1.250e+00;7.513e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.963420000;1.250e+00;4.174e-01;-5.148e-01;3.339e-01;-4.118e-01;9.411e-01;9.411e-01;1.221e+00;1.754e-01;-1.997e-01;1.221e+00;1.754e-01;-1.997e-01;1.250e+00;7.513e-01;-9.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.964420000;1.250e+00;4.174e-01;-5.149e-01;3.339e-01;-4.119e-01;9.411e-01;9.411e-01;1.221e+00;1.754e-01;-1.997e-01;1.221e+00;1.754e-01;-1.997e-01;1.250e+00;7.513e-01;-9.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.965420000;1.250e+00;4.174e-01;-5.150e-01;3.339e-01;-4.120e-01;9.410e-01;9.410e-01;1.221e+00;1.754e-01;-1.997e-01;1.221e+00;1.754e-01;-1.997e-01;1.250e+00;7.512e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.966420000;1.250e+00;4.174e-01;-5.151e-01;3.339e-01;-4.121e-01;9.409e-01;9.409e-01;1.221e+00;1.754e-01;-1.998e-01;1.221e+00;1.754e-01;-1.998e-01;1.250e+00;7.512e-01;-9.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.967420000;1.250e+00;4.173e-01;-5.152e-01;3.339e-01;-4.121e-01;9.409e-01;9.409e-01;1.221e+00;1.754e-01;-1.998e-01;1.221e+00;1.754e-01;-1.998e-01;1.250e+00;7.512e-01;-9.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.968420000;1.250e+00;4.173e-01;-5.153e-01;3.339e-01;-4.122e-01;9.408e-01;9.408e-01;1.221e+00;1.754e-01;-1.998e-01;1.221e+00;1.754e-01;-1.998e-01;1.250e+00;7.512e-01;-9.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.969420000;1.250e+00;4.173e-01;-5.154e-01;3.339e-01;-4.123e-01;9.408e-01;9.408e-01;1.221e+00;1.754e-01;-1.999e-01;1.221e+00;1.754e-01;-1.999e-01;1.250e+00;7.512e-01;-9.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.970420000;1.250e+00;4.173e-01;-5.155e-01;3.339e-01;-4.124e-01;9.407e-01;9.407e-01;1.221e+00;1.754e-01;-1.999e-01;1.221e+00;1.754e-01;-1.999e-01;1.250e+00;7.512e-01;-9.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.971420000;1.250e+00;4.173e-01;-5.156e-01;3.339e-01;-4.125e-01;9.407e-01;9.407e-01;1.221e+00;1.754e-01;-2.000e-01;1.221e+00;1.754e-01;-2.000e-01;1.250e+00;7.512e-01;-9.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.972420000;1.250e+00;4.173e-01;-5.157e-01;3.339e-01;-4.125e-01;9.406e-01;9.406e-01;1.221e+00;1.754e-01;-2.000e-01;1.221e+00;1.754e-01;-2.000e-01;1.250e+00;7.512e-01;-9.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.973420000;1.250e+00;4.173e-01;-5.158e-01;3.339e-01;-4.126e-01;9.405e-01;9.405e-01;1.221e+00;1.754e-01;-2.000e-01;1.221e+00;1.754e-01;-2.000e-01;1.250e+00;7.512e-01;-9.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.974420000;1.250e+00;4.173e-01;-5.159e-01;3.339e-01;-4.127e-01;9.405e-01;9.405e-01;1.221e+00;1.754e-01;-2.001e-01;1.221e+00;1.754e-01;-2.001e-01;1.250e+00;7.512e-01;-9.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.975420000;1.250e+00;4.173e-01;-5.160e-01;3.339e-01;-4.128e-01;9.404e-01;9.404e-01;1.221e+00;1.754e-01;-2.001e-01;1.221e+00;1.754e-01;-2.001e-01;1.250e+00;7.512e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.976420000;1.250e+00;4.173e-01;-5.161e-01;3.339e-01;-4.129e-01;9.404e-01;9.404e-01;1.221e+00;1.754e-01;-2.002e-01;1.221e+00;1.754e-01;-2.002e-01;1.250e+00;7.512e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.977420000;1.250e+00;4.173e-01;-5.162e-01;3.338e-01;-4.129e-01;9.403e-01;9.403e-01;1.221e+00;1.754e-01;-2.002e-01;1.221e+00;1.754e-01;-2.002e-01;1.250e+00;7.512e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.978420000;1.250e+00;4.173e-01;-5.163e-01;3.338e-01;-4.130e-01;9.402e-01;9.402e-01;1.221e+00;1.754e-01;-2.002e-01;1.221e+00;1.754e-01;-2.002e-01;1.250e+00;7.512e-01;-9.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.979420000;1.250e+00;4.173e-01;-5.164e-01;3.338e-01;-4.131e-01;9.402e-01;9.402e-01;1.221e+00;1.754e-01;-2.003e-01;1.221e+00;1.754e-01;-2.003e-01;1.250e+00;7.511e-01;-9.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.980420000;1.250e+00;4.173e-01;-5.165e-01;3.338e-01;-4.132e-01;9.401e-01;9.401e-01;1.221e+00;1.754e-01;-2.003e-01;1.221e+00;1.754e-01;-2.003e-01;1.250e+00;7.511e-01;-9.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.981420000;1.250e+00;4.173e-01;-5.166e-01;3.338e-01;-4.132e-01;9.401e-01;9.401e-01;1.221e+00;1.754e-01;-2.004e-01;1.221e+00;1.754e-01;-2.004e-01;1.250e+00;7.511e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.982420000;1.250e+00;4.173e-01;-5.167e-01;3.338e-01;-4.133e-01;9.400e-01;9.400e-01;1.221e+00;1.754e-01;-2.004e-01;1.221e+00;1.754e-01;-2.004e-01;1.250e+00;7.511e-01;-9.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.983420000;1.250e+00;4.173e-01;-5.168e-01;3.338e-01;-4.134e-01;9.399e-01;9.399e-01;1.221e+00;1.754e-01;-2.004e-01;1.221e+00;1.754e-01;-2.004e-01;1.250e+00;7.511e-01;-9.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.984420000;1.250e+00;4.173e-01;-5.168e-01;3.338e-01;-4.135e-01;9.399e-01;9.399e-01;1.221e+00;1.754e-01;-2.005e-01;1.221e+00;1.754e-01;-2.005e-01;1.250e+00;7.511e-01;-9.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.985420000;1.250e+00;4.173e-01;-5.169e-01;3.338e-01;-4.136e-01;9.398e-01;9.398e-01;1.221e+00;1.754e-01;-2.005e-01;1.221e+00;1.754e-01;-2.005e-01;1.250e+00;7.511e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.986420000;1.250e+00;4.173e-01;-5.170e-01;3.338e-01;-4.136e-01;9.398e-01;9.398e-01;1.221e+00;1.754e-01;-2.006e-01;1.221e+00;1.754e-01;-2.006e-01;1.250e+00;7.511e-01;-9.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.987420000;1.250e+00;4.173e-01;-5.171e-01;3.338e-01;-4.137e-01;9.397e-01;9.397e-01;1.221e+00;1.754e-01;-2.006e-01;1.221e+00;1.754e-01;-2.006e-01;1.250e+00;7.511e-01;-9.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.988420000;1.250e+00;4.173e-01;-5.172e-01;3.338e-01;-4.138e-01;9.397e-01;9.397e-01;1.221e+00;1.754e-01;-2.006e-01;1.221e+00;1.754e-01;-2.006e-01;1.250e+00;7.511e-01;-9.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.989420000;1.250e+00;4.173e-01;-5.173e-01;3.338e-01;-4.139e-01;9.396e-01;9.396e-01;1.221e+00;1.754e-01;-2.007e-01;1.221e+00;1.754e-01;-2.007e-01;1.250e+00;7.511e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.990420000;1.250e+00;4.173e-01;-5.174e-01;3.338e-01;-4.140e-01;9.395e-01;9.395e-01;1.221e+00;1.754e-01;-2.007e-01;1.221e+00;1.754e-01;-2.007e-01;1.250e+00;7.511e-01;-9.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.991420000;1.250e+00;4.173e-01;-5.175e-01;3.338e-01;-4.140e-01;9.395e-01;9.395e-01;1.221e+00;1.754e-01;-2.007e-01;1.221e+00;1.754e-01;-2.007e-01;1.250e+00;7.511e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.992420000;1.250e+00;4.173e-01;-5.176e-01;3.338e-01;-4.141e-01;9.394e-01;9.394e-01;1.221e+00;1.754e-01;-2.008e-01;1.221e+00;1.754e-01;-2.008e-01;1.250e+00;7.511e-01;-9.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.993420000;1.250e+00;4.172e-01;-5.177e-01;3.338e-01;-4.142e-01;9.394e-01;9.394e-01;1.221e+00;1.754e-01;-2.008e-01;1.221e+00;1.754e-01;-2.008e-01;1.250e+00;7.510e-01;-9.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.994420000;1.250e+00;4.172e-01;-5.178e-01;3.338e-01;-4.143e-01;9.393e-01;9.393e-01;1.221e+00;1.754e-01;-2.009e-01;1.221e+00;1.754e-01;-2.009e-01;1.250e+00;7.510e-01;-9.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.995420000;1.250e+00;4.172e-01;-5.179e-01;3.338e-01;-4.143e-01;9.392e-01;9.392e-01;1.221e+00;1.754e-01;-2.009e-01;1.221e+00;1.754e-01;-2.009e-01;1.250e+00;7.510e-01;-9.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.996420000;1.250e+00;4.172e-01;-5.180e-01;3.338e-01;-4.144e-01;9.392e-01;9.392e-01;1.221e+00;1.754e-01;-2.009e-01;1.221e+00;1.754e-01;-2.009e-01;1.250e+00;7.510e-01;-9.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.997420000;1.250e+00;4.172e-01;-5.181e-01;3.338e-01;-4.145e-01;9.391e-01;9.391e-01;1.221e+00;1.754e-01;-2.010e-01;1.221e+00;1.754e-01;-2.010e-01;1.250e+00;7.510e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.998420000;1.250e+00;4.172e-01;-5.182e-01;3.338e-01;-4.146e-01;9.391e-01;9.391e-01;1.221e+00;1.754e-01;-2.010e-01;1.221e+00;1.754e-01;-2.010e-01;1.250e+00;7.510e-01;-9.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
20.999420000;1.250e+00;4.172e-01;-5.183e-01;3.338e-01;-4.147e-01;9.390e-01;9.390e-01;1.221e+00;1.754e-01;-2.011e-01;1.221e+00;1.754e-01;-2.011e-01;1.250e+00;7.510e-01;-9.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.000420000;1.250e+00;4.172e-01;-5.184e-01;3.338e-01;-4.147e-01;9.389e-01;9.389e-01;1.221e+00;1.754e-01;-2.011e-01;1.221e+00;1.754e-01;-2.011e-01;1.250e+00;7.510e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.001420000;1.250e+00;4.172e-01;-5.185e-01;3.338e-01;-4.148e-01;9.389e-01;9.389e-01;1.221e+00;1.754e-01;-2.011e-01;1.221e+00;1.754e-01;-2.011e-01;1.250e+00;7.510e-01;-9.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.002420000;1.250e+00;4.172e-01;-5.186e-01;3.338e-01;-4.149e-01;9.388e-01;9.388e-01;1.221e+00;1.754e-01;-2.012e-01;1.221e+00;1.754e-01;-2.012e-01;1.250e+00;7.510e-01;-9.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.003420000;1.250e+00;4.172e-01;-5.187e-01;3.338e-01;-4.150e-01;9.388e-01;9.388e-01;1.221e+00;1.754e-01;-2.012e-01;1.221e+00;1.754e-01;-2.012e-01;1.250e+00;7.510e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.004420000;1.250e+00;4.172e-01;-5.188e-01;3.338e-01;-4.150e-01;9.387e-01;9.387e-01;1.221e+00;1.754e-01;-2.013e-01;1.221e+00;1.754e-01;-2.013e-01;1.250e+00;7.510e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.005420000;1.250e+00;4.172e-01;-5.189e-01;3.338e-01;-4.151e-01;9.387e-01;9.387e-01;1.221e+00;1.754e-01;-2.013e-01;1.221e+00;1.754e-01;-2.013e-01;1.250e+00;7.510e-01;-9.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.006420000;1.250e+00;4.172e-01;-5.190e-01;3.338e-01;-4.152e-01;9.386e-01;9.386e-01;1.221e+00;1.754e-01;-2.013e-01;1.221e+00;1.754e-01;-2.013e-01;1.250e+00;7.509e-01;-9.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.007420000;1.250e+00;4.172e-01;-5.191e-01;3.338e-01;-4.153e-01;9.385e-01;9.385e-01;1.221e+00;1.754e-01;-2.014e-01;1.221e+00;1.754e-01;-2.014e-01;1.250e+00;7.509e-01;-9.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.008420000;1.250e+00;4.172e-01;-5.192e-01;3.337e-01;-4.154e-01;9.385e-01;9.385e-01;1.221e+00;1.754e-01;-2.014e-01;1.221e+00;1.754e-01;-2.014e-01;1.250e+00;7.509e-01;-9.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.009420000;1.250e+00;4.172e-01;-5.193e-01;3.337e-01;-4.154e-01;9.384e-01;9.384e-01;1.221e+00;1.754e-01;-2.014e-01;1.221e+00;1.754e-01;-2.014e-01;1.250e+00;7.509e-01;-9.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.010420000;1.250e+00;4.172e-01;-5.194e-01;3.337e-01;-4.155e-01;9.384e-01;9.384e-01;1.221e+00;1.754e-01;-2.015e-01;1.221e+00;1.754e-01;-2.015e-01;1.250e+00;7.509e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.011420000;1.250e+00;4.172e-01;-5.195e-01;3.337e-01;-4.156e-01;9.383e-01;9.383e-01;1.221e+00;1.754e-01;-2.015e-01;1.221e+00;1.754e-01;-2.015e-01;1.250e+00;7.509e-01;-9.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.012420000;1.250e+00;4.172e-01;-5.196e-01;3.337e-01;-4.157e-01;9.382e-01;9.382e-01;1.221e+00;1.754e-01;-2.016e-01;1.221e+00;1.754e-01;-2.016e-01;1.250e+00;7.509e-01;-9.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.013420000;1.250e+00;4.172e-01;-5.197e-01;3.337e-01;-4.158e-01;9.382e-01;9.382e-01;1.221e+00;1.754e-01;-2.016e-01;1.221e+00;1.754e-01;-2.016e-01;1.250e+00;7.509e-01;-9.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.014420000;1.250e+00;4.172e-01;-5.198e-01;3.337e-01;-4.158e-01;9.381e-01;9.381e-01;1.221e+00;1.754e-01;-2.016e-01;1.221e+00;1.754e-01;-2.016e-01;1.250e+00;7.509e-01;-9.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.015420000;1.250e+00;4.172e-01;-5.199e-01;3.337e-01;-4.159e-01;9.381e-01;9.381e-01;1.221e+00;1.754e-01;-2.017e-01;1.221e+00;1.754e-01;-2.017e-01;1.250e+00;7.509e-01;-9.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.016420000;1.250e+00;4.172e-01;-5.200e-01;3.337e-01;-4.160e-01;9.380e-01;9.380e-01;1.221e+00;1.754e-01;-2.017e-01;1.221e+00;1.754e-01;-2.017e-01;1.250e+00;7.509e-01;-9.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.017420000;1.250e+00;4.171e-01;-5.201e-01;3.337e-01;-4.161e-01;9.380e-01;9.380e-01;1.221e+00;1.754e-01;-2.018e-01;1.221e+00;1.754e-01;-2.018e-01;1.250e+00;7.509e-01;-9.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.018420000;1.250e+00;4.171e-01;-5.202e-01;3.337e-01;-4.161e-01;9.379e-01;9.379e-01;1.221e+00;1.754e-01;-2.018e-01;1.221e+00;1.754e-01;-2.018e-01;1.250e+00;7.509e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.019420000;1.250e+00;4.171e-01;-5.203e-01;3.337e-01;-4.162e-01;9.378e-01;9.378e-01;1.221e+00;1.754e-01;-2.018e-01;1.221e+00;1.754e-01;-2.018e-01;1.250e+00;7.509e-01;-9.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.020420000;1.250e+00;4.171e-01;-5.204e-01;3.337e-01;-4.163e-01;9.378e-01;9.378e-01;1.221e+00;1.754e-01;-2.019e-01;1.221e+00;1.754e-01;-2.019e-01;1.250e+00;7.508e-01;-9.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.021420000;1.250e+00;4.171e-01;-5.205e-01;3.337e-01;-4.164e-01;9.377e-01;9.377e-01;1.221e+00;1.754e-01;-2.019e-01;1.221e+00;1.754e-01;-2.019e-01;1.250e+00;7.508e-01;-9.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.022420000;1.250e+00;4.171e-01;-5.206e-01;3.337e-01;-4.165e-01;9.377e-01;9.377e-01;1.221e+00;1.754e-01;-2.020e-01;1.221e+00;1.754e-01;-2.020e-01;1.250e+00;7.508e-01;-9.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.023420000;1.250e+00;4.171e-01;-5.207e-01;3.337e-01;-4.165e-01;9.376e-01;9.376e-01;1.221e+00;1.754e-01;-2.020e-01;1.221e+00;1.754e-01;-2.020e-01;1.250e+00;7.508e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.024420000;1.250e+00;4.171e-01;-5.208e-01;3.337e-01;-4.166e-01;9.375e-01;9.375e-01;1.221e+00;1.754e-01;-2.020e-01;1.221e+00;1.754e-01;-2.020e-01;1.250e+00;7.508e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.025420000;1.250e+00;4.171e-01;-5.209e-01;3.337e-01;-4.167e-01;9.375e-01;9.375e-01;1.221e+00;1.754e-01;-2.021e-01;1.221e+00;1.754e-01;-2.021e-01;1.250e+00;7.508e-01;-9.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.026420000;1.250e+00;4.171e-01;-5.210e-01;3.337e-01;-4.168e-01;9.374e-01;9.374e-01;1.221e+00;1.754e-01;-2.021e-01;1.221e+00;1.754e-01;-2.021e-01;1.250e+00;7.508e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.027420000;1.250e+00;4.171e-01;-5.211e-01;3.337e-01;-4.168e-01;9.374e-01;9.374e-01;1.221e+00;1.754e-01;-2.021e-01;1.221e+00;1.754e-01;-2.021e-01;1.250e+00;7.508e-01;-9.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.028420000;1.250e+00;4.171e-01;-5.212e-01;3.337e-01;-4.169e-01;9.373e-01;9.373e-01;1.221e+00;1.754e-01;-2.022e-01;1.221e+00;1.754e-01;-2.022e-01;1.250e+00;7.508e-01;-9.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.029420000;1.250e+00;4.171e-01;-5.213e-01;3.337e-01;-4.170e-01;9.372e-01;9.372e-01;1.221e+00;1.754e-01;-2.022e-01;1.221e+00;1.754e-01;-2.022e-01;1.250e+00;7.508e-01;-9.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.030420000;1.250e+00;4.171e-01;-5.214e-01;3.337e-01;-4.171e-01;9.372e-01;9.372e-01;1.221e+00;1.754e-01;-2.023e-01;1.221e+00;1.754e-01;-2.023e-01;1.250e+00;7.508e-01;-9.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.031420000;1.250e+00;4.171e-01;-5.214e-01;3.337e-01;-4.172e-01;9.371e-01;9.371e-01;1.221e+00;1.754e-01;-2.023e-01;1.221e+00;1.754e-01;-2.023e-01;1.250e+00;7.508e-01;-9.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.032420000;1.250e+00;4.171e-01;-5.215e-01;3.337e-01;-4.172e-01;9.371e-01;9.371e-01;1.221e+00;1.754e-01;-2.023e-01;1.221e+00;1.754e-01;-2.023e-01;1.250e+00;7.508e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.033420000;1.250e+00;4.171e-01;-5.216e-01;3.337e-01;-4.173e-01;9.370e-01;9.370e-01;1.221e+00;1.754e-01;-2.024e-01;1.221e+00;1.754e-01;-2.024e-01;1.250e+00;7.507e-01;-9.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.034420000;1.250e+00;4.171e-01;-5.217e-01;3.337e-01;-4.174e-01;9.370e-01;9.370e-01;1.221e+00;1.754e-01;-2.024e-01;1.221e+00;1.754e-01;-2.024e-01;1.250e+00;7.507e-01;-9.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.035420000;1.250e+00;4.171e-01;-5.218e-01;3.337e-01;-4.175e-01;9.369e-01;9.369e-01;1.221e+00;1.754e-01;-2.025e-01;1.221e+00;1.754e-01;-2.025e-01;1.250e+00;7.507e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.036420000;1.250e+00;4.171e-01;-5.219e-01;3.337e-01;-4.175e-01;9.368e-01;9.368e-01;1.221e+00;1.754e-01;-2.025e-01;1.221e+00;1.754e-01;-2.025e-01;1.250e+00;7.507e-01;-9.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.037420000;1.250e+00;4.171e-01;-5.220e-01;3.337e-01;-4.176e-01;9.368e-01;9.368e-01;1.221e+00;1.754e-01;-2.025e-01;1.221e+00;1.754e-01;-2.025e-01;1.250e+00;7.507e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.038420000;1.250e+00;4.171e-01;-5.221e-01;3.336e-01;-4.177e-01;9.367e-01;9.367e-01;1.221e+00;1.754e-01;-2.026e-01;1.221e+00;1.754e-01;-2.026e-01;1.250e+00;7.507e-01;-9.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.039420000;1.250e+00;4.171e-01;-5.222e-01;3.336e-01;-4.178e-01;9.367e-01;9.367e-01;1.221e+00;1.754e-01;-2.026e-01;1.221e+00;1.754e-01;-2.026e-01;1.250e+00;7.507e-01;-9.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.040420000;1.250e+00;4.171e-01;-5.223e-01;3.336e-01;-4.179e-01;9.366e-01;9.366e-01;1.221e+00;1.754e-01;-2.027e-01;1.221e+00;1.754e-01;-2.027e-01;1.250e+00;7.507e-01;-9.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.041420000;1.250e+00;4.170e-01;-5.224e-01;3.336e-01;-4.179e-01;9.365e-01;9.365e-01;1.221e+00;1.754e-01;-2.027e-01;1.221e+00;1.754e-01;-2.027e-01;1.250e+00;7.507e-01;-9.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.042420000;1.250e+00;4.170e-01;-5.225e-01;3.336e-01;-4.180e-01;9.365e-01;9.365e-01;1.221e+00;1.754e-01;-2.027e-01;1.221e+00;1.754e-01;-2.027e-01;1.250e+00;7.507e-01;-9.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.043420000;1.250e+00;4.170e-01;-5.226e-01;3.336e-01;-4.181e-01;9.364e-01;9.364e-01;1.221e+00;1.754e-01;-2.028e-01;1.221e+00;1.754e-01;-2.028e-01;1.250e+00;7.507e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.044420000;1.250e+00;4.170e-01;-5.227e-01;3.336e-01;-4.182e-01;9.364e-01;9.364e-01;1.221e+00;1.754e-01;-2.028e-01;1.221e+00;1.754e-01;-2.028e-01;1.250e+00;7.507e-01;-9.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.045420000;1.250e+00;4.170e-01;-5.228e-01;3.336e-01;-4.183e-01;9.363e-01;9.363e-01;1.221e+00;1.754e-01;-2.029e-01;1.221e+00;1.754e-01;-2.029e-01;1.250e+00;7.507e-01;-9.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.046420000;1.250e+00;4.170e-01;-5.229e-01;3.336e-01;-4.183e-01;9.363e-01;9.363e-01;1.221e+00;1.754e-01;-2.029e-01;1.221e+00;1.754e-01;-2.029e-01;1.250e+00;7.507e-01;-9.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.047420000;1.250e+00;4.170e-01;-5.230e-01;3.336e-01;-4.184e-01;9.362e-01;9.362e-01;1.221e+00;1.754e-01;-2.029e-01;1.221e+00;1.754e-01;-2.029e-01;1.250e+00;7.506e-01;-9.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.048420000;1.250e+00;4.170e-01;-5.231e-01;3.336e-01;-4.185e-01;9.361e-01;9.361e-01;1.220e+00;1.754e-01;-2.030e-01;1.220e+00;1.754e-01;-2.030e-01;1.250e+00;7.506e-01;-9.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.049420000;1.250e+00;4.170e-01;-5.232e-01;3.336e-01;-4.186e-01;9.361e-01;9.361e-01;1.220e+00;1.754e-01;-2.030e-01;1.220e+00;1.754e-01;-2.030e-01;1.250e+00;7.506e-01;-9.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.050420000;1.250e+00;4.170e-01;-5.233e-01;3.336e-01;-4.186e-01;9.360e-01;9.360e-01;1.220e+00;1.754e-01;-2.030e-01;1.220e+00;1.754e-01;-2.030e-01;1.250e+00;7.506e-01;-9.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.051420000;1.250e+00;4.170e-01;-5.234e-01;3.336e-01;-4.187e-01;9.360e-01;9.360e-01;1.220e+00;1.754e-01;-2.031e-01;1.220e+00;1.754e-01;-2.031e-01;1.250e+00;7.506e-01;-9.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.052420000;1.250e+00;4.170e-01;-5.235e-01;3.336e-01;-4.188e-01;9.359e-01;9.359e-01;1.220e+00;1.754e-01;-2.031e-01;1.220e+00;1.754e-01;-2.031e-01;1.250e+00;7.506e-01;-9.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.053420000;1.250e+00;4.170e-01;-5.236e-01;3.336e-01;-4.189e-01;9.358e-01;9.358e-01;1.220e+00;1.754e-01;-2.032e-01;1.220e+00;1.754e-01;-2.032e-01;1.250e+00;7.506e-01;-9.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.054420000;1.250e+00;4.170e-01;-5.237e-01;3.336e-01;-4.190e-01;9.358e-01;9.358e-01;1.220e+00;1.754e-01;-2.032e-01;1.220e+00;1.754e-01;-2.032e-01;1.250e+00;7.506e-01;-9.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.055420000;1.250e+00;4.170e-01;-5.238e-01;3.336e-01;-4.190e-01;9.357e-01;9.357e-01;1.220e+00;1.754e-01;-2.032e-01;1.220e+00;1.754e-01;-2.032e-01;1.250e+00;7.506e-01;-9.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.056420000;1.250e+00;4.170e-01;-5.239e-01;3.336e-01;-4.191e-01;9.357e-01;9.357e-01;1.220e+00;1.754e-01;-2.033e-01;1.220e+00;1.754e-01;-2.033e-01;1.250e+00;7.506e-01;-9.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
