time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.057420000;1.250e+00;4.170e-01;-5.240e-01;3.336e-01;-4.192e-01;9.356e-01;9.356e-01;1.220e+00;1.754e-01;-2.033e-01;1.220e+00;1.754e-01;-2.033e-01;1.250e+00;7.506e-01;-9.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.058420000;1.250e+00;4.170e-01;-5.241e-01;3.336e-01;-4.193e-01;9.355e-01;9.355e-01;1.220e+00;1.754e-01;-2.034e-01;1.220e+00;1.754e-01;-2.034e-01;1.250e+00;7.506e-01;-9.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.059420000;1.250e+00;4.170e-01;-5.242e-01;3.336e-01;-4.193e-01;9.355e-01;9.355e-01;1.220e+00;1.754e-01;-2.034e-01;1.220e+00;1.754e-01;-2.034e-01;1.250e+00;7.506e-01;-9.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.060420000;1.250e+00;4.170e-01;-5.243e-01;3.336e-01;-4.194e-01;9.354e-01;9.354e-01;1.220e+00;1.754e-01;-2.034e-01;1.220e+00;1.754e-01;-2.034e-01;1.250e+00;7.506e-01;-9.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.061420000;1.250e+00;4.170e-01;-5.244e-01;3.336e-01;-4.195e-01;9.354e-01;9.354e-01;1.220e+00;1.754e-01;-2.035e-01;1.220e+00;1.754e-01;-2.035e-01;1.250e+00;7.505e-01;-9.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.062420000;1.250e+00;4.170e-01;-5.245e-01;3.336e-01;-4.196e-01;9.353e-01;9.353e-01;1.220e+00;1.754e-01;-2.035e-01;1.220e+00;1.754e-01;-2.035e-01;1.250e+00;7.505e-01;-9.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.063420000;1.250e+00;4.170e-01;-5.246e-01;3.336e-01;-4.197e-01;9.353e-01;9.353e-01;1.220e+00;1.754e-01;-2.036e-01;1.220e+00;1.754e-01;-2.036e-01;1.250e+00;7.505e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.064420000;1.250e+00;4.170e-01;-5.247e-01;3.336e-01;-4.197e-01;9.352e-01;9.352e-01;1.220e+00;1.754e-01;-2.036e-01;1.220e+00;1.754e-01;-2.036e-01;1.250e+00;7.505e-01;-9.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.065420000;1.250e+00;4.170e-01;-5.248e-01;3.336e-01;-4.198e-01;9.351e-01;9.351e-01;1.220e+00;1.754e-01;-2.036e-01;1.220e+00;1.754e-01;-2.036e-01;1.250e+00;7.505e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.066420000;1.250e+00;4.169e-01;-5.249e-01;3.336e-01;-4.199e-01;9.351e-01;9.351e-01;1.220e+00;1.754e-01;-2.037e-01;1.220e+00;1.754e-01;-2.037e-01;1.250e+00;7.505e-01;-9.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.067420000;1.250e+00;4.169e-01;-5.250e-01;3.336e-01;-4.200e-01;9.350e-01;9.350e-01;1.220e+00;1.754e-01;-2.037e-01;1.220e+00;1.754e-01;-2.037e-01;1.250e+00;7.505e-01;-9.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.068420000;1.250e+00;4.169e-01;-5.251e-01;3.336e-01;-4.200e-01;9.350e-01;9.350e-01;1.220e+00;1.754e-01;-2.037e-01;1.220e+00;1.754e-01;-2.037e-01;1.250e+00;7.505e-01;-9.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.069420000;1.250e+00;4.169e-01;-5.252e-01;3.335e-01;-4.201e-01;9.349e-01;9.349e-01;1.220e+00;1.754e-01;-2.038e-01;1.220e+00;1.754e-01;-2.038e-01;1.250e+00;7.505e-01;-9.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.070420000;1.250e+00;4.169e-01;-5.253e-01;3.335e-01;-4.202e-01;9.348e-01;9.348e-01;1.220e+00;1.754e-01;-2.038e-01;1.220e+00;1.754e-01;-2.038e-01;1.250e+00;7.505e-01;-9.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.071420000;1.250e+00;4.169e-01;-5.254e-01;3.335e-01;-4.203e-01;9.348e-01;9.348e-01;1.220e+00;1.754e-01;-2.039e-01;1.220e+00;1.754e-01;-2.039e-01;1.250e+00;7.505e-01;-9.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.072420000;1.250e+00;4.169e-01;-5.255e-01;3.335e-01;-4.204e-01;9.347e-01;9.347e-01;1.220e+00;1.754e-01;-2.039e-01;1.220e+00;1.754e-01;-2.039e-01;1.250e+00;7.505e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.073420000;1.250e+00;4.169e-01;-5.255e-01;3.335e-01;-4.204e-01;9.347e-01;9.347e-01;1.220e+00;1.754e-01;-2.039e-01;1.220e+00;1.754e-01;-2.039e-01;1.250e+00;7.505e-01;-9.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.074420000;1.250e+00;4.169e-01;-5.256e-01;3.335e-01;-4.205e-01;9.346e-01;9.346e-01;1.220e+00;1.754e-01;-2.040e-01;1.220e+00;1.754e-01;-2.040e-01;1.250e+00;7.504e-01;-9.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.075420000;1.250e+00;4.169e-01;-5.257e-01;3.335e-01;-4.206e-01;9.346e-01;9.346e-01;1.220e+00;1.754e-01;-2.040e-01;1.220e+00;1.754e-01;-2.040e-01;1.250e+00;7.504e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.076420000;1.250e+00;4.169e-01;-5.258e-01;3.335e-01;-4.207e-01;9.345e-01;9.345e-01;1.220e+00;1.754e-01;-2.041e-01;1.220e+00;1.754e-01;-2.041e-01;1.250e+00;7.504e-01;-9.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.077420000;1.250e+00;4.169e-01;-5.259e-01;3.335e-01;-4.208e-01;9.344e-01;9.344e-01;1.220e+00;1.754e-01;-2.041e-01;1.220e+00;1.754e-01;-2.041e-01;1.250e+00;7.504e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.078420000;1.250e+00;4.169e-01;-5.260e-01;3.335e-01;-4.208e-01;9.344e-01;9.344e-01;1.220e+00;1.754e-01;-2.041e-01;1.220e+00;1.754e-01;-2.041e-01;1.250e+00;7.504e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.079420000;1.250e+00;4.169e-01;-5.261e-01;3.335e-01;-4.209e-01;9.343e-01;9.343e-01;1.220e+00;1.754e-01;-2.042e-01;1.220e+00;1.754e-01;-2.042e-01;1.250e+00;7.504e-01;-9.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.080420000;1.250e+00;4.169e-01;-5.262e-01;3.335e-01;-4.210e-01;9.343e-01;9.343e-01;1.220e+00;1.754e-01;-2.042e-01;1.220e+00;1.754e-01;-2.042e-01;1.250e+00;7.504e-01;-9.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.081420000;1.250e+00;4.169e-01;-5.263e-01;3.335e-01;-4.211e-01;9.342e-01;9.342e-01;1.220e+00;1.754e-01;-2.043e-01;1.220e+00;1.754e-01;-2.043e-01;1.250e+00;7.504e-01;-9.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.082420000;1.250e+00;4.169e-01;-5.264e-01;3.335e-01;-4.211e-01;9.341e-01;9.341e-01;1.220e+00;1.754e-01;-2.043e-01;1.220e+00;1.754e-01;-2.043e-01;1.250e+00;7.504e-01;-9.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.083420000;1.250e+00;4.169e-01;-5.265e-01;3.335e-01;-4.212e-01;9.341e-01;9.341e-01;1.220e+00;1.754e-01;-2.043e-01;1.220e+00;1.754e-01;-2.043e-01;1.250e+00;7.504e-01;-9.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.084420000;1.250e+00;4.169e-01;-5.266e-01;3.335e-01;-4.213e-01;9.340e-01;9.340e-01;1.220e+00;1.754e-01;-2.044e-01;1.220e+00;1.754e-01;-2.044e-01;1.250e+00;7.504e-01;-9.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.085420000;1.250e+00;4.169e-01;-5.267e-01;3.335e-01;-4.214e-01;9.340e-01;9.340e-01;1.220e+00;1.754e-01;-2.044e-01;1.220e+00;1.754e-01;-2.044e-01;1.250e+00;7.504e-01;-9.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.086420000;1.250e+00;4.169e-01;-5.268e-01;3.335e-01;-4.215e-01;9.339e-01;9.339e-01;1.220e+00;1.754e-01;-2.044e-01;1.220e+00;1.754e-01;-2.044e-01;1.250e+00;7.504e-01;-9.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.087420000;1.250e+00;4.169e-01;-5.269e-01;3.335e-01;-4.215e-01;9.339e-01;9.339e-01;1.220e+00;1.754e-01;-2.045e-01;1.220e+00;1.754e-01;-2.045e-01;1.250e+00;7.504e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.088420000;1.250e+00;4.169e-01;-5.270e-01;3.335e-01;-4.216e-01;9.338e-01;9.338e-01;1.220e+00;1.754e-01;-2.045e-01;1.220e+00;1.754e-01;-2.045e-01;1.250e+00;7.504e-01;-9.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.089420000;1.250e+00;4.169e-01;-5.271e-01;3.335e-01;-4.217e-01;9.337e-01;9.337e-01;1.220e+00;1.754e-01;-2.046e-01;1.220e+00;1.754e-01;-2.046e-01;1.250e+00;7.503e-01;-9.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.090420000;1.250e+00;4.169e-01;-5.272e-01;3.335e-01;-4.218e-01;9.337e-01;9.337e-01;1.220e+00;1.754e-01;-2.046e-01;1.220e+00;1.754e-01;-2.046e-01;1.250e+00;7.503e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.091420000;1.250e+00;4.169e-01;-5.273e-01;3.335e-01;-4.218e-01;9.336e-01;9.336e-01;1.220e+00;1.754e-01;-2.046e-01;1.220e+00;1.754e-01;-2.046e-01;1.250e+00;7.503e-01;-9.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.092420000;1.250e+00;4.168e-01;-5.274e-01;3.335e-01;-4.219e-01;9.336e-01;9.336e-01;1.220e+00;1.754e-01;-2.047e-01;1.220e+00;1.754e-01;-2.047e-01;1.250e+00;7.503e-01;-9.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.093420000;1.250e+00;4.168e-01;-5.275e-01;3.335e-01;-4.220e-01;9.335e-01;9.335e-01;1.220e+00;1.754e-01;-2.047e-01;1.220e+00;1.754e-01;-2.047e-01;1.250e+00;7.503e-01;-9.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.094420000;1.250e+00;4.168e-01;-5.276e-01;3.335e-01;-4.221e-01;9.334e-01;9.334e-01;1.220e+00;1.754e-01;-2.048e-01;1.220e+00;1.754e-01;-2.048e-01;1.250e+00;7.503e-01;-9.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.095420000;1.250e+00;4.168e-01;-5.277e-01;3.335e-01;-4.222e-01;9.334e-01;9.334e-01;1.220e+00;1.754e-01;-2.048e-01;1.220e+00;1.754e-01;-2.048e-01;1.250e+00;7.503e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.096420000;1.250e+00;4.168e-01;-5.278e-01;3.335e-01;-4.222e-01;9.333e-01;9.333e-01;1.220e+00;1.754e-01;-2.048e-01;1.220e+00;1.754e-01;-2.048e-01;1.250e+00;7.503e-01;-9.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.097420000;1.250e+00;4.168e-01;-5.279e-01;3.335e-01;-4.223e-01;9.333e-01;9.333e-01;1.220e+00;1.754e-01;-2.049e-01;1.220e+00;1.754e-01;-2.049e-01;1.250e+00;7.503e-01;-9.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.098420000;1.250e+00;4.168e-01;-5.280e-01;3.335e-01;-4.224e-01;9.332e-01;9.332e-01;1.220e+00;1.754e-01;-2.049e-01;1.220e+00;1.754e-01;-2.049e-01;1.250e+00;7.503e-01;-9.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.099420000;1.250e+00;4.168e-01;-5.281e-01;3.335e-01;-4.225e-01;9.332e-01;9.332e-01;1.220e+00;1.754e-01;-2.049e-01;1.220e+00;1.754e-01;-2.049e-01;1.250e+00;7.503e-01;-9.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.100420000;1.250e+00;4.168e-01;-5.282e-01;3.335e-01;-4.225e-01;9.331e-01;9.331e-01;1.220e+00;1.754e-01;-2.050e-01;1.220e+00;1.754e-01;-2.050e-01;1.250e+00;7.503e-01;-9.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.101420000;1.250e+00;4.168e-01;-5.283e-01;3.335e-01;-4.226e-01;9.330e-01;9.330e-01;1.220e+00;1.754e-01;-2.050e-01;1.220e+00;1.754e-01;-2.050e-01;1.250e+00;7.503e-01;-9.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.102420000;1.250e+00;4.168e-01;-5.284e-01;3.334e-01;-4.227e-01;9.330e-01;9.330e-01;1.220e+00;1.754e-01;-2.051e-01;1.220e+00;1.754e-01;-2.051e-01;1.250e+00;7.503e-01;-9.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.103420000;1.250e+00;4.168e-01;-5.285e-01;3.334e-01;-4.228e-01;9.329e-01;9.329e-01;1.220e+00;1.754e-01;-2.051e-01;1.220e+00;1.754e-01;-2.051e-01;1.250e+00;7.502e-01;-9.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.104420000;1.250e+00;4.168e-01;-5.286e-01;3.334e-01;-4.229e-01;9.329e-01;9.329e-01;1.220e+00;1.754e-01;-2.051e-01;1.220e+00;1.754e-01;-2.051e-01;1.250e+00;7.502e-01;-9.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.105420000;1.250e+00;4.168e-01;-5.287e-01;3.334e-01;-4.229e-01;9.328e-01;9.328e-01;1.220e+00;1.754e-01;-2.052e-01;1.220e+00;1.754e-01;-2.052e-01;1.250e+00;7.502e-01;-9.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.106420000;1.250e+00;4.168e-01;-5.288e-01;3.334e-01;-4.230e-01;9.327e-01;9.327e-01;1.220e+00;1.754e-01;-2.052e-01;1.220e+00;1.754e-01;-2.052e-01;1.250e+00;7.502e-01;-9.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.107420000;1.250e+00;4.168e-01;-5.289e-01;3.334e-01;-4.231e-01;9.327e-01;9.327e-01;1.220e+00;1.754e-01;-2.053e-01;1.220e+00;1.754e-01;-2.053e-01;1.250e+00;7.502e-01;-9.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.108420000;1.250e+00;4.168e-01;-5.290e-01;3.334e-01;-4.232e-01;9.326e-01;9.326e-01;1.220e+00;1.754e-01;-2.053e-01;1.220e+00;1.754e-01;-2.053e-01;1.250e+00;7.502e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.109420000;1.250e+00;4.168e-01;-5.291e-01;3.334e-01;-4.232e-01;9.326e-01;9.326e-01;1.220e+00;1.754e-01;-2.053e-01;1.220e+00;1.754e-01;-2.053e-01;1.250e+00;7.502e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.110420000;1.250e+00;4.168e-01;-5.292e-01;3.334e-01;-4.233e-01;9.325e-01;9.325e-01;1.220e+00;1.754e-01;-2.054e-01;1.220e+00;1.754e-01;-2.054e-01;1.250e+00;7.502e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.111420000;1.250e+00;4.168e-01;-5.292e-01;3.334e-01;-4.234e-01;9.325e-01;9.325e-01;1.220e+00;1.754e-01;-2.054e-01;1.220e+00;1.754e-01;-2.054e-01;1.250e+00;7.502e-01;-9.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.112420000;1.250e+00;4.168e-01;-5.293e-01;3.334e-01;-4.235e-01;9.324e-01;9.324e-01;1.220e+00;1.754e-01;-2.055e-01;1.220e+00;1.754e-01;-2.055e-01;1.250e+00;7.502e-01;-9.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.113420000;1.250e+00;4.168e-01;-5.294e-01;3.334e-01;-4.236e-01;9.323e-01;9.323e-01;1.220e+00;1.754e-01;-2.055e-01;1.220e+00;1.754e-01;-2.055e-01;1.250e+00;7.502e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.114420000;1.250e+00;4.168e-01;-5.295e-01;3.334e-01;-4.236e-01;9.323e-01;9.323e-01;1.220e+00;1.754e-01;-2.055e-01;1.220e+00;1.754e-01;-2.055e-01;1.250e+00;7.502e-01;-9.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.115420000;1.250e+00;4.168e-01;-5.296e-01;3.334e-01;-4.237e-01;9.322e-01;9.322e-01;1.220e+00;1.754e-01;-2.056e-01;1.220e+00;1.754e-01;-2.056e-01;1.250e+00;7.502e-01;-9.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.116420000;1.250e+00;4.168e-01;-5.297e-01;3.334e-01;-4.238e-01;9.322e-01;9.322e-01;1.220e+00;1.754e-01;-2.056e-01;1.220e+00;1.754e-01;-2.056e-01;1.250e+00;7.502e-01;-9.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.117420000;1.250e+00;4.168e-01;-5.298e-01;3.334e-01;-4.239e-01;9.321e-01;9.321e-01;1.220e+00;1.754e-01;-2.056e-01;1.220e+00;1.754e-01;-2.056e-01;1.250e+00;7.502e-01;-9.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.118420000;1.250e+00;4.168e-01;-5.299e-01;3.334e-01;-4.239e-01;9.320e-01;9.320e-01;1.220e+00;1.754e-01;-2.057e-01;1.220e+00;1.754e-01;-2.057e-01;1.250e+00;7.502e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.119420000;1.250e+00;4.167e-01;-5.300e-01;3.334e-01;-4.240e-01;9.320e-01;9.320e-01;1.220e+00;1.754e-01;-2.057e-01;1.220e+00;1.754e-01;-2.057e-01;1.250e+00;7.501e-01;-9.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.120420000;1.250e+00;4.167e-01;-5.301e-01;3.334e-01;-4.241e-01;9.319e-01;9.319e-01;1.220e+00;1.754e-01;-2.058e-01;1.220e+00;1.754e-01;-2.058e-01;1.250e+00;7.501e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.121420000;1.250e+00;4.167e-01;-5.302e-01;3.334e-01;-4.242e-01;9.319e-01;9.319e-01;1.220e+00;1.754e-01;-2.058e-01;1.220e+00;1.754e-01;-2.058e-01;1.250e+00;7.501e-01;-9.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.122420000;1.250e+00;4.167e-01;-5.303e-01;3.334e-01;-4.243e-01;9.318e-01;9.318e-01;1.220e+00;1.754e-01;-2.058e-01;1.220e+00;1.754e-01;-2.058e-01;1.250e+00;7.501e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.123420000;1.250e+00;4.167e-01;-5.304e-01;3.334e-01;-4.243e-01;9.317e-01;9.317e-01;1.220e+00;1.754e-01;-2.059e-01;1.220e+00;1.754e-01;-2.059e-01;1.250e+00;7.501e-01;-9.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.124420000;1.250e+00;4.167e-01;-5.305e-01;3.334e-01;-4.244e-01;9.317e-01;9.317e-01;1.220e+00;1.754e-01;-2.059e-01;1.220e+00;1.754e-01;-2.059e-01;1.250e+00;7.501e-01;-9.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.125420000;1.250e+00;4.167e-01;-5.306e-01;3.334e-01;-4.245e-01;9.316e-01;9.316e-01;1.220e+00;1.754e-01;-2.060e-01;1.220e+00;1.754e-01;-2.060e-01;1.250e+00;7.501e-01;-9.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.126420000;1.250e+00;4.167e-01;-5.307e-01;3.334e-01;-4.246e-01;9.316e-01;9.316e-01;1.220e+00;1.754e-01;-2.060e-01;1.220e+00;1.754e-01;-2.060e-01;1.250e+00;7.501e-01;-9.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.127420000;1.250e+00;4.167e-01;-5.308e-01;3.334e-01;-4.246e-01;9.315e-01;9.315e-01;1.220e+00;1.754e-01;-2.060e-01;1.220e+00;1.754e-01;-2.060e-01;1.250e+00;7.501e-01;-9.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.128420000;1.250e+00;4.167e-01;-5.309e-01;3.334e-01;-4.247e-01;9.315e-01;9.315e-01;1.220e+00;1.754e-01;-2.061e-01;1.220e+00;1.754e-01;-2.061e-01;1.250e+00;7.501e-01;-9.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.129420000;1.250e+00;4.167e-01;-5.310e-01;3.334e-01;-4.248e-01;9.314e-01;9.314e-01;1.220e+00;1.754e-01;-2.061e-01;1.220e+00;1.754e-01;-2.061e-01;1.250e+00;7.501e-01;-9.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.130420000;1.250e+00;4.167e-01;-5.311e-01;3.334e-01;-4.249e-01;9.313e-01;9.313e-01;1.220e+00;1.754e-01;-2.062e-01;1.220e+00;1.754e-01;-2.062e-01;1.250e+00;7.501e-01;-9.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.131420000;1.250e+00;4.167e-01;-5.312e-01;3.334e-01;-4.250e-01;9.313e-01;9.313e-01;1.220e+00;1.754e-01;-2.062e-01;1.220e+00;1.754e-01;-2.062e-01;1.250e+00;7.501e-01;-9.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.132420000;1.250e+00;4.167e-01;-5.313e-01;3.334e-01;-4.250e-01;9.312e-01;9.312e-01;1.220e+00;1.754e-01;-2.062e-01;1.220e+00;1.754e-01;-2.062e-01;1.250e+00;7.501e-01;-9.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.133420000;1.250e+00;4.167e-01;-5.314e-01;3.334e-01;-4.251e-01;9.312e-01;9.312e-01;1.220e+00;1.754e-01;-2.063e-01;1.220e+00;1.754e-01;-2.063e-01;1.250e+00;7.501e-01;-9.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.134420000;1.250e+00;4.167e-01;-5.315e-01;3.334e-01;-4.252e-01;9.311e-01;9.311e-01;1.220e+00;1.754e-01;-2.063e-01;1.220e+00;1.754e-01;-2.063e-01;1.250e+00;7.501e-01;-9.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.135420000;1.250e+00;4.167e-01;-5.316e-01;3.334e-01;-4.253e-01;9.311e-01;9.311e-01;1.220e+00;1.754e-01;-2.063e-01;1.220e+00;1.754e-01;-2.063e-01;1.250e+00;7.500e-01;-9.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.136420000;1.250e+00;4.167e-01;-5.317e-01;3.334e-01;-4.253e-01;9.310e-01;9.310e-01;1.220e+00;1.754e-01;-2.064e-01;1.220e+00;1.754e-01;-2.064e-01;1.250e+00;7.500e-01;-9.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.137420000;1.250e+00;4.167e-01;-5.318e-01;3.333e-01;-4.254e-01;9.309e-01;9.309e-01;1.220e+00;1.754e-01;-2.064e-01;1.220e+00;1.754e-01;-2.064e-01;1.250e+00;7.500e-01;-9.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.138420000;1.250e+00;4.167e-01;-5.319e-01;3.333e-01;-4.255e-01;9.309e-01;9.309e-01;1.220e+00;1.754e-01;-2.065e-01;1.220e+00;1.754e-01;-2.065e-01;1.250e+00;7.500e-01;-9.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.139420000;1.250e+00;4.167e-01;-5.320e-01;3.333e-01;-4.256e-01;9.308e-01;9.308e-01;1.220e+00;1.754e-01;-2.065e-01;1.220e+00;1.754e-01;-2.065e-01;1.250e+00;7.500e-01;-9.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.140420000;1.250e+00;4.167e-01;-5.321e-01;3.333e-01;-4.257e-01;9.308e-01;9.308e-01;1.220e+00;1.754e-01;-2.065e-01;1.220e+00;1.754e-01;-2.065e-01;1.250e+00;7.500e-01;-9.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.141420000;1.250e+00;4.167e-01;-5.322e-01;3.333e-01;-4.257e-01;9.307e-01;9.307e-01;1.220e+00;1.754e-01;-2.066e-01;1.220e+00;1.754e-01;-2.066e-01;1.250e+00;7.500e-01;-9.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.142420000;1.250e+00;4.167e-01;-5.323e-01;3.333e-01;-4.258e-01;9.306e-01;9.306e-01;1.220e+00;1.754e-01;-2.066e-01;1.220e+00;1.754e-01;-2.066e-01;1.250e+00;7.500e-01;-9.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.143420000;1.250e+00;4.167e-01;-5.324e-01;3.333e-01;-4.259e-01;9.306e-01;9.306e-01;1.220e+00;1.754e-01;-2.067e-01;1.220e+00;1.754e-01;-2.067e-01;1.250e+00;7.500e-01;-9.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.144420000;1.250e+00;4.167e-01;-5.325e-01;3.333e-01;-4.260e-01;9.305e-01;9.305e-01;1.220e+00;1.754e-01;-2.067e-01;1.220e+00;1.754e-01;-2.067e-01;1.250e+00;7.500e-01;-9.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.145420000;1.250e+00;4.167e-01;-5.326e-01;3.333e-01;-4.260e-01;9.305e-01;9.305e-01;1.220e+00;1.754e-01;-2.067e-01;1.220e+00;1.754e-01;-2.067e-01;1.250e+00;7.500e-01;-9.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.146420000;1.250e+00;4.167e-01;-5.327e-01;3.333e-01;-4.261e-01;9.304e-01;9.304e-01;1.220e+00;1.754e-01;-2.068e-01;1.220e+00;1.754e-01;-2.068e-01;1.250e+00;7.500e-01;-9.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.147420000;1.250e+00;4.167e-01;-5.328e-01;3.333e-01;-4.262e-01;9.304e-01;9.304e-01;1.220e+00;1.754e-01;-2.068e-01;1.220e+00;1.754e-01;-2.068e-01;1.250e+00;7.500e-01;-9.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.148420000;1.250e+00;4.166e-01;-5.328e-01;3.333e-01;-4.263e-01;9.303e-01;9.303e-01;1.220e+00;1.754e-01;-2.068e-01;1.220e+00;1.754e-01;-2.068e-01;1.250e+00;7.500e-01;-9.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.149420000;1.250e+00;4.166e-01;-5.329e-01;3.333e-01;-4.264e-01;9.302e-01;9.302e-01;1.220e+00;1.754e-01;-2.069e-01;1.220e+00;1.754e-01;-2.069e-01;1.250e+00;7.500e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.150420000;1.250e+00;4.166e-01;-5.330e-01;3.333e-01;-4.264e-01;9.302e-01;9.302e-01;1.220e+00;1.754e-01;-2.069e-01;1.220e+00;1.754e-01;-2.069e-01;1.250e+00;7.500e-01;-9.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.151420000;1.250e+00;4.166e-01;-5.331e-01;3.333e-01;-4.265e-01;9.301e-01;9.301e-01;1.220e+00;1.754e-01;-2.070e-01;1.220e+00;1.754e-01;-2.070e-01;1.250e+00;7.500e-01;-9.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.152420000;1.250e+00;4.166e-01;-5.332e-01;3.333e-01;-4.266e-01;9.301e-01;9.301e-01;1.220e+00;1.754e-01;-2.070e-01;1.220e+00;1.754e-01;-2.070e-01;1.250e+00;7.499e-01;-9.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.153420000;1.250e+00;4.166e-01;-5.333e-01;3.333e-01;-4.267e-01;9.300e-01;9.300e-01;1.220e+00;1.754e-01;-2.070e-01;1.220e+00;1.754e-01;-2.070e-01;1.250e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.154420000;1.250e+00;4.166e-01;-5.334e-01;3.333e-01;-4.267e-01;9.299e-01;9.299e-01;1.220e+00;1.754e-01;-2.071e-01;1.220e+00;1.754e-01;-2.071e-01;1.250e+00;7.499e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.155420000;1.250e+00;4.166e-01;-5.335e-01;3.333e-01;-4.268e-01;9.299e-01;9.299e-01;1.220e+00;1.754e-01;-2.071e-01;1.220e+00;1.754e-01;-2.071e-01;1.250e+00;7.499e-01;-9.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.156420000;1.250e+00;4.166e-01;-5.336e-01;3.333e-01;-4.269e-01;9.298e-01;9.298e-01;1.220e+00;1.754e-01;-2.072e-01;1.220e+00;1.754e-01;-2.072e-01;1.250e+00;7.499e-01;-9.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.157420000;1.250e+00;4.166e-01;-5.337e-01;3.333e-01;-4.270e-01;9.298e-01;9.298e-01;1.220e+00;1.754e-01;-2.072e-01;1.220e+00;1.754e-01;-2.072e-01;1.250e+00;7.499e-01;-9.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.158420000;1.250e+00;4.166e-01;-5.338e-01;3.333e-01;-4.271e-01;9.297e-01;9.297e-01;1.220e+00;1.754e-01;-2.072e-01;1.220e+00;1.754e-01;-2.072e-01;1.250e+00;7.499e-01;-9.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.159420000;1.250e+00;4.166e-01;-5.339e-01;3.333e-01;-4.271e-01;9.297e-01;9.297e-01;1.220e+00;1.754e-01;-2.073e-01;1.220e+00;1.754e-01;-2.073e-01;1.250e+00;7.499e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.160420000;1.250e+00;4.166e-01;-5.340e-01;3.333e-01;-4.272e-01;9.296e-01;9.296e-01;1.220e+00;1.754e-01;-2.073e-01;1.220e+00;1.754e-01;-2.073e-01;1.250e+00;7.499e-01;-9.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.161420000;1.250e+00;4.166e-01;-5.341e-01;3.333e-01;-4.273e-01;9.295e-01;9.295e-01;1.220e+00;1.754e-01;-2.074e-01;1.220e+00;1.754e-01;-2.074e-01;1.250e+00;7.499e-01;-9.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.162420000;1.250e+00;4.166e-01;-5.342e-01;3.333e-01;-4.274e-01;9.295e-01;9.295e-01;1.220e+00;1.754e-01;-2.074e-01;1.220e+00;1.754e-01;-2.074e-01;1.250e+00;7.499e-01;-9.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.163420000;1.250e+00;4.166e-01;-5.343e-01;3.333e-01;-4.274e-01;9.294e-01;9.294e-01;1.220e+00;1.754e-01;-2.074e-01;1.220e+00;1.754e-01;-2.074e-01;1.250e+00;7.499e-01;-9.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.164420000;1.250e+00;4.166e-01;-5.344e-01;3.333e-01;-4.275e-01;9.294e-01;9.294e-01;1.220e+00;1.754e-01;-2.075e-01;1.220e+00;1.754e-01;-2.075e-01;1.250e+00;7.499e-01;-9.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.165420000;1.250e+00;4.166e-01;-5.345e-01;3.333e-01;-4.276e-01;9.293e-01;9.293e-01;1.220e+00;1.754e-01;-2.075e-01;1.220e+00;1.754e-01;-2.075e-01;1.250e+00;7.499e-01;-9.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.166420000;1.250e+00;4.166e-01;-5.346e-01;3.333e-01;-4.277e-01;9.292e-01;9.292e-01;1.220e+00;1.754e-01;-2.075e-01;1.220e+00;1.754e-01;-2.075e-01;1.250e+00;7.499e-01;-9.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.167420000;1.250e+00;4.166e-01;-5.347e-01;3.333e-01;-4.278e-01;9.292e-01;9.292e-01;1.220e+00;1.754e-01;-2.076e-01;1.220e+00;1.754e-01;-2.076e-01;1.250e+00;7.499e-01;-9.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.168420000;1.250e+00;4.166e-01;-5.348e-01;3.333e-01;-4.278e-01;9.291e-01;9.291e-01;1.220e+00;1.754e-01;-2.076e-01;1.220e+00;1.754e-01;-2.076e-01;1.250e+00;7.499e-01;-9.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.169420000;1.250e+00;4.166e-01;-5.349e-01;3.333e-01;-4.279e-01;9.291e-01;9.291e-01;1.220e+00;1.754e-01;-2.077e-01;1.220e+00;1.754e-01;-2.077e-01;1.250e+00;7.499e-01;-9.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.170420000;1.250e+00;4.166e-01;-5.350e-01;3.333e-01;-4.280e-01;9.290e-01;9.290e-01;1.220e+00;1.754e-01;-2.077e-01;1.220e+00;1.754e-01;-2.077e-01;1.250e+00;7.498e-01;-9.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.171420000;1.250e+00;4.166e-01;-5.351e-01;3.333e-01;-4.281e-01;9.290e-01;9.290e-01;1.220e+00;1.754e-01;-2.077e-01;1.220e+00;1.754e-01;-2.077e-01;1.250e+00;7.498e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.172420000;1.250e+00;4.166e-01;-5.352e-01;3.333e-01;-4.281e-01;9.289e-01;9.289e-01;1.220e+00;1.754e-01;-2.078e-01;1.220e+00;1.754e-01;-2.078e-01;1.250e+00;7.498e-01;-9.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.173420000;1.250e+00;4.166e-01;-5.353e-01;3.333e-01;-4.282e-01;9.288e-01;9.288e-01;1.220e+00;1.754e-01;-2.078e-01;1.220e+00;1.754e-01;-2.078e-01;1.250e+00;7.498e-01;-9.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.174420000;1.250e+00;4.166e-01;-5.354e-01;3.333e-01;-4.283e-01;9.288e-01;9.288e-01;1.220e+00;1.754e-01;-2.079e-01;1.220e+00;1.754e-01;-2.079e-01;1.250e+00;7.498e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.175420000;1.250e+00;4.166e-01;-5.355e-01;3.333e-01;-4.284e-01;9.287e-01;9.287e-01;1.220e+00;1.754e-01;-2.079e-01;1.220e+00;1.754e-01;-2.079e-01;1.250e+00;7.498e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.176420000;1.250e+00;4.166e-01;-5.356e-01;3.333e-01;-4.285e-01;9.287e-01;9.287e-01;1.220e+00;1.754e-01;-2.079e-01;1.220e+00;1.754e-01;-2.079e-01;1.250e+00;7.498e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.177420000;1.250e+00;4.166e-01;-5.357e-01;3.332e-01;-4.285e-01;9.286e-01;9.286e-01;1.220e+00;1.754e-01;-2.080e-01;1.220e+00;1.754e-01;-2.080e-01;1.250e+00;7.498e-01;-9.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.178420000;1.250e+00;4.166e-01;-5.358e-01;3.332e-01;-4.286e-01;9.285e-01;9.285e-01;1.220e+00;1.754e-01;-2.080e-01;1.220e+00;1.754e-01;-2.080e-01;1.250e+00;7.498e-01;-9.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.179420000;1.250e+00;4.166e-01;-5.359e-01;3.332e-01;-4.287e-01;9.285e-01;9.285e-01;1.220e+00;1.754e-01;-2.080e-01;1.220e+00;1.754e-01;-2.080e-01;1.250e+00;7.498e-01;-9.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.180420000;1.250e+00;4.166e-01;-5.360e-01;3.332e-01;-4.288e-01;9.284e-01;9.284e-01;1.220e+00;1.754e-01;-2.081e-01;1.220e+00;1.754e-01;-2.081e-01;1.250e+00;7.498e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.181420000;1.250e+00;4.166e-01;-5.361e-01;3.332e-01;-4.288e-01;9.284e-01;9.284e-01;1.220e+00;1.754e-01;-2.081e-01;1.220e+00;1.754e-01;-2.081e-01;1.250e+00;7.498e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.182420000;1.250e+00;4.165e-01;-5.361e-01;3.332e-01;-4.289e-01;9.283e-01;9.283e-01;1.220e+00;1.754e-01;-2.082e-01;1.220e+00;1.754e-01;-2.082e-01;1.250e+00;7.498e-01;-9.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.183420000;1.250e+00;4.165e-01;-5.362e-01;3.332e-01;-4.290e-01;9.283e-01;9.283e-01;1.220e+00;1.754e-01;-2.082e-01;1.220e+00;1.754e-01;-2.082e-01;1.250e+00;7.498e-01;-9.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.184420000;1.250e+00;4.165e-01;-5.363e-01;3.332e-01;-4.291e-01;9.282e-01;9.282e-01;1.220e+00;1.754e-01;-2.082e-01;1.220e+00;1.754e-01;-2.082e-01;1.250e+00;7.498e-01;-9.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.185420000;1.250e+00;4.165e-01;-5.364e-01;3.332e-01;-4.292e-01;9.281e-01;9.281e-01;1.220e+00;1.754e-01;-2.083e-01;1.220e+00;1.754e-01;-2.083e-01;1.250e+00;7.498e-01;-9.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.186420000;1.250e+00;4.165e-01;-5.365e-01;3.332e-01;-4.292e-01;9.281e-01;9.281e-01;1.220e+00;1.754e-01;-2.083e-01;1.220e+00;1.754e-01;-2.083e-01;1.250e+00;7.498e-01;-9.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.187420000;1.250e+00;4.165e-01;-5.366e-01;3.332e-01;-4.293e-01;9.280e-01;9.280e-01;1.220e+00;1.754e-01;-2.084e-01;1.220e+00;1.754e-01;-2.084e-01;1.250e+00;7.498e-01;-9.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.188420000;1.250e+00;4.165e-01;-5.367e-01;3.332e-01;-4.294e-01;9.280e-01;9.280e-01;1.220e+00;1.754e-01;-2.084e-01;1.220e+00;1.754e-01;-2.084e-01;1.250e+00;7.498e-01;-9.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.189420000;1.250e+00;4.165e-01;-5.368e-01;3.332e-01;-4.295e-01;9.279e-01;9.279e-01;1.220e+00;1.754e-01;-2.084e-01;1.220e+00;1.754e-01;-2.084e-01;1.250e+00;7.498e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.190420000;1.250e+00;4.165e-01;-5.369e-01;3.332e-01;-4.295e-01;9.278e-01;9.278e-01;1.220e+00;1.754e-01;-2.085e-01;1.220e+00;1.754e-01;-2.085e-01;1.250e+00;7.497e-01;-9.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.191420000;1.250e+00;4.165e-01;-5.370e-01;3.332e-01;-4.296e-01;9.278e-01;9.278e-01;1.220e+00;1.754e-01;-2.085e-01;1.220e+00;1.754e-01;-2.085e-01;1.250e+00;7.497e-01;-9.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.192420000;1.250e+00;4.165e-01;-5.371e-01;3.332e-01;-4.297e-01;9.277e-01;9.277e-01;1.220e+00;1.754e-01;-2.086e-01;1.220e+00;1.754e-01;-2.086e-01;1.250e+00;7.497e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.193420000;1.250e+00;4.165e-01;-5.372e-01;3.332e-01;-4.298e-01;9.277e-01;9.277e-01;1.220e+00;1.754e-01;-2.086e-01;1.220e+00;1.754e-01;-2.086e-01;1.250e+00;7.497e-01;-9.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.194420000;1.250e+00;4.165e-01;-5.373e-01;3.332e-01;-4.298e-01;9.276e-01;9.276e-01;1.220e+00;1.754e-01;-2.086e-01;1.220e+00;1.754e-01;-2.086e-01;1.250e+00;7.497e-01;-9.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.195420000;1.250e+00;4.165e-01;-5.374e-01;3.332e-01;-4.299e-01;9.276e-01;9.276e-01;1.220e+00;1.754e-01;-2.087e-01;1.220e+00;1.754e-01;-2.087e-01;1.250e+00;7.497e-01;-9.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.196420000;1.250e+00;4.165e-01;-5.375e-01;3.332e-01;-4.300e-01;9.275e-01;9.275e-01;1.220e+00;1.754e-01;-2.087e-01;1.220e+00;1.754e-01;-2.087e-01;1.250e+00;7.497e-01;-9.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.197420000;1.250e+00;4.165e-01;-5.376e-01;3.332e-01;-4.301e-01;9.274e-01;9.274e-01;1.220e+00;1.754e-01;-2.087e-01;1.220e+00;1.754e-01;-2.087e-01;1.250e+00;7.497e-01;-9.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.198420000;1.250e+00;4.165e-01;-5.377e-01;3.332e-01;-4.302e-01;9.274e-01;9.274e-01;1.220e+00;1.754e-01;-2.088e-01;1.220e+00;1.754e-01;-2.088e-01;1.250e+00;7.497e-01;-9.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.199420000;1.250e+00;4.165e-01;-5.378e-01;3.332e-01;-4.302e-01;9.273e-01;9.273e-01;1.219e+00;1.754e-01;-2.088e-01;1.219e+00;1.754e-01;-2.088e-01;1.250e+00;7.497e-01;-9.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.200420000;1.250e+00;4.165e-01;-5.379e-01;3.332e-01;-4.303e-01;9.273e-01;9.273e-01;1.219e+00;1.754e-01;-2.089e-01;1.219e+00;1.754e-01;-2.089e-01;1.250e+00;7.497e-01;-9.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.201420000;1.250e+00;4.165e-01;-5.380e-01;3.332e-01;-4.304e-01;9.272e-01;9.272e-01;1.219e+00;1.754e-01;-2.089e-01;1.219e+00;1.754e-01;-2.089e-01;1.250e+00;7.497e-01;-9.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.202420000;1.250e+00;4.165e-01;-5.381e-01;3.332e-01;-4.305e-01;9.271e-01;9.271e-01;1.219e+00;1.754e-01;-2.089e-01;1.219e+00;1.754e-01;-2.089e-01;1.250e+00;7.497e-01;-9.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.203420000;1.250e+00;4.165e-01;-5.382e-01;3.332e-01;-4.305e-01;9.271e-01;9.271e-01;1.219e+00;1.754e-01;-2.090e-01;1.219e+00;1.754e-01;-2.090e-01;1.250e+00;7.497e-01;-9.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.204420000;1.250e+00;4.165e-01;-5.383e-01;3.332e-01;-4.306e-01;9.270e-01;9.270e-01;1.219e+00;1.754e-01;-2.090e-01;1.219e+00;1.754e-01;-2.090e-01;1.250e+00;7.497e-01;-9.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.205420000;1.250e+00;4.165e-01;-5.384e-01;3.332e-01;-4.307e-01;9.270e-01;9.270e-01;1.219e+00;1.754e-01;-2.091e-01;1.219e+00;1.754e-01;-2.091e-01;1.250e+00;7.497e-01;-9.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.206420000;1.250e+00;4.165e-01;-5.385e-01;3.332e-01;-4.308e-01;9.269e-01;9.269e-01;1.219e+00;1.754e-01;-2.091e-01;1.219e+00;1.754e-01;-2.091e-01;1.250e+00;7.497e-01;-9.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.207420000;1.250e+00;4.165e-01;-5.386e-01;3.332e-01;-4.309e-01;9.269e-01;9.269e-01;1.219e+00;1.754e-01;-2.091e-01;1.219e+00;1.754e-01;-2.091e-01;1.250e+00;7.497e-01;-9.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.208420000;1.250e+00;4.165e-01;-5.387e-01;3.332e-01;-4.309e-01;9.268e-01;9.268e-01;1.219e+00;1.754e-01;-2.092e-01;1.219e+00;1.754e-01;-2.092e-01;1.250e+00;7.497e-01;-9.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.209420000;1.250e+00;4.165e-01;-5.388e-01;3.332e-01;-4.310e-01;9.267e-01;9.267e-01;1.219e+00;1.754e-01;-2.092e-01;1.219e+00;1.754e-01;-2.092e-01;1.250e+00;7.497e-01;-9.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.210420000;1.250e+00;4.165e-01;-5.389e-01;3.332e-01;-4.311e-01;9.267e-01;9.267e-01;1.219e+00;1.754e-01;-2.092e-01;1.219e+00;1.754e-01;-2.092e-01;1.250e+00;7.497e-01;-9.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.211420000;1.250e+00;4.165e-01;-5.390e-01;3.332e-01;-4.312e-01;9.266e-01;9.266e-01;1.219e+00;1.754e-01;-2.093e-01;1.219e+00;1.754e-01;-2.093e-01;1.250e+00;7.497e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.212420000;1.250e+00;4.165e-01;-5.391e-01;3.332e-01;-4.312e-01;9.266e-01;9.266e-01;1.219e+00;1.754e-01;-2.093e-01;1.219e+00;1.754e-01;-2.093e-01;1.250e+00;7.497e-01;-9.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.213420000;1.250e+00;4.165e-01;-5.392e-01;3.332e-01;-4.313e-01;9.265e-01;9.265e-01;1.219e+00;1.754e-01;-2.094e-01;1.219e+00;1.754e-01;-2.094e-01;1.250e+00;7.496e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.214420000;1.250e+00;4.165e-01;-5.392e-01;3.332e-01;-4.314e-01;9.265e-01;9.265e-01;1.219e+00;1.754e-01;-2.094e-01;1.219e+00;1.754e-01;-2.094e-01;1.250e+00;7.496e-01;-9.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.215420000;1.250e+00;4.165e-01;-5.393e-01;3.332e-01;-4.315e-01;9.264e-01;9.264e-01;1.219e+00;1.754e-01;-2.094e-01;1.219e+00;1.754e-01;-2.094e-01;1.250e+00;7.496e-01;-9.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.216420000;1.250e+00;4.165e-01;-5.394e-01;3.332e-01;-4.316e-01;9.263e-01;9.263e-01;1.219e+00;1.754e-01;-2.095e-01;1.219e+00;1.754e-01;-2.095e-01;1.250e+00;7.496e-01;-9.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.217420000;1.250e+00;4.165e-01;-5.395e-01;3.332e-01;-4.316e-01;9.263e-01;9.263e-01;1.219e+00;1.754e-01;-2.095e-01;1.219e+00;1.754e-01;-2.095e-01;1.250e+00;7.496e-01;-9.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.218420000;1.250e+00;4.165e-01;-5.396e-01;3.332e-01;-4.317e-01;9.262e-01;9.262e-01;1.219e+00;1.754e-01;-2.096e-01;1.219e+00;1.754e-01;-2.096e-01;1.250e+00;7.496e-01;-9.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.219420000;1.250e+00;4.165e-01;-5.397e-01;3.332e-01;-4.318e-01;9.262e-01;9.262e-01;1.219e+00;1.754e-01;-2.096e-01;1.219e+00;1.754e-01;-2.096e-01;1.250e+00;7.496e-01;-9.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.220420000;1.250e+00;4.165e-01;-5.398e-01;3.332e-01;-4.319e-01;9.261e-01;9.261e-01;1.219e+00;1.754e-01;-2.096e-01;1.219e+00;1.754e-01;-2.096e-01;1.250e+00;7.496e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.221420000;1.250e+00;4.165e-01;-5.399e-01;3.332e-01;-4.319e-01;9.260e-01;9.260e-01;1.219e+00;1.754e-01;-2.097e-01;1.219e+00;1.754e-01;-2.097e-01;1.250e+00;7.496e-01;-9.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.222420000;1.250e+00;4.164e-01;-5.400e-01;3.332e-01;-4.320e-01;9.260e-01;9.260e-01;1.219e+00;1.754e-01;-2.097e-01;1.219e+00;1.754e-01;-2.097e-01;1.250e+00;7.496e-01;-9.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.223420000;1.250e+00;4.164e-01;-5.401e-01;3.332e-01;-4.321e-01;9.259e-01;9.259e-01;1.219e+00;1.754e-01;-2.097e-01;1.219e+00;1.754e-01;-2.097e-01;1.250e+00;7.496e-01;-9.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.224420000;1.250e+00;4.164e-01;-5.402e-01;3.332e-01;-4.322e-01;9.259e-01;9.259e-01;1.219e+00;1.754e-01;-2.098e-01;1.219e+00;1.754e-01;-2.098e-01;1.250e+00;7.496e-01;-9.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.225420000;1.250e+00;4.164e-01;-5.403e-01;3.332e-01;-4.323e-01;9.258e-01;9.258e-01;1.219e+00;1.754e-01;-2.098e-01;1.219e+00;1.754e-01;-2.098e-01;1.250e+00;7.496e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.226420000;1.250e+00;4.164e-01;-5.404e-01;3.332e-01;-4.323e-01;9.258e-01;9.258e-01;1.219e+00;1.754e-01;-2.099e-01;1.219e+00;1.754e-01;-2.099e-01;1.250e+00;7.496e-01;-9.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.227420000;1.250e+00;4.164e-01;-5.405e-01;3.332e-01;-4.324e-01;9.257e-01;9.257e-01;1.219e+00;1.754e-01;-2.099e-01;1.219e+00;1.754e-01;-2.099e-01;1.250e+00;7.496e-01;-9.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.228420000;1.250e+00;4.164e-01;-5.406e-01;3.331e-01;-4.325e-01;9.256e-01;9.256e-01;1.219e+00;1.754e-01;-2.099e-01;1.219e+00;1.754e-01;-2.099e-01;1.250e+00;7.496e-01;-9.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.229420000;1.250e+00;4.164e-01;-5.407e-01;3.331e-01;-4.326e-01;9.256e-01;9.256e-01;1.219e+00;1.754e-01;-2.100e-01;1.219e+00;1.754e-01;-2.100e-01;1.250e+00;7.496e-01;-9.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.230420000;1.250e+00;4.164e-01;-5.408e-01;3.331e-01;-4.326e-01;9.255e-01;9.255e-01;1.219e+00;1.754e-01;-2.100e-01;1.219e+00;1.754e-01;-2.100e-01;1.250e+00;7.496e-01;-9.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.231420000;1.250e+00;4.164e-01;-5.409e-01;3.331e-01;-4.327e-01;9.255e-01;9.255e-01;1.219e+00;1.754e-01;-2.101e-01;1.219e+00;1.754e-01;-2.101e-01;1.250e+00;7.496e-01;-9.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.232420000;1.250e+00;4.164e-01;-5.410e-01;3.331e-01;-4.328e-01;9.254e-01;9.254e-01;1.219e+00;1.754e-01;-2.101e-01;1.219e+00;1.754e-01;-2.101e-01;1.250e+00;7.496e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.233420000;1.250e+00;4.164e-01;-5.411e-01;3.331e-01;-4.329e-01;9.253e-01;9.253e-01;1.219e+00;1.754e-01;-2.101e-01;1.219e+00;1.754e-01;-2.101e-01;1.250e+00;7.496e-01;-9.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
