time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.234420000;1.250e+00;4.164e-01;-5.412e-01;3.331e-01;-4.329e-01;9.253e-01;9.253e-01;1.219e+00;1.754e-01;-2.102e-01;1.219e+00;1.754e-01;-2.102e-01;1.250e+00;7.496e-01;-9.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.235420000;1.250e+00;4.164e-01;-5.413e-01;3.331e-01;-4.330e-01;9.252e-01;9.252e-01;1.219e+00;1.754e-01;-2.102e-01;1.219e+00;1.754e-01;-2.102e-01;1.250e+00;7.496e-01;-9.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.236420000;1.250e+00;4.164e-01;-5.414e-01;3.331e-01;-4.331e-01;9.252e-01;9.252e-01;1.219e+00;1.754e-01;-2.102e-01;1.219e+00;1.754e-01;-2.102e-01;1.250e+00;7.496e-01;-9.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.237420000;1.250e+00;4.164e-01;-5.415e-01;3.331e-01;-4.332e-01;9.251e-01;9.251e-01;1.219e+00;1.754e-01;-2.103e-01;1.219e+00;1.754e-01;-2.103e-01;1.250e+00;7.496e-01;-9.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.238420000;1.250e+00;4.164e-01;-5.416e-01;3.331e-01;-4.333e-01;9.251e-01;9.251e-01;1.219e+00;1.754e-01;-2.103e-01;1.219e+00;1.754e-01;-2.103e-01;1.250e+00;7.496e-01;-9.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.239420000;1.250e+00;4.164e-01;-5.417e-01;3.331e-01;-4.333e-01;9.250e-01;9.250e-01;1.219e+00;1.754e-01;-2.104e-01;1.219e+00;1.754e-01;-2.104e-01;1.250e+00;7.495e-01;-9.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.240420000;1.250e+00;4.164e-01;-5.418e-01;3.331e-01;-4.334e-01;9.249e-01;9.249e-01;1.219e+00;1.754e-01;-2.104e-01;1.219e+00;1.754e-01;-2.104e-01;1.250e+00;7.495e-01;-9.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.241420000;1.250e+00;4.164e-01;-5.419e-01;3.331e-01;-4.335e-01;9.249e-01;9.249e-01;1.219e+00;1.754e-01;-2.104e-01;1.219e+00;1.754e-01;-2.104e-01;1.250e+00;7.495e-01;-9.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.242420000;1.250e+00;4.164e-01;-5.420e-01;3.331e-01;-4.336e-01;9.248e-01;9.248e-01;1.219e+00;1.754e-01;-2.105e-01;1.219e+00;1.754e-01;-2.105e-01;1.250e+00;7.495e-01;-9.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.243420000;1.250e+00;4.164e-01;-5.421e-01;3.331e-01;-4.336e-01;9.248e-01;9.248e-01;1.219e+00;1.754e-01;-2.105e-01;1.219e+00;1.754e-01;-2.105e-01;1.250e+00;7.495e-01;-9.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.244420000;1.250e+00;4.164e-01;-5.422e-01;3.331e-01;-4.337e-01;9.247e-01;9.247e-01;1.219e+00;1.754e-01;-2.106e-01;1.219e+00;1.754e-01;-2.106e-01;1.250e+00;7.495e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.245420000;1.250e+00;4.164e-01;-5.422e-01;3.331e-01;-4.338e-01;9.246e-01;9.246e-01;1.219e+00;1.754e-01;-2.106e-01;1.219e+00;1.754e-01;-2.106e-01;1.250e+00;7.495e-01;-9.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.246420000;1.250e+00;4.164e-01;-5.423e-01;3.331e-01;-4.339e-01;9.246e-01;9.246e-01;1.219e+00;1.754e-01;-2.106e-01;1.219e+00;1.754e-01;-2.106e-01;1.250e+00;7.495e-01;-9.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.247420000;1.250e+00;4.164e-01;-5.424e-01;3.331e-01;-4.340e-01;9.245e-01;9.245e-01;1.219e+00;1.754e-01;-2.107e-01;1.219e+00;1.754e-01;-2.107e-01;1.250e+00;7.495e-01;-9.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.248420000;1.250e+00;4.164e-01;-5.425e-01;3.331e-01;-4.340e-01;9.245e-01;9.245e-01;1.219e+00;1.754e-01;-2.107e-01;1.219e+00;1.754e-01;-2.107e-01;1.250e+00;7.495e-01;-9.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.249420000;1.250e+00;4.164e-01;-5.426e-01;3.331e-01;-4.341e-01;9.244e-01;9.244e-01;1.219e+00;1.754e-01;-2.107e-01;1.219e+00;1.754e-01;-2.107e-01;1.250e+00;7.495e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.250420000;1.250e+00;4.164e-01;-5.427e-01;3.331e-01;-4.342e-01;9.244e-01;9.244e-01;1.219e+00;1.754e-01;-2.108e-01;1.219e+00;1.754e-01;-2.108e-01;1.250e+00;7.495e-01;-9.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.251420000;1.250e+00;4.164e-01;-5.428e-01;3.331e-01;-4.343e-01;9.243e-01;9.243e-01;1.219e+00;1.754e-01;-2.108e-01;1.219e+00;1.754e-01;-2.108e-01;1.250e+00;7.495e-01;-9.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.252420000;1.250e+00;4.164e-01;-5.429e-01;3.331e-01;-4.343e-01;9.242e-01;9.242e-01;1.219e+00;1.754e-01;-2.109e-01;1.219e+00;1.754e-01;-2.109e-01;1.250e+00;7.495e-01;-9.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.253420000;1.250e+00;4.164e-01;-5.430e-01;3.331e-01;-4.344e-01;9.242e-01;9.242e-01;1.219e+00;1.754e-01;-2.109e-01;1.219e+00;1.754e-01;-2.109e-01;1.250e+00;7.495e-01;-9.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.254420000;1.250e+00;4.164e-01;-5.431e-01;3.331e-01;-4.345e-01;9.241e-01;9.241e-01;1.219e+00;1.754e-01;-2.109e-01;1.219e+00;1.754e-01;-2.109e-01;1.250e+00;7.495e-01;-9.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.255420000;1.250e+00;4.164e-01;-5.432e-01;3.331e-01;-4.346e-01;9.241e-01;9.241e-01;1.219e+00;1.754e-01;-2.110e-01;1.219e+00;1.754e-01;-2.110e-01;1.250e+00;7.495e-01;-9.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.256420000;1.250e+00;4.164e-01;-5.433e-01;3.331e-01;-4.347e-01;9.240e-01;9.240e-01;1.219e+00;1.754e-01;-2.110e-01;1.219e+00;1.754e-01;-2.110e-01;1.250e+00;7.495e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.257420000;1.250e+00;4.164e-01;-5.434e-01;3.331e-01;-4.347e-01;9.240e-01;9.240e-01;1.219e+00;1.754e-01;-2.111e-01;1.219e+00;1.754e-01;-2.111e-01;1.250e+00;7.495e-01;-9.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.258420000;1.250e+00;4.164e-01;-5.435e-01;3.331e-01;-4.348e-01;9.239e-01;9.239e-01;1.219e+00;1.754e-01;-2.111e-01;1.219e+00;1.754e-01;-2.111e-01;1.250e+00;7.495e-01;-9.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.259420000;1.250e+00;4.164e-01;-5.436e-01;3.331e-01;-4.349e-01;9.238e-01;9.238e-01;1.219e+00;1.754e-01;-2.111e-01;1.219e+00;1.754e-01;-2.111e-01;1.250e+00;7.495e-01;-9.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.260420000;1.250e+00;4.164e-01;-5.437e-01;3.331e-01;-4.350e-01;9.238e-01;9.238e-01;1.219e+00;1.754e-01;-2.112e-01;1.219e+00;1.754e-01;-2.112e-01;1.250e+00;7.495e-01;-9.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.261420000;1.250e+00;4.164e-01;-5.438e-01;3.331e-01;-4.350e-01;9.237e-01;9.237e-01;1.219e+00;1.754e-01;-2.112e-01;1.219e+00;1.754e-01;-2.112e-01;1.250e+00;7.495e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.262420000;1.250e+00;4.164e-01;-5.439e-01;3.331e-01;-4.351e-01;9.237e-01;9.237e-01;1.219e+00;1.754e-01;-2.112e-01;1.219e+00;1.754e-01;-2.112e-01;1.250e+00;7.495e-01;-9.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.263420000;1.250e+00;4.164e-01;-5.440e-01;3.331e-01;-4.352e-01;9.236e-01;9.236e-01;1.219e+00;1.754e-01;-2.113e-01;1.219e+00;1.754e-01;-2.113e-01;1.250e+00;7.495e-01;-9.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.264420000;1.250e+00;4.164e-01;-5.441e-01;3.331e-01;-4.353e-01;9.235e-01;9.235e-01;1.219e+00;1.754e-01;-2.113e-01;1.219e+00;1.754e-01;-2.113e-01;1.250e+00;7.495e-01;-9.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.265420000;1.250e+00;4.164e-01;-5.442e-01;3.331e-01;-4.353e-01;9.235e-01;9.235e-01;1.219e+00;1.754e-01;-2.114e-01;1.219e+00;1.754e-01;-2.114e-01;1.250e+00;7.495e-01;-9.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.266420000;1.250e+00;4.164e-01;-5.443e-01;3.331e-01;-4.354e-01;9.234e-01;9.234e-01;1.219e+00;1.754e-01;-2.114e-01;1.219e+00;1.754e-01;-2.114e-01;1.250e+00;7.495e-01;-9.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.267420000;1.250e+00;4.164e-01;-5.444e-01;3.331e-01;-4.355e-01;9.234e-01;9.234e-01;1.219e+00;1.754e-01;-2.114e-01;1.219e+00;1.754e-01;-2.114e-01;1.250e+00;7.495e-01;-9.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.268420000;1.250e+00;4.164e-01;-5.445e-01;3.331e-01;-4.356e-01;9.233e-01;9.233e-01;1.219e+00;1.754e-01;-2.115e-01;1.219e+00;1.754e-01;-2.115e-01;1.250e+00;7.495e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.269420000;1.250e+00;4.164e-01;-5.446e-01;3.331e-01;-4.357e-01;9.233e-01;9.233e-01;1.219e+00;1.754e-01;-2.115e-01;1.219e+00;1.754e-01;-2.115e-01;1.250e+00;7.495e-01;-9.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.270420000;1.250e+00;4.164e-01;-5.447e-01;3.331e-01;-4.357e-01;9.232e-01;9.232e-01;1.219e+00;1.754e-01;-2.116e-01;1.219e+00;1.754e-01;-2.116e-01;1.250e+00;7.494e-01;-9.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.271420000;1.250e+00;4.164e-01;-5.448e-01;3.331e-01;-4.358e-01;9.231e-01;9.231e-01;1.219e+00;1.754e-01;-2.116e-01;1.219e+00;1.754e-01;-2.116e-01;1.250e+00;7.494e-01;-9.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.272420000;1.250e+00;4.164e-01;-5.449e-01;3.331e-01;-4.359e-01;9.231e-01;9.231e-01;1.219e+00;1.754e-01;-2.116e-01;1.219e+00;1.754e-01;-2.116e-01;1.250e+00;7.494e-01;-9.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.273420000;1.250e+00;4.164e-01;-5.450e-01;3.331e-01;-4.360e-01;9.230e-01;9.230e-01;1.219e+00;1.754e-01;-2.117e-01;1.219e+00;1.754e-01;-2.117e-01;1.250e+00;7.494e-01;-9.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.274420000;1.250e+00;4.164e-01;-5.451e-01;3.331e-01;-4.360e-01;9.230e-01;9.230e-01;1.219e+00;1.754e-01;-2.117e-01;1.219e+00;1.754e-01;-2.117e-01;1.250e+00;7.494e-01;-9.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.275420000;1.250e+00;4.164e-01;-5.451e-01;3.331e-01;-4.361e-01;9.229e-01;9.229e-01;1.219e+00;1.754e-01;-2.117e-01;1.219e+00;1.754e-01;-2.117e-01;1.250e+00;7.494e-01;-9.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.276420000;1.250e+00;4.164e-01;-5.452e-01;3.331e-01;-4.362e-01;9.229e-01;9.229e-01;1.219e+00;1.754e-01;-2.118e-01;1.219e+00;1.754e-01;-2.118e-01;1.250e+00;7.494e-01;-9.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.277420000;1.250e+00;4.164e-01;-5.453e-01;3.331e-01;-4.363e-01;9.228e-01;9.228e-01;1.219e+00;1.754e-01;-2.118e-01;1.219e+00;1.754e-01;-2.118e-01;1.250e+00;7.494e-01;-9.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.278420000;1.250e+00;4.163e-01;-5.454e-01;3.331e-01;-4.364e-01;9.227e-01;9.227e-01;1.219e+00;1.754e-01;-2.119e-01;1.219e+00;1.754e-01;-2.119e-01;1.250e+00;7.494e-01;-9.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.279420000;1.250e+00;4.163e-01;-5.455e-01;3.331e-01;-4.364e-01;9.227e-01;9.227e-01;1.219e+00;1.754e-01;-2.119e-01;1.219e+00;1.754e-01;-2.119e-01;1.250e+00;7.494e-01;-9.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.280420000;1.250e+00;4.163e-01;-5.456e-01;3.331e-01;-4.365e-01;9.226e-01;9.226e-01;1.219e+00;1.754e-01;-2.119e-01;1.219e+00;1.754e-01;-2.119e-01;1.250e+00;7.494e-01;-9.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.281420000;1.250e+00;4.163e-01;-5.457e-01;3.331e-01;-4.366e-01;9.226e-01;9.226e-01;1.219e+00;1.754e-01;-2.120e-01;1.219e+00;1.754e-01;-2.120e-01;1.250e+00;7.494e-01;-9.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.282420000;1.250e+00;4.163e-01;-5.458e-01;3.331e-01;-4.367e-01;9.225e-01;9.225e-01;1.219e+00;1.754e-01;-2.120e-01;1.219e+00;1.754e-01;-2.120e-01;1.250e+00;7.494e-01;-9.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.283420000;1.250e+00;4.163e-01;-5.459e-01;3.331e-01;-4.367e-01;9.224e-01;9.224e-01;1.219e+00;1.754e-01;-2.121e-01;1.219e+00;1.754e-01;-2.121e-01;1.250e+00;7.494e-01;-9.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.284420000;1.250e+00;4.163e-01;-5.460e-01;3.331e-01;-4.368e-01;9.224e-01;9.224e-01;1.219e+00;1.754e-01;-2.121e-01;1.219e+00;1.754e-01;-2.121e-01;1.250e+00;7.494e-01;-9.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.285420000;1.250e+00;4.163e-01;-5.461e-01;3.331e-01;-4.369e-01;9.223e-01;9.223e-01;1.219e+00;1.754e-01;-2.121e-01;1.219e+00;1.754e-01;-2.121e-01;1.250e+00;7.494e-01;-9.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.286420000;1.250e+00;4.163e-01;-5.462e-01;3.331e-01;-4.370e-01;9.223e-01;9.223e-01;1.219e+00;1.754e-01;-2.122e-01;1.219e+00;1.754e-01;-2.122e-01;1.250e+00;7.494e-01;-9.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.287420000;1.250e+00;4.163e-01;-5.463e-01;3.331e-01;-4.370e-01;9.222e-01;9.222e-01;1.219e+00;1.754e-01;-2.122e-01;1.219e+00;1.754e-01;-2.122e-01;1.250e+00;7.494e-01;-9.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.288420000;1.250e+00;4.163e-01;-5.464e-01;3.331e-01;-4.371e-01;9.222e-01;9.222e-01;1.219e+00;1.754e-01;-2.122e-01;1.219e+00;1.754e-01;-2.122e-01;1.250e+00;7.494e-01;-9.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.289420000;1.250e+00;4.163e-01;-5.465e-01;3.331e-01;-4.372e-01;9.221e-01;9.221e-01;1.219e+00;1.754e-01;-2.123e-01;1.219e+00;1.754e-01;-2.123e-01;1.250e+00;7.494e-01;-9.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.290420000;1.250e+00;4.163e-01;-5.466e-01;3.331e-01;-4.373e-01;9.220e-01;9.220e-01;1.219e+00;1.754e-01;-2.123e-01;1.219e+00;1.754e-01;-2.123e-01;1.250e+00;7.494e-01;-9.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.291420000;1.250e+00;4.163e-01;-5.467e-01;3.331e-01;-4.374e-01;9.220e-01;9.220e-01;1.219e+00;1.754e-01;-2.124e-01;1.219e+00;1.754e-01;-2.124e-01;1.250e+00;7.494e-01;-9.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.292420000;1.250e+00;4.163e-01;-5.468e-01;3.331e-01;-4.374e-01;9.219e-01;9.219e-01;1.219e+00;1.754e-01;-2.124e-01;1.219e+00;1.754e-01;-2.124e-01;1.250e+00;7.494e-01;-9.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.293420000;1.250e+00;4.163e-01;-5.469e-01;3.331e-01;-4.375e-01;9.219e-01;9.219e-01;1.219e+00;1.754e-01;-2.124e-01;1.219e+00;1.754e-01;-2.124e-01;1.250e+00;7.494e-01;-9.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.294420000;1.250e+00;4.163e-01;-5.470e-01;3.331e-01;-4.376e-01;9.218e-01;9.218e-01;1.219e+00;1.754e-01;-2.125e-01;1.219e+00;1.754e-01;-2.125e-01;1.250e+00;7.494e-01;-9.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.295420000;1.250e+00;4.163e-01;-5.471e-01;3.331e-01;-4.377e-01;9.218e-01;9.218e-01;1.219e+00;1.754e-01;-2.125e-01;1.219e+00;1.754e-01;-2.125e-01;1.250e+00;7.494e-01;-9.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.296420000;1.250e+00;4.163e-01;-5.472e-01;3.331e-01;-4.377e-01;9.217e-01;9.217e-01;1.219e+00;1.754e-01;-2.126e-01;1.219e+00;1.754e-01;-2.126e-01;1.250e+00;7.494e-01;-9.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.297420000;1.250e+00;4.163e-01;-5.473e-01;3.331e-01;-4.378e-01;9.216e-01;9.216e-01;1.219e+00;1.754e-01;-2.126e-01;1.219e+00;1.754e-01;-2.126e-01;1.250e+00;7.494e-01;-9.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.298420000;1.250e+00;4.163e-01;-5.474e-01;3.331e-01;-4.379e-01;9.216e-01;9.216e-01;1.219e+00;1.754e-01;-2.126e-01;1.219e+00;1.754e-01;-2.126e-01;1.250e+00;7.494e-01;-9.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.299420000;1.250e+00;4.163e-01;-5.475e-01;3.331e-01;-4.380e-01;9.215e-01;9.215e-01;1.219e+00;1.754e-01;-2.127e-01;1.219e+00;1.754e-01;-2.127e-01;1.250e+00;7.494e-01;-9.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.300420000;1.250e+00;4.163e-01;-5.476e-01;3.331e-01;-4.380e-01;9.215e-01;9.215e-01;1.219e+00;1.754e-01;-2.127e-01;1.219e+00;1.754e-01;-2.127e-01;1.250e+00;7.494e-01;-9.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.301420000;1.250e+00;4.163e-01;-5.477e-01;3.331e-01;-4.381e-01;9.214e-01;9.214e-01;1.219e+00;1.754e-01;-2.127e-01;1.219e+00;1.754e-01;-2.127e-01;1.250e+00;7.494e-01;-9.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.302420000;1.250e+00;4.163e-01;-5.478e-01;3.331e-01;-4.382e-01;9.213e-01;9.213e-01;1.219e+00;1.754e-01;-2.128e-01;1.219e+00;1.754e-01;-2.128e-01;1.250e+00;7.494e-01;-9.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.303420000;1.250e+00;4.163e-01;-5.479e-01;3.331e-01;-4.383e-01;9.213e-01;9.213e-01;1.219e+00;1.754e-01;-2.128e-01;1.219e+00;1.754e-01;-2.128e-01;1.250e+00;7.494e-01;-9.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.304420000;1.250e+00;4.163e-01;-5.479e-01;3.331e-01;-4.384e-01;9.212e-01;9.212e-01;1.219e+00;1.754e-01;-2.129e-01;1.219e+00;1.754e-01;-2.129e-01;1.250e+00;7.494e-01;-9.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.305420000;1.250e+00;4.163e-01;-5.480e-01;3.331e-01;-4.384e-01;9.212e-01;9.212e-01;1.219e+00;1.754e-01;-2.129e-01;1.219e+00;1.754e-01;-2.129e-01;1.250e+00;7.494e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.306420000;1.250e+00;4.163e-01;-5.481e-01;3.331e-01;-4.385e-01;9.211e-01;9.211e-01;1.219e+00;1.754e-01;-2.129e-01;1.219e+00;1.754e-01;-2.129e-01;1.250e+00;7.494e-01;-9.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.307420000;1.250e+00;4.163e-01;-5.482e-01;3.331e-01;-4.386e-01;9.211e-01;9.211e-01;1.219e+00;1.754e-01;-2.130e-01;1.219e+00;1.754e-01;-2.130e-01;1.250e+00;7.494e-01;-9.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.308420000;1.250e+00;4.163e-01;-5.483e-01;3.330e-01;-4.387e-01;9.210e-01;9.210e-01;1.219e+00;1.754e-01;-2.130e-01;1.219e+00;1.754e-01;-2.130e-01;1.250e+00;7.494e-01;-9.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.309420000;1.250e+00;4.163e-01;-5.484e-01;3.330e-01;-4.387e-01;9.209e-01;9.209e-01;1.219e+00;1.754e-01;-2.131e-01;1.219e+00;1.754e-01;-2.131e-01;1.250e+00;7.494e-01;-9.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.310420000;1.250e+00;4.163e-01;-5.485e-01;3.330e-01;-4.388e-01;9.209e-01;9.209e-01;1.219e+00;1.754e-01;-2.131e-01;1.219e+00;1.754e-01;-2.131e-01;1.250e+00;7.494e-01;-9.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.311420000;1.250e+00;4.163e-01;-5.486e-01;3.330e-01;-4.389e-01;9.208e-01;9.208e-01;1.219e+00;1.754e-01;-2.131e-01;1.219e+00;1.754e-01;-2.131e-01;1.250e+00;7.494e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.312420000;1.250e+00;4.163e-01;-5.487e-01;3.330e-01;-4.390e-01;9.208e-01;9.208e-01;1.219e+00;1.754e-01;-2.132e-01;1.219e+00;1.754e-01;-2.132e-01;1.250e+00;7.494e-01;-9.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.313420000;1.250e+00;4.163e-01;-5.488e-01;3.330e-01;-4.391e-01;9.207e-01;9.207e-01;1.219e+00;1.754e-01;-2.132e-01;1.219e+00;1.754e-01;-2.132e-01;1.250e+00;7.494e-01;-9.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.314420000;1.250e+00;4.163e-01;-5.489e-01;3.330e-01;-4.391e-01;9.207e-01;9.207e-01;1.219e+00;1.754e-01;-2.132e-01;1.219e+00;1.754e-01;-2.132e-01;1.250e+00;7.493e-01;-9.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.315420000;1.250e+00;4.163e-01;-5.490e-01;3.330e-01;-4.392e-01;9.206e-01;9.206e-01;1.219e+00;1.754e-01;-2.133e-01;1.219e+00;1.754e-01;-2.133e-01;1.250e+00;7.493e-01;-9.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.316420000;1.250e+00;4.163e-01;-5.491e-01;3.330e-01;-4.393e-01;9.205e-01;9.205e-01;1.219e+00;1.754e-01;-2.133e-01;1.219e+00;1.754e-01;-2.133e-01;1.250e+00;7.493e-01;-9.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.317420000;1.250e+00;4.163e-01;-5.492e-01;3.330e-01;-4.394e-01;9.205e-01;9.205e-01;1.219e+00;1.754e-01;-2.134e-01;1.219e+00;1.754e-01;-2.134e-01;1.250e+00;7.493e-01;-9.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.318420000;1.250e+00;4.163e-01;-5.493e-01;3.330e-01;-4.394e-01;9.204e-01;9.204e-01;1.219e+00;1.754e-01;-2.134e-01;1.219e+00;1.754e-01;-2.134e-01;1.250e+00;7.493e-01;-9.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.319420000;1.250e+00;4.163e-01;-5.494e-01;3.330e-01;-4.395e-01;9.204e-01;9.204e-01;1.219e+00;1.754e-01;-2.134e-01;1.219e+00;1.754e-01;-2.134e-01;1.250e+00;7.493e-01;-9.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.320420000;1.250e+00;4.163e-01;-5.495e-01;3.330e-01;-4.396e-01;9.203e-01;9.203e-01;1.219e+00;1.754e-01;-2.135e-01;1.219e+00;1.754e-01;-2.135e-01;1.250e+00;7.493e-01;-9.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.321420000;1.250e+00;4.163e-01;-5.496e-01;3.330e-01;-4.397e-01;9.202e-01;9.202e-01;1.219e+00;1.754e-01;-2.135e-01;1.219e+00;1.754e-01;-2.135e-01;1.250e+00;7.493e-01;-9.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.322420000;1.250e+00;4.163e-01;-5.497e-01;3.330e-01;-4.397e-01;9.202e-01;9.202e-01;1.219e+00;1.754e-01;-2.136e-01;1.219e+00;1.754e-01;-2.136e-01;1.250e+00;7.493e-01;-9.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.323420000;1.250e+00;4.163e-01;-5.498e-01;3.330e-01;-4.398e-01;9.201e-01;9.201e-01;1.219e+00;1.754e-01;-2.136e-01;1.219e+00;1.754e-01;-2.136e-01;1.250e+00;7.493e-01;-9.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.324420000;1.250e+00;4.163e-01;-5.499e-01;3.330e-01;-4.399e-01;9.201e-01;9.201e-01;1.219e+00;1.755e-01;-2.136e-01;1.219e+00;1.755e-01;-2.136e-01;1.250e+00;7.493e-01;-9.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.325420000;1.250e+00;4.163e-01;-5.500e-01;3.330e-01;-4.400e-01;9.200e-01;9.200e-01;1.219e+00;1.755e-01;-2.137e-01;1.219e+00;1.755e-01;-2.137e-01;1.250e+00;7.493e-01;-9.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.326420000;1.250e+00;4.163e-01;-5.501e-01;3.330e-01;-4.401e-01;9.200e-01;9.200e-01;1.219e+00;1.755e-01;-2.137e-01;1.219e+00;1.755e-01;-2.137e-01;1.250e+00;7.493e-01;-9.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.327420000;1.250e+00;4.163e-01;-5.502e-01;3.330e-01;-4.401e-01;9.199e-01;9.199e-01;1.219e+00;1.755e-01;-2.137e-01;1.219e+00;1.755e-01;-2.137e-01;1.250e+00;7.493e-01;-9.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.328420000;1.250e+00;4.163e-01;-5.503e-01;3.330e-01;-4.402e-01;9.198e-01;9.198e-01;1.219e+00;1.755e-01;-2.138e-01;1.219e+00;1.755e-01;-2.138e-01;1.250e+00;7.493e-01;-9.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.329420000;1.250e+00;4.163e-01;-5.504e-01;3.330e-01;-4.403e-01;9.198e-01;9.198e-01;1.219e+00;1.755e-01;-2.138e-01;1.219e+00;1.755e-01;-2.138e-01;1.250e+00;7.493e-01;-9.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.330420000;1.250e+00;4.163e-01;-5.505e-01;3.330e-01;-4.404e-01;9.197e-01;9.197e-01;1.219e+00;1.755e-01;-2.139e-01;1.219e+00;1.755e-01;-2.139e-01;1.250e+00;7.493e-01;-9.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.331420000;1.250e+00;4.163e-01;-5.506e-01;3.330e-01;-4.404e-01;9.197e-01;9.197e-01;1.219e+00;1.755e-01;-2.139e-01;1.219e+00;1.755e-01;-2.139e-01;1.250e+00;7.493e-01;-9.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.332420000;1.250e+00;4.163e-01;-5.506e-01;3.330e-01;-4.405e-01;9.196e-01;9.196e-01;1.219e+00;1.755e-01;-2.139e-01;1.219e+00;1.755e-01;-2.139e-01;1.250e+00;7.493e-01;-9.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.333420000;1.250e+00;4.163e-01;-5.507e-01;3.330e-01;-4.406e-01;9.196e-01;9.196e-01;1.219e+00;1.755e-01;-2.140e-01;1.219e+00;1.755e-01;-2.140e-01;1.250e+00;7.493e-01;-9.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.334420000;1.250e+00;4.163e-01;-5.508e-01;3.330e-01;-4.407e-01;9.195e-01;9.195e-01;1.219e+00;1.755e-01;-2.140e-01;1.219e+00;1.755e-01;-2.140e-01;1.250e+00;7.493e-01;-9.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.335420000;1.250e+00;4.163e-01;-5.509e-01;3.330e-01;-4.407e-01;9.194e-01;9.194e-01;1.219e+00;1.755e-01;-2.141e-01;1.219e+00;1.755e-01;-2.141e-01;1.250e+00;7.493e-01;-9.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.336420000;1.250e+00;4.163e-01;-5.510e-01;3.330e-01;-4.408e-01;9.194e-01;9.194e-01;1.219e+00;1.755e-01;-2.141e-01;1.219e+00;1.755e-01;-2.141e-01;1.250e+00;7.493e-01;-9.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.337420000;1.250e+00;4.163e-01;-5.511e-01;3.330e-01;-4.409e-01;9.193e-01;9.193e-01;1.219e+00;1.755e-01;-2.141e-01;1.219e+00;1.755e-01;-2.141e-01;1.250e+00;7.493e-01;-9.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.338420000;1.250e+00;4.163e-01;-5.512e-01;3.330e-01;-4.410e-01;9.193e-01;9.193e-01;1.219e+00;1.755e-01;-2.142e-01;1.219e+00;1.755e-01;-2.142e-01;1.250e+00;7.493e-01;-9.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.339420000;1.250e+00;4.163e-01;-5.513e-01;3.330e-01;-4.411e-01;9.192e-01;9.192e-01;1.219e+00;1.755e-01;-2.142e-01;1.219e+00;1.755e-01;-2.142e-01;1.250e+00;7.493e-01;-9.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.340420000;1.250e+00;4.163e-01;-5.514e-01;3.330e-01;-4.411e-01;9.192e-01;9.192e-01;1.219e+00;1.755e-01;-2.142e-01;1.219e+00;1.755e-01;-2.142e-01;1.250e+00;7.493e-01;-9.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.341420000;1.250e+00;4.163e-01;-5.515e-01;3.330e-01;-4.412e-01;9.191e-01;9.191e-01;1.219e+00;1.755e-01;-2.143e-01;1.219e+00;1.755e-01;-2.143e-01;1.250e+00;7.493e-01;-9.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.342420000;1.250e+00;4.163e-01;-5.516e-01;3.330e-01;-4.413e-01;9.190e-01;9.190e-01;1.219e+00;1.755e-01;-2.143e-01;1.219e+00;1.755e-01;-2.143e-01;1.250e+00;7.493e-01;-9.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.343420000;1.250e+00;4.163e-01;-5.517e-01;3.330e-01;-4.414e-01;9.190e-01;9.190e-01;1.219e+00;1.755e-01;-2.144e-01;1.219e+00;1.755e-01;-2.144e-01;1.250e+00;7.493e-01;-9.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.344420000;1.250e+00;4.163e-01;-5.518e-01;3.330e-01;-4.414e-01;9.189e-01;9.189e-01;1.219e+00;1.755e-01;-2.144e-01;1.219e+00;1.755e-01;-2.144e-01;1.250e+00;7.493e-01;-9.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.345420000;1.250e+00;4.163e-01;-5.519e-01;3.330e-01;-4.415e-01;9.189e-01;9.189e-01;1.219e+00;1.755e-01;-2.144e-01;1.219e+00;1.755e-01;-2.144e-01;1.250e+00;7.493e-01;-9.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.346420000;1.250e+00;4.163e-01;-5.520e-01;3.330e-01;-4.416e-01;9.188e-01;9.188e-01;1.219e+00;1.755e-01;-2.145e-01;1.219e+00;1.755e-01;-2.145e-01;1.250e+00;7.493e-01;-9.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.347420000;1.250e+00;4.163e-01;-5.521e-01;3.330e-01;-4.417e-01;9.187e-01;9.187e-01;1.219e+00;1.755e-01;-2.145e-01;1.219e+00;1.755e-01;-2.145e-01;1.250e+00;7.493e-01;-9.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.348420000;1.250e+00;4.163e-01;-5.522e-01;3.330e-01;-4.417e-01;9.187e-01;9.187e-01;1.219e+00;1.755e-01;-2.146e-01;1.219e+00;1.755e-01;-2.146e-01;1.250e+00;7.493e-01;-9.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.349420000;1.250e+00;4.163e-01;-5.523e-01;3.330e-01;-4.418e-01;9.186e-01;9.186e-01;1.219e+00;1.755e-01;-2.146e-01;1.219e+00;1.755e-01;-2.146e-01;1.250e+00;7.493e-01;-9.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.350420000;1.250e+00;4.163e-01;-5.524e-01;3.330e-01;-4.419e-01;9.186e-01;9.186e-01;1.219e+00;1.755e-01;-2.146e-01;1.219e+00;1.755e-01;-2.146e-01;1.250e+00;7.493e-01;-9.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.351420000;1.250e+00;4.163e-01;-5.525e-01;3.330e-01;-4.420e-01;9.185e-01;9.185e-01;1.219e+00;1.755e-01;-2.147e-01;1.219e+00;1.755e-01;-2.147e-01;1.250e+00;7.493e-01;-9.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.352420000;1.250e+00;4.163e-01;-5.526e-01;3.330e-01;-4.421e-01;9.185e-01;9.185e-01;1.219e+00;1.755e-01;-2.147e-01;1.219e+00;1.755e-01;-2.147e-01;1.250e+00;7.493e-01;-9.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.353420000;1.250e+00;4.163e-01;-5.527e-01;3.330e-01;-4.421e-01;9.184e-01;9.184e-01;1.218e+00;1.755e-01;-2.147e-01;1.218e+00;1.755e-01;-2.147e-01;1.250e+00;7.493e-01;-9.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.354420000;1.250e+00;4.163e-01;-5.528e-01;3.330e-01;-4.422e-01;9.183e-01;9.183e-01;1.218e+00;1.755e-01;-2.148e-01;1.218e+00;1.755e-01;-2.148e-01;1.250e+00;7.493e-01;-9.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.355420000;1.250e+00;4.163e-01;-5.529e-01;3.330e-01;-4.423e-01;9.183e-01;9.183e-01;1.218e+00;1.755e-01;-2.148e-01;1.218e+00;1.755e-01;-2.148e-01;1.250e+00;7.493e-01;-9.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.356420000;1.250e+00;4.163e-01;-5.530e-01;3.330e-01;-4.424e-01;9.182e-01;9.182e-01;1.218e+00;1.755e-01;-2.149e-01;1.218e+00;1.755e-01;-2.149e-01;1.250e+00;7.493e-01;-9.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.357420000;1.250e+00;4.163e-01;-5.531e-01;3.330e-01;-4.424e-01;9.182e-01;9.182e-01;1.218e+00;1.755e-01;-2.149e-01;1.218e+00;1.755e-01;-2.149e-01;1.250e+00;7.493e-01;-9.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.358420000;1.250e+00;4.163e-01;-5.531e-01;3.330e-01;-4.425e-01;9.181e-01;9.181e-01;1.218e+00;1.755e-01;-2.149e-01;1.218e+00;1.755e-01;-2.149e-01;1.250e+00;7.493e-01;-9.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.359420000;1.250e+00;4.163e-01;-5.532e-01;3.330e-01;-4.426e-01;9.181e-01;9.181e-01;1.218e+00;1.755e-01;-2.150e-01;1.218e+00;1.755e-01;-2.150e-01;1.250e+00;7.493e-01;-9.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.360420000;1.250e+00;4.163e-01;-5.533e-01;3.330e-01;-4.427e-01;9.180e-01;9.180e-01;1.218e+00;1.755e-01;-2.150e-01;1.218e+00;1.755e-01;-2.150e-01;1.250e+00;7.493e-01;-9.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.361420000;1.250e+00;4.163e-01;-5.534e-01;3.330e-01;-4.428e-01;9.179e-01;9.179e-01;1.218e+00;1.755e-01;-2.150e-01;1.218e+00;1.755e-01;-2.150e-01;1.250e+00;7.493e-01;-9.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.362420000;1.250e+00;4.163e-01;-5.535e-01;3.330e-01;-4.428e-01;9.179e-01;9.179e-01;1.218e+00;1.755e-01;-2.151e-01;1.218e+00;1.755e-01;-2.151e-01;1.250e+00;7.493e-01;-9.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.363420000;1.250e+00;4.163e-01;-5.536e-01;3.330e-01;-4.429e-01;9.178e-01;9.178e-01;1.218e+00;1.755e-01;-2.151e-01;1.218e+00;1.755e-01;-2.151e-01;1.250e+00;7.493e-01;-9.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.364420000;1.250e+00;4.163e-01;-5.537e-01;3.330e-01;-4.430e-01;9.178e-01;9.178e-01;1.218e+00;1.755e-01;-2.152e-01;1.218e+00;1.755e-01;-2.152e-01;1.250e+00;7.493e-01;-9.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.365420000;1.250e+00;4.163e-01;-5.538e-01;3.330e-01;-4.431e-01;9.177e-01;9.177e-01;1.218e+00;1.755e-01;-2.152e-01;1.218e+00;1.755e-01;-2.152e-01;1.250e+00;7.493e-01;-9.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.366420000;1.250e+00;4.163e-01;-5.539e-01;3.330e-01;-4.431e-01;9.176e-01;9.176e-01;1.218e+00;1.755e-01;-2.152e-01;1.218e+00;1.755e-01;-2.152e-01;1.250e+00;7.493e-01;-9.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.367420000;1.250e+00;4.163e-01;-5.540e-01;3.330e-01;-4.432e-01;9.176e-01;9.176e-01;1.218e+00;1.755e-01;-2.153e-01;1.218e+00;1.755e-01;-2.153e-01;1.250e+00;7.493e-01;-9.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.368420000;1.250e+00;4.163e-01;-5.541e-01;3.330e-01;-4.433e-01;9.175e-01;9.175e-01;1.218e+00;1.755e-01;-2.153e-01;1.218e+00;1.755e-01;-2.153e-01;1.250e+00;7.493e-01;-9.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.369420000;1.250e+00;4.163e-01;-5.542e-01;3.330e-01;-4.434e-01;9.175e-01;9.175e-01;1.218e+00;1.755e-01;-2.154e-01;1.218e+00;1.755e-01;-2.154e-01;1.250e+00;7.493e-01;-9.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.370420000;1.250e+00;4.163e-01;-5.543e-01;3.330e-01;-4.434e-01;9.174e-01;9.174e-01;1.218e+00;1.755e-01;-2.154e-01;1.218e+00;1.755e-01;-2.154e-01;1.250e+00;7.493e-01;-9.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.371420000;1.250e+00;4.163e-01;-5.544e-01;3.330e-01;-4.435e-01;9.174e-01;9.174e-01;1.218e+00;1.755e-01;-2.154e-01;1.218e+00;1.755e-01;-2.154e-01;1.250e+00;7.493e-01;-9.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.372420000;1.250e+00;4.163e-01;-5.545e-01;3.330e-01;-4.436e-01;9.173e-01;9.173e-01;1.218e+00;1.755e-01;-2.155e-01;1.218e+00;1.755e-01;-2.155e-01;1.250e+00;7.493e-01;-9.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.373420000;1.250e+00;4.163e-01;-5.546e-01;3.330e-01;-4.437e-01;9.172e-01;9.172e-01;1.218e+00;1.755e-01;-2.155e-01;1.218e+00;1.755e-01;-2.155e-01;1.250e+00;7.493e-01;-9.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.374420000;1.250e+00;4.163e-01;-5.547e-01;3.330e-01;-4.438e-01;9.172e-01;9.172e-01;1.218e+00;1.755e-01;-2.155e-01;1.218e+00;1.755e-01;-2.155e-01;1.250e+00;7.493e-01;-9.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.375420000;1.250e+00;4.163e-01;-5.548e-01;3.330e-01;-4.438e-01;9.171e-01;9.171e-01;1.218e+00;1.755e-01;-2.156e-01;1.218e+00;1.755e-01;-2.156e-01;1.250e+00;7.493e-01;-9.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.376420000;1.250e+00;4.163e-01;-5.549e-01;3.330e-01;-4.439e-01;9.171e-01;9.171e-01;1.218e+00;1.755e-01;-2.156e-01;1.218e+00;1.755e-01;-2.156e-01;1.250e+00;7.493e-01;-9.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.377420000;1.250e+00;4.163e-01;-5.550e-01;3.330e-01;-4.440e-01;9.170e-01;9.170e-01;1.218e+00;1.755e-01;-2.157e-01;1.218e+00;1.755e-01;-2.157e-01;1.250e+00;7.493e-01;-9.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.378420000;1.250e+00;4.163e-01;-5.551e-01;3.330e-01;-4.441e-01;9.170e-01;9.170e-01;1.218e+00;1.755e-01;-2.157e-01;1.218e+00;1.755e-01;-2.157e-01;1.250e+00;7.493e-01;-9.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.379420000;1.250e+00;4.163e-01;-5.552e-01;3.330e-01;-4.441e-01;9.169e-01;9.169e-01;1.218e+00;1.755e-01;-2.157e-01;1.218e+00;1.755e-01;-2.157e-01;1.250e+00;7.493e-01;-9.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.380420000;1.250e+00;4.163e-01;-5.553e-01;3.330e-01;-4.442e-01;9.168e-01;9.168e-01;1.218e+00;1.755e-01;-2.158e-01;1.218e+00;1.755e-01;-2.158e-01;1.250e+00;7.493e-01;-9.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.381420000;1.250e+00;4.163e-01;-5.554e-01;3.330e-01;-4.443e-01;9.168e-01;9.168e-01;1.218e+00;1.755e-01;-2.158e-01;1.218e+00;1.755e-01;-2.158e-01;1.250e+00;7.493e-01;-9.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.382420000;1.250e+00;4.163e-01;-5.555e-01;3.330e-01;-4.444e-01;9.167e-01;9.167e-01;1.218e+00;1.755e-01;-2.159e-01;1.218e+00;1.755e-01;-2.159e-01;1.250e+00;7.493e-01;-9.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.383420000;1.250e+00;4.163e-01;-5.556e-01;3.330e-01;-4.444e-01;9.167e-01;9.167e-01;1.218e+00;1.755e-01;-2.159e-01;1.218e+00;1.755e-01;-2.159e-01;1.250e+00;7.493e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.384420000;1.250e+00;4.163e-01;-5.556e-01;3.330e-01;-4.445e-01;9.166e-01;9.166e-01;1.218e+00;1.755e-01;-2.159e-01;1.218e+00;1.755e-01;-2.159e-01;1.250e+00;7.493e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.385420000;1.250e+00;4.163e-01;-5.557e-01;3.330e-01;-4.446e-01;9.166e-01;9.166e-01;1.218e+00;1.755e-01;-2.160e-01;1.218e+00;1.755e-01;-2.160e-01;1.250e+00;7.493e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.386420000;1.250e+00;4.163e-01;-5.558e-01;3.330e-01;-4.447e-01;9.165e-01;9.165e-01;1.218e+00;1.755e-01;-2.160e-01;1.218e+00;1.755e-01;-2.160e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.387420000;1.250e+00;4.163e-01;-5.559e-01;3.330e-01;-4.448e-01;9.164e-01;9.164e-01;1.218e+00;1.755e-01;-2.160e-01;1.218e+00;1.755e-01;-2.160e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.388420000;1.250e+00;4.163e-01;-5.560e-01;3.330e-01;-4.448e-01;9.164e-01;9.164e-01;1.218e+00;1.755e-01;-2.161e-01;1.218e+00;1.755e-01;-2.161e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.389420000;1.250e+00;4.163e-01;-5.561e-01;3.330e-01;-4.449e-01;9.163e-01;9.163e-01;1.218e+00;1.755e-01;-2.161e-01;1.218e+00;1.755e-01;-2.161e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.390420000;1.250e+00;4.163e-01;-5.562e-01;3.330e-01;-4.450e-01;9.163e-01;9.163e-01;1.218e+00;1.755e-01;-2.162e-01;1.218e+00;1.755e-01;-2.162e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.391420000;1.250e+00;4.163e-01;-5.563e-01;3.330e-01;-4.451e-01;9.162e-01;9.162e-01;1.218e+00;1.755e-01;-2.162e-01;1.218e+00;1.755e-01;-2.162e-01;1.250e+00;7.493e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.392420000;1.250e+00;4.163e-01;-5.564e-01;3.330e-01;-4.451e-01;9.161e-01;9.161e-01;1.218e+00;1.755e-01;-2.162e-01;1.218e+00;1.755e-01;-2.162e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.393420000;1.250e+00;4.163e-01;-5.565e-01;3.330e-01;-4.452e-01;9.161e-01;9.161e-01;1.218e+00;1.755e-01;-2.163e-01;1.218e+00;1.755e-01;-2.163e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.394420000;1.250e+00;4.163e-01;-5.566e-01;3.330e-01;-4.453e-01;9.160e-01;9.160e-01;1.218e+00;1.755e-01;-2.163e-01;1.218e+00;1.755e-01;-2.163e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.395420000;1.250e+00;4.163e-01;-5.567e-01;3.330e-01;-4.454e-01;9.160e-01;9.160e-01;1.218e+00;1.755e-01;-2.163e-01;1.218e+00;1.755e-01;-2.163e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.396420000;1.250e+00;4.163e-01;-5.568e-01;3.330e-01;-4.454e-01;9.159e-01;9.159e-01;1.218e+00;1.755e-01;-2.164e-01;1.218e+00;1.755e-01;-2.164e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.397420000;1.250e+00;4.163e-01;-5.569e-01;3.330e-01;-4.455e-01;9.159e-01;9.159e-01;1.218e+00;1.755e-01;-2.164e-01;1.218e+00;1.755e-01;-2.164e-01;1.250e+00;7.493e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.398420000;1.250e+00;4.163e-01;-5.570e-01;3.330e-01;-4.456e-01;9.158e-01;9.158e-01;1.218e+00;1.755e-01;-2.165e-01;1.218e+00;1.755e-01;-2.165e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.399420000;1.250e+00;4.163e-01;-5.571e-01;3.330e-01;-4.457e-01;9.157e-01;9.157e-01;1.218e+00;1.755e-01;-2.165e-01;1.218e+00;1.755e-01;-2.165e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.400420000;1.250e+00;4.163e-01;-5.572e-01;3.330e-01;-4.457e-01;9.157e-01;9.157e-01;1.218e+00;1.755e-01;-2.165e-01;1.218e+00;1.755e-01;-2.165e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.401420000;1.250e+00;4.163e-01;-5.573e-01;3.330e-01;-4.458e-01;9.156e-01;9.156e-01;1.218e+00;1.755e-01;-2.166e-01;1.218e+00;1.755e-01;-2.166e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.402420000;1.250e+00;4.163e-01;-5.574e-01;3.330e-01;-4.459e-01;9.156e-01;9.156e-01;1.218e+00;1.755e-01;-2.166e-01;1.218e+00;1.755e-01;-2.166e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.403420000;1.250e+00;4.163e-01;-5.575e-01;3.330e-01;-4.460e-01;9.155e-01;9.155e-01;1.218e+00;1.755e-01;-2.167e-01;1.218e+00;1.755e-01;-2.167e-01;1.250e+00;7.493e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.404420000;1.250e+00;4.163e-01;-5.576e-01;3.330e-01;-4.461e-01;9.155e-01;9.155e-01;1.218e+00;1.755e-01;-2.167e-01;1.218e+00;1.755e-01;-2.167e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.405420000;1.250e+00;4.163e-01;-5.577e-01;3.330e-01;-4.461e-01;9.154e-01;9.154e-01;1.218e+00;1.755e-01;-2.167e-01;1.218e+00;1.755e-01;-2.167e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.406420000;1.250e+00;4.163e-01;-5.578e-01;3.330e-01;-4.462e-01;9.153e-01;9.153e-01;1.218e+00;1.755e-01;-2.168e-01;1.218e+00;1.755e-01;-2.168e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.407420000;1.250e+00;4.163e-01;-5.579e-01;3.330e-01;-4.463e-01;9.153e-01;9.153e-01;1.218e+00;1.755e-01;-2.168e-01;1.218e+00;1.755e-01;-2.168e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.408420000;1.250e+00;4.163e-01;-5.580e-01;3.330e-01;-4.464e-01;9.152e-01;9.152e-01;1.218e+00;1.755e-01;-2.168e-01;1.218e+00;1.755e-01;-2.168e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.409420000;1.250e+00;4.163e-01;-5.581e-01;3.330e-01;-4.464e-01;9.152e-01;9.152e-01;1.218e+00;1.756e-01;-2.169e-01;1.218e+00;1.756e-01;-2.169e-01;1.250e+00;7.493e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.410420000;1.250e+00;4.163e-01;-5.581e-01;3.330e-01;-4.465e-01;9.151e-01;9.151e-01;1.218e+00;1.756e-01;-2.169e-01;1.218e+00;1.756e-01;-2.169e-01;1.250e+00;7.493e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
