time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.411420000;1.250e+00;4.163e-01;-5.582e-01;3.330e-01;-4.466e-01;9.151e-01;9.151e-01;1.218e+00;1.756e-01;-2.170e-01;1.218e+00;1.756e-01;-2.170e-01;1.250e+00;7.493e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.412420000;1.250e+00;4.163e-01;-5.583e-01;3.330e-01;-4.467e-01;9.150e-01;9.150e-01;1.218e+00;1.756e-01;-2.170e-01;1.218e+00;1.756e-01;-2.170e-01;1.250e+00;7.493e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.413420000;1.250e+00;4.163e-01;-5.584e-01;3.330e-01;-4.467e-01;9.149e-01;9.149e-01;1.218e+00;1.756e-01;-2.170e-01;1.218e+00;1.756e-01;-2.170e-01;1.250e+00;7.493e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.414420000;1.250e+00;4.163e-01;-5.585e-01;3.330e-01;-4.468e-01;9.149e-01;9.149e-01;1.218e+00;1.756e-01;-2.171e-01;1.218e+00;1.756e-01;-2.171e-01;1.250e+00;7.493e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.415420000;1.250e+00;4.163e-01;-5.586e-01;3.330e-01;-4.469e-01;9.148e-01;9.148e-01;1.218e+00;1.756e-01;-2.171e-01;1.218e+00;1.756e-01;-2.171e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.416420000;1.250e+00;4.163e-01;-5.587e-01;3.330e-01;-4.470e-01;9.148e-01;9.148e-01;1.218e+00;1.756e-01;-2.172e-01;1.218e+00;1.756e-01;-2.172e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.417420000;1.250e+00;4.163e-01;-5.588e-01;3.330e-01;-4.471e-01;9.147e-01;9.147e-01;1.218e+00;1.756e-01;-2.172e-01;1.218e+00;1.756e-01;-2.172e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.418420000;1.250e+00;4.163e-01;-5.589e-01;3.330e-01;-4.471e-01;9.147e-01;9.147e-01;1.218e+00;1.756e-01;-2.172e-01;1.218e+00;1.756e-01;-2.172e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.419420000;1.250e+00;4.163e-01;-5.590e-01;3.330e-01;-4.472e-01;9.146e-01;9.146e-01;1.218e+00;1.756e-01;-2.173e-01;1.218e+00;1.756e-01;-2.173e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.420420000;1.250e+00;4.163e-01;-5.591e-01;3.330e-01;-4.473e-01;9.145e-01;9.145e-01;1.218e+00;1.756e-01;-2.173e-01;1.218e+00;1.756e-01;-2.173e-01;1.250e+00;7.493e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.421420000;1.250e+00;4.163e-01;-5.592e-01;3.330e-01;-4.474e-01;9.145e-01;9.145e-01;1.218e+00;1.756e-01;-2.173e-01;1.218e+00;1.756e-01;-2.173e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.422420000;1.250e+00;4.163e-01;-5.593e-01;3.330e-01;-4.474e-01;9.144e-01;9.144e-01;1.218e+00;1.756e-01;-2.174e-01;1.218e+00;1.756e-01;-2.174e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.423420000;1.250e+00;4.163e-01;-5.594e-01;3.330e-01;-4.475e-01;9.144e-01;9.144e-01;1.218e+00;1.756e-01;-2.174e-01;1.218e+00;1.756e-01;-2.174e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.424420000;1.250e+00;4.163e-01;-5.595e-01;3.330e-01;-4.476e-01;9.143e-01;9.143e-01;1.218e+00;1.756e-01;-2.175e-01;1.218e+00;1.756e-01;-2.175e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.425420000;1.250e+00;4.163e-01;-5.596e-01;3.330e-01;-4.477e-01;9.142e-01;9.142e-01;1.218e+00;1.756e-01;-2.175e-01;1.218e+00;1.756e-01;-2.175e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.426420000;1.250e+00;4.163e-01;-5.597e-01;3.330e-01;-4.477e-01;9.142e-01;9.142e-01;1.218e+00;1.756e-01;-2.175e-01;1.218e+00;1.756e-01;-2.175e-01;1.250e+00;7.493e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.427420000;1.250e+00;4.163e-01;-5.598e-01;3.330e-01;-4.478e-01;9.141e-01;9.141e-01;1.218e+00;1.756e-01;-2.176e-01;1.218e+00;1.756e-01;-2.176e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.428420000;1.250e+00;4.163e-01;-5.599e-01;3.330e-01;-4.479e-01;9.141e-01;9.141e-01;1.218e+00;1.756e-01;-2.176e-01;1.218e+00;1.756e-01;-2.176e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.429420000;1.250e+00;4.163e-01;-5.600e-01;3.330e-01;-4.480e-01;9.140e-01;9.140e-01;1.218e+00;1.756e-01;-2.176e-01;1.218e+00;1.756e-01;-2.176e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.430420000;1.250e+00;4.163e-01;-5.601e-01;3.330e-01;-4.481e-01;9.140e-01;9.140e-01;1.218e+00;1.756e-01;-2.177e-01;1.218e+00;1.756e-01;-2.177e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.431420000;1.250e+00;4.163e-01;-5.602e-01;3.330e-01;-4.481e-01;9.139e-01;9.139e-01;1.218e+00;1.756e-01;-2.177e-01;1.218e+00;1.756e-01;-2.177e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.432420000;1.250e+00;4.163e-01;-5.603e-01;3.330e-01;-4.482e-01;9.138e-01;9.138e-01;1.218e+00;1.756e-01;-2.178e-01;1.218e+00;1.756e-01;-2.178e-01;1.250e+00;7.493e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.433420000;1.250e+00;4.163e-01;-5.604e-01;3.330e-01;-4.483e-01;9.138e-01;9.138e-01;1.218e+00;1.756e-01;-2.178e-01;1.218e+00;1.756e-01;-2.178e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.434420000;1.250e+00;4.163e-01;-5.604e-01;3.330e-01;-4.484e-01;9.137e-01;9.137e-01;1.218e+00;1.756e-01;-2.178e-01;1.218e+00;1.756e-01;-2.178e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.435420000;1.250e+00;4.163e-01;-5.605e-01;3.330e-01;-4.484e-01;9.137e-01;9.137e-01;1.218e+00;1.756e-01;-2.179e-01;1.218e+00;1.756e-01;-2.179e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.436420000;1.250e+00;4.163e-01;-5.606e-01;3.330e-01;-4.485e-01;9.136e-01;9.136e-01;1.218e+00;1.756e-01;-2.179e-01;1.218e+00;1.756e-01;-2.179e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.437420000;1.250e+00;4.163e-01;-5.607e-01;3.330e-01;-4.486e-01;9.136e-01;9.136e-01;1.218e+00;1.756e-01;-2.180e-01;1.218e+00;1.756e-01;-2.180e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.438420000;1.250e+00;4.163e-01;-5.608e-01;3.330e-01;-4.487e-01;9.135e-01;9.135e-01;1.218e+00;1.756e-01;-2.180e-01;1.218e+00;1.756e-01;-2.180e-01;1.250e+00;7.493e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.439420000;1.250e+00;4.163e-01;-5.609e-01;3.330e-01;-4.487e-01;9.134e-01;9.134e-01;1.218e+00;1.756e-01;-2.180e-01;1.218e+00;1.756e-01;-2.180e-01;1.250e+00;7.493e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.440420000;1.250e+00;4.163e-01;-5.610e-01;3.330e-01;-4.488e-01;9.134e-01;9.134e-01;1.218e+00;1.756e-01;-2.181e-01;1.218e+00;1.756e-01;-2.181e-01;1.250e+00;7.493e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.441420000;1.250e+00;4.163e-01;-5.611e-01;3.330e-01;-4.489e-01;9.133e-01;9.133e-01;1.218e+00;1.756e-01;-2.181e-01;1.218e+00;1.756e-01;-2.181e-01;1.250e+00;7.493e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.442420000;1.250e+00;4.163e-01;-5.612e-01;3.330e-01;-4.490e-01;9.133e-01;9.133e-01;1.218e+00;1.756e-01;-2.181e-01;1.218e+00;1.756e-01;-2.181e-01;1.250e+00;7.493e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.443420000;1.250e+00;4.163e-01;-5.613e-01;3.330e-01;-4.490e-01;9.132e-01;9.132e-01;1.218e+00;1.756e-01;-2.182e-01;1.218e+00;1.756e-01;-2.182e-01;1.250e+00;7.493e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.444420000;1.250e+00;4.163e-01;-5.614e-01;3.330e-01;-4.491e-01;9.132e-01;9.132e-01;1.218e+00;1.756e-01;-2.182e-01;1.218e+00;1.756e-01;-2.182e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.445420000;1.250e+00;4.163e-01;-5.615e-01;3.330e-01;-4.492e-01;9.131e-01;9.131e-01;1.218e+00;1.756e-01;-2.183e-01;1.218e+00;1.756e-01;-2.183e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.446420000;1.250e+00;4.163e-01;-5.616e-01;3.330e-01;-4.493e-01;9.130e-01;9.130e-01;1.218e+00;1.756e-01;-2.183e-01;1.218e+00;1.756e-01;-2.183e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.447420000;1.250e+00;4.163e-01;-5.617e-01;3.330e-01;-4.494e-01;9.130e-01;9.130e-01;1.218e+00;1.756e-01;-2.183e-01;1.218e+00;1.756e-01;-2.183e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.448420000;1.250e+00;4.163e-01;-5.618e-01;3.330e-01;-4.494e-01;9.129e-01;9.129e-01;1.218e+00;1.756e-01;-2.184e-01;1.218e+00;1.756e-01;-2.184e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.449420000;1.250e+00;4.163e-01;-5.619e-01;3.330e-01;-4.495e-01;9.129e-01;9.129e-01;1.218e+00;1.756e-01;-2.184e-01;1.218e+00;1.756e-01;-2.184e-01;1.250e+00;7.493e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.450420000;1.250e+00;4.163e-01;-5.620e-01;3.330e-01;-4.496e-01;9.128e-01;9.128e-01;1.218e+00;1.756e-01;-2.184e-01;1.218e+00;1.756e-01;-2.184e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.451420000;1.250e+00;4.163e-01;-5.621e-01;3.330e-01;-4.497e-01;9.128e-01;9.128e-01;1.218e+00;1.756e-01;-2.185e-01;1.218e+00;1.756e-01;-2.185e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.452420000;1.250e+00;4.163e-01;-5.622e-01;3.330e-01;-4.497e-01;9.127e-01;9.127e-01;1.218e+00;1.756e-01;-2.185e-01;1.218e+00;1.756e-01;-2.185e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.453420000;1.250e+00;4.163e-01;-5.623e-01;3.330e-01;-4.498e-01;9.126e-01;9.126e-01;1.218e+00;1.756e-01;-2.186e-01;1.218e+00;1.756e-01;-2.186e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.454420000;1.250e+00;4.163e-01;-5.624e-01;3.330e-01;-4.499e-01;9.126e-01;9.126e-01;1.218e+00;1.756e-01;-2.186e-01;1.218e+00;1.756e-01;-2.186e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.455420000;1.250e+00;4.163e-01;-5.625e-01;3.330e-01;-4.500e-01;9.125e-01;9.125e-01;1.218e+00;1.756e-01;-2.186e-01;1.218e+00;1.756e-01;-2.186e-01;1.250e+00;7.493e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.456420000;1.250e+00;4.163e-01;-5.626e-01;3.330e-01;-4.500e-01;9.125e-01;9.125e-01;1.218e+00;1.756e-01;-2.187e-01;1.218e+00;1.756e-01;-2.187e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.457420000;1.250e+00;4.163e-01;-5.627e-01;3.330e-01;-4.501e-01;9.124e-01;9.124e-01;1.218e+00;1.756e-01;-2.187e-01;1.218e+00;1.756e-01;-2.187e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.458420000;1.250e+00;4.163e-01;-5.627e-01;3.330e-01;-4.502e-01;9.124e-01;9.124e-01;1.218e+00;1.756e-01;-2.188e-01;1.218e+00;1.756e-01;-2.188e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.459420000;1.250e+00;4.163e-01;-5.628e-01;3.330e-01;-4.503e-01;9.123e-01;9.123e-01;1.218e+00;1.756e-01;-2.188e-01;1.218e+00;1.756e-01;-2.188e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.460420000;1.250e+00;4.163e-01;-5.629e-01;3.330e-01;-4.504e-01;9.122e-01;9.122e-01;1.218e+00;1.756e-01;-2.188e-01;1.218e+00;1.756e-01;-2.188e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.461420000;1.250e+00;4.163e-01;-5.630e-01;3.330e-01;-4.504e-01;9.122e-01;9.122e-01;1.218e+00;1.756e-01;-2.189e-01;1.218e+00;1.756e-01;-2.189e-01;1.250e+00;7.493e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.462420000;1.250e+00;4.163e-01;-5.631e-01;3.330e-01;-4.505e-01;9.121e-01;9.121e-01;1.218e+00;1.756e-01;-2.189e-01;1.218e+00;1.756e-01;-2.189e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.463420000;1.250e+00;4.163e-01;-5.632e-01;3.330e-01;-4.506e-01;9.121e-01;9.121e-01;1.218e+00;1.756e-01;-2.189e-01;1.218e+00;1.756e-01;-2.189e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.464420000;1.250e+00;4.163e-01;-5.633e-01;3.330e-01;-4.507e-01;9.120e-01;9.120e-01;1.218e+00;1.756e-01;-2.190e-01;1.218e+00;1.756e-01;-2.190e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.465420000;1.250e+00;4.163e-01;-5.634e-01;3.330e-01;-4.507e-01;9.120e-01;9.120e-01;1.218e+00;1.756e-01;-2.190e-01;1.218e+00;1.756e-01;-2.190e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.466420000;1.250e+00;4.163e-01;-5.635e-01;3.330e-01;-4.508e-01;9.119e-01;9.119e-01;1.218e+00;1.756e-01;-2.191e-01;1.218e+00;1.756e-01;-2.191e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.467420000;1.250e+00;4.163e-01;-5.636e-01;3.330e-01;-4.509e-01;9.118e-01;9.118e-01;1.218e+00;1.756e-01;-2.191e-01;1.218e+00;1.756e-01;-2.191e-01;1.250e+00;7.493e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.468420000;1.250e+00;4.163e-01;-5.637e-01;3.330e-01;-4.510e-01;9.118e-01;9.118e-01;1.218e+00;1.756e-01;-2.191e-01;1.218e+00;1.756e-01;-2.191e-01;1.250e+00;7.493e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.469420000;1.250e+00;4.163e-01;-5.638e-01;3.330e-01;-4.510e-01;9.117e-01;9.117e-01;1.218e+00;1.756e-01;-2.192e-01;1.218e+00;1.756e-01;-2.192e-01;1.250e+00;7.493e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.470420000;1.250e+00;4.163e-01;-5.639e-01;3.330e-01;-4.511e-01;9.117e-01;9.117e-01;1.218e+00;1.756e-01;-2.192e-01;1.218e+00;1.756e-01;-2.192e-01;1.250e+00;7.493e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.471420000;1.250e+00;4.163e-01;-5.640e-01;3.330e-01;-4.512e-01;9.116e-01;9.116e-01;1.218e+00;1.756e-01;-2.192e-01;1.218e+00;1.756e-01;-2.192e-01;1.250e+00;7.493e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.472420000;1.250e+00;4.163e-01;-5.641e-01;3.330e-01;-4.513e-01;9.115e-01;9.115e-01;1.218e+00;1.756e-01;-2.193e-01;1.218e+00;1.756e-01;-2.193e-01;1.250e+00;7.493e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.473420000;1.250e+00;4.163e-01;-5.642e-01;3.330e-01;-4.513e-01;9.115e-01;9.115e-01;1.218e+00;1.756e-01;-2.193e-01;1.218e+00;1.756e-01;-2.193e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.474420000;1.250e+00;4.163e-01;-5.643e-01;3.330e-01;-4.514e-01;9.114e-01;9.114e-01;1.218e+00;1.756e-01;-2.194e-01;1.218e+00;1.756e-01;-2.194e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.475420000;1.250e+00;4.163e-01;-5.644e-01;3.330e-01;-4.515e-01;9.114e-01;9.114e-01;1.218e+00;1.756e-01;-2.194e-01;1.218e+00;1.756e-01;-2.194e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.476420000;1.250e+00;4.163e-01;-5.645e-01;3.330e-01;-4.516e-01;9.113e-01;9.113e-01;1.218e+00;1.756e-01;-2.194e-01;1.218e+00;1.756e-01;-2.194e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.477420000;1.250e+00;4.163e-01;-5.646e-01;3.330e-01;-4.517e-01;9.113e-01;9.113e-01;1.218e+00;1.756e-01;-2.195e-01;1.218e+00;1.756e-01;-2.195e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.478420000;1.250e+00;4.163e-01;-5.647e-01;3.330e-01;-4.517e-01;9.112e-01;9.112e-01;1.218e+00;1.756e-01;-2.195e-01;1.218e+00;1.756e-01;-2.195e-01;1.250e+00;7.493e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.479420000;1.250e+00;4.163e-01;-5.648e-01;3.330e-01;-4.518e-01;9.111e-01;9.111e-01;1.218e+00;1.757e-01;-2.196e-01;1.218e+00;1.757e-01;-2.196e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.480420000;1.250e+00;4.163e-01;-5.649e-01;3.330e-01;-4.519e-01;9.111e-01;9.111e-01;1.218e+00;1.757e-01;-2.196e-01;1.218e+00;1.757e-01;-2.196e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.481420000;1.250e+00;4.163e-01;-5.649e-01;3.330e-01;-4.520e-01;9.110e-01;9.110e-01;1.218e+00;1.757e-01;-2.196e-01;1.218e+00;1.757e-01;-2.196e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.482420000;1.250e+00;4.163e-01;-5.650e-01;3.330e-01;-4.520e-01;9.110e-01;9.110e-01;1.218e+00;1.757e-01;-2.197e-01;1.218e+00;1.757e-01;-2.197e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.483420000;1.250e+00;4.163e-01;-5.651e-01;3.330e-01;-4.521e-01;9.109e-01;9.109e-01;1.218e+00;1.757e-01;-2.197e-01;1.218e+00;1.757e-01;-2.197e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.484420000;1.250e+00;4.163e-01;-5.652e-01;3.330e-01;-4.522e-01;9.109e-01;9.109e-01;1.218e+00;1.757e-01;-2.197e-01;1.218e+00;1.757e-01;-2.197e-01;1.250e+00;7.493e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.485420000;1.250e+00;4.163e-01;-5.653e-01;3.330e-01;-4.523e-01;9.108e-01;9.108e-01;1.218e+00;1.757e-01;-2.198e-01;1.218e+00;1.757e-01;-2.198e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.486420000;1.250e+00;4.163e-01;-5.654e-01;3.330e-01;-4.523e-01;9.107e-01;9.107e-01;1.218e+00;1.757e-01;-2.198e-01;1.218e+00;1.757e-01;-2.198e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.487420000;1.250e+00;4.163e-01;-5.655e-01;3.330e-01;-4.524e-01;9.107e-01;9.107e-01;1.218e+00;1.757e-01;-2.199e-01;1.218e+00;1.757e-01;-2.199e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.488420000;1.250e+00;4.163e-01;-5.656e-01;3.330e-01;-4.525e-01;9.106e-01;9.106e-01;1.218e+00;1.757e-01;-2.199e-01;1.218e+00;1.757e-01;-2.199e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.489420000;1.250e+00;4.163e-01;-5.657e-01;3.330e-01;-4.526e-01;9.106e-01;9.106e-01;1.218e+00;1.757e-01;-2.199e-01;1.218e+00;1.757e-01;-2.199e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.490420000;1.250e+00;4.163e-01;-5.658e-01;3.330e-01;-4.526e-01;9.105e-01;9.105e-01;1.218e+00;1.757e-01;-2.200e-01;1.218e+00;1.757e-01;-2.200e-01;1.250e+00;7.493e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.491420000;1.250e+00;4.163e-01;-5.659e-01;3.330e-01;-4.527e-01;9.105e-01;9.105e-01;1.218e+00;1.757e-01;-2.200e-01;1.218e+00;1.757e-01;-2.200e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.492420000;1.250e+00;4.163e-01;-5.660e-01;3.330e-01;-4.528e-01;9.104e-01;9.104e-01;1.218e+00;1.757e-01;-2.200e-01;1.218e+00;1.757e-01;-2.200e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.493420000;1.250e+00;4.163e-01;-5.661e-01;3.330e-01;-4.529e-01;9.103e-01;9.103e-01;1.218e+00;1.757e-01;-2.201e-01;1.218e+00;1.757e-01;-2.201e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.494420000;1.250e+00;4.163e-01;-5.662e-01;3.330e-01;-4.530e-01;9.103e-01;9.103e-01;1.218e+00;1.757e-01;-2.201e-01;1.218e+00;1.757e-01;-2.201e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.495420000;1.250e+00;4.163e-01;-5.663e-01;3.330e-01;-4.530e-01;9.102e-01;9.102e-01;1.218e+00;1.757e-01;-2.202e-01;1.218e+00;1.757e-01;-2.202e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.496420000;1.250e+00;4.163e-01;-5.664e-01;3.330e-01;-4.531e-01;9.102e-01;9.102e-01;1.218e+00;1.757e-01;-2.202e-01;1.218e+00;1.757e-01;-2.202e-01;1.250e+00;7.493e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.497420000;1.250e+00;4.163e-01;-5.665e-01;3.330e-01;-4.532e-01;9.101e-01;9.101e-01;1.218e+00;1.757e-01;-2.202e-01;1.218e+00;1.757e-01;-2.202e-01;1.250e+00;7.493e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.498420000;1.250e+00;4.163e-01;-5.666e-01;3.330e-01;-4.533e-01;9.101e-01;9.101e-01;1.218e+00;1.757e-01;-2.203e-01;1.218e+00;1.757e-01;-2.203e-01;1.250e+00;7.493e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.499420000;1.250e+00;4.163e-01;-5.667e-01;3.330e-01;-4.533e-01;9.100e-01;9.100e-01;1.218e+00;1.757e-01;-2.203e-01;1.218e+00;1.757e-01;-2.203e-01;1.250e+00;7.493e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.500420000;1.250e+00;4.163e-01;-5.668e-01;3.330e-01;-4.534e-01;9.099e-01;9.099e-01;1.218e+00;1.757e-01;-2.203e-01;1.218e+00;1.757e-01;-2.203e-01;1.250e+00;7.493e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.501420000;1.250e+00;4.163e-01;-5.669e-01;3.330e-01;-4.535e-01;9.099e-01;9.099e-01;1.218e+00;1.757e-01;-2.204e-01;1.218e+00;1.757e-01;-2.204e-01;1.250e+00;7.493e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.502420000;1.250e+00;4.163e-01;-5.670e-01;3.330e-01;-4.536e-01;9.098e-01;9.098e-01;1.218e+00;1.757e-01;-2.204e-01;1.218e+00;1.757e-01;-2.204e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.503420000;1.250e+00;4.163e-01;-5.671e-01;3.330e-01;-4.536e-01;9.098e-01;9.098e-01;1.218e+00;1.757e-01;-2.205e-01;1.218e+00;1.757e-01;-2.205e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.504420000;1.250e+00;4.163e-01;-5.671e-01;3.330e-01;-4.537e-01;9.097e-01;9.097e-01;1.218e+00;1.757e-01;-2.205e-01;1.218e+00;1.757e-01;-2.205e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.505420000;1.250e+00;4.163e-01;-5.672e-01;3.330e-01;-4.538e-01;9.097e-01;9.097e-01;1.218e+00;1.757e-01;-2.205e-01;1.218e+00;1.757e-01;-2.205e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.506420000;1.250e+00;4.163e-01;-5.673e-01;3.330e-01;-4.539e-01;9.096e-01;9.096e-01;1.218e+00;1.757e-01;-2.206e-01;1.218e+00;1.757e-01;-2.206e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.507420000;1.250e+00;4.163e-01;-5.674e-01;3.330e-01;-4.539e-01;9.095e-01;9.095e-01;1.218e+00;1.757e-01;-2.206e-01;1.218e+00;1.757e-01;-2.206e-01;1.250e+00;7.493e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.508420000;1.250e+00;4.163e-01;-5.675e-01;3.330e-01;-4.540e-01;9.095e-01;9.095e-01;1.217e+00;1.757e-01;-2.207e-01;1.217e+00;1.757e-01;-2.207e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.509420000;1.250e+00;4.163e-01;-5.676e-01;3.330e-01;-4.541e-01;9.094e-01;9.094e-01;1.217e+00;1.757e-01;-2.207e-01;1.217e+00;1.757e-01;-2.207e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.510420000;1.250e+00;4.163e-01;-5.677e-01;3.330e-01;-4.542e-01;9.094e-01;9.094e-01;1.217e+00;1.757e-01;-2.207e-01;1.217e+00;1.757e-01;-2.207e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.511420000;1.250e+00;4.163e-01;-5.678e-01;3.330e-01;-4.543e-01;9.093e-01;9.093e-01;1.217e+00;1.757e-01;-2.208e-01;1.217e+00;1.757e-01;-2.208e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.512420000;1.250e+00;4.163e-01;-5.679e-01;3.330e-01;-4.543e-01;9.093e-01;9.093e-01;1.217e+00;1.757e-01;-2.208e-01;1.217e+00;1.757e-01;-2.208e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.513420000;1.250e+00;4.163e-01;-5.680e-01;3.330e-01;-4.544e-01;9.092e-01;9.092e-01;1.217e+00;1.757e-01;-2.208e-01;1.217e+00;1.757e-01;-2.208e-01;1.250e+00;7.493e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.514420000;1.250e+00;4.163e-01;-5.681e-01;3.330e-01;-4.545e-01;9.091e-01;9.091e-01;1.217e+00;1.757e-01;-2.209e-01;1.217e+00;1.757e-01;-2.209e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.515420000;1.250e+00;4.163e-01;-5.682e-01;3.330e-01;-4.546e-01;9.091e-01;9.091e-01;1.217e+00;1.757e-01;-2.209e-01;1.217e+00;1.757e-01;-2.209e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.516420000;1.250e+00;4.163e-01;-5.683e-01;3.330e-01;-4.546e-01;9.090e-01;9.090e-01;1.217e+00;1.757e-01;-2.210e-01;1.217e+00;1.757e-01;-2.210e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.517420000;1.250e+00;4.163e-01;-5.684e-01;3.330e-01;-4.547e-01;9.090e-01;9.090e-01;1.217e+00;1.757e-01;-2.210e-01;1.217e+00;1.757e-01;-2.210e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.518323000;1.250e+00;4.163e-01;-5.685e-01;3.330e-01;-4.548e-01;9.089e-01;9.089e-01;1.217e+00;1.757e-01;-2.210e-01;1.217e+00;1.757e-01;-2.210e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.518835000;1.250e+00;4.163e-01;-5.685e-01;3.330e-01;-4.548e-01;9.089e-01;9.089e-01;1.217e+00;1.757e-01;-2.210e-01;1.217e+00;1.757e-01;-2.210e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.519347000;1.250e+00;4.163e-01;-5.686e-01;3.330e-01;-4.549e-01;9.089e-01;9.089e-01;1.217e+00;1.757e-01;-2.211e-01;1.217e+00;1.757e-01;-2.211e-01;1.250e+00;7.493e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.520347000;1.250e+00;4.163e-01;-5.687e-01;3.330e-01;-4.549e-01;9.088e-01;9.088e-01;1.217e+00;1.757e-01;-2.211e-01;1.217e+00;1.757e-01;-2.211e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.521347000;1.250e+00;4.163e-01;-5.688e-01;3.330e-01;-4.550e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.211e-01;1.217e+00;1.757e-01;-2.211e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.521816000;1.250e+00;4.163e-01;-5.688e-01;3.330e-01;-4.550e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.521848000;1.250e+00;4.163e-01;-5.688e-01;3.330e-01;-4.550e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.521880000;1.250e+00;4.163e-01;-5.688e-01;3.330e-01;-4.551e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.522072000;1.250e+00;4.163e-01;-5.688e-01;3.330e-01;-4.551e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.522328000;1.250e+00;4.163e-01;-5.689e-01;3.330e-01;-4.551e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.522840000;1.250e+00;4.163e-01;-5.689e-01;3.330e-01;-4.551e-01;9.087e-01;9.087e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.523840000;1.250e+00;4.163e-01;-5.690e-01;3.330e-01;-4.552e-01;9.086e-01;9.086e-01;1.217e+00;1.757e-01;-2.212e-01;1.217e+00;1.757e-01;-2.212e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.524840000;1.250e+00;4.163e-01;-5.691e-01;3.330e-01;-4.553e-01;9.085e-01;9.085e-01;1.217e+00;1.757e-01;-2.213e-01;1.217e+00;1.757e-01;-2.213e-01;1.250e+00;7.493e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.525840000;1.250e+00;4.163e-01;-5.692e-01;3.330e-01;-4.554e-01;9.085e-01;9.085e-01;1.217e+00;1.757e-01;-2.213e-01;1.217e+00;1.757e-01;-2.213e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.526840000;1.250e+00;4.163e-01;-5.693e-01;3.330e-01;-4.554e-01;9.084e-01;9.084e-01;1.217e+00;1.757e-01;-2.214e-01;1.217e+00;1.757e-01;-2.214e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.527840000;1.250e+00;4.163e-01;-5.694e-01;3.330e-01;-4.555e-01;9.084e-01;9.084e-01;1.217e+00;1.757e-01;-2.214e-01;1.217e+00;1.757e-01;-2.214e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.528840000;1.250e+00;4.163e-01;-5.695e-01;3.330e-01;-4.556e-01;9.083e-01;9.083e-01;1.217e+00;1.757e-01;-2.214e-01;1.217e+00;1.757e-01;-2.214e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.529840000;1.250e+00;4.163e-01;-5.696e-01;3.330e-01;-4.557e-01;9.083e-01;9.083e-01;1.217e+00;1.757e-01;-2.215e-01;1.217e+00;1.757e-01;-2.215e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.530840000;1.250e+00;4.163e-01;-5.697e-01;3.330e-01;-4.557e-01;9.082e-01;9.082e-01;1.217e+00;1.757e-01;-2.215e-01;1.217e+00;1.757e-01;-2.215e-01;1.250e+00;7.493e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.531840000;1.250e+00;4.163e-01;-5.698e-01;3.330e-01;-4.558e-01;9.081e-01;9.081e-01;1.217e+00;1.757e-01;-2.215e-01;1.217e+00;1.757e-01;-2.215e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.532840000;1.250e+00;4.163e-01;-5.699e-01;3.330e-01;-4.559e-01;9.081e-01;9.081e-01;1.217e+00;1.757e-01;-2.216e-01;1.217e+00;1.757e-01;-2.216e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.533840000;1.250e+00;4.163e-01;-5.700e-01;3.330e-01;-4.560e-01;9.080e-01;9.080e-01;1.217e+00;1.757e-01;-2.216e-01;1.217e+00;1.757e-01;-2.216e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.534840000;1.250e+00;4.163e-01;-5.700e-01;3.330e-01;-4.560e-01;9.080e-01;9.080e-01;1.217e+00;1.757e-01;-2.217e-01;1.217e+00;1.757e-01;-2.217e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.535840000;1.250e+00;4.163e-01;-5.701e-01;3.330e-01;-4.561e-01;9.079e-01;9.079e-01;1.217e+00;1.757e-01;-2.217e-01;1.217e+00;1.757e-01;-2.217e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.536840000;1.250e+00;4.163e-01;-5.702e-01;3.330e-01;-4.562e-01;9.079e-01;9.079e-01;1.217e+00;1.757e-01;-2.217e-01;1.217e+00;1.757e-01;-2.217e-01;1.250e+00;7.493e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.537840000;1.250e+00;4.163e-01;-5.703e-01;3.330e-01;-4.563e-01;9.078e-01;9.078e-01;1.217e+00;1.757e-01;-2.218e-01;1.217e+00;1.757e-01;-2.218e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.538840000;1.250e+00;4.163e-01;-5.704e-01;3.330e-01;-4.563e-01;9.077e-01;9.077e-01;1.217e+00;1.757e-01;-2.218e-01;1.217e+00;1.757e-01;-2.218e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.539840000;1.250e+00;4.163e-01;-5.705e-01;3.330e-01;-4.564e-01;9.077e-01;9.077e-01;1.217e+00;1.757e-01;-2.218e-01;1.217e+00;1.757e-01;-2.218e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.540840000;1.250e+00;4.163e-01;-5.706e-01;3.330e-01;-4.565e-01;9.076e-01;9.076e-01;1.217e+00;1.757e-01;-2.219e-01;1.217e+00;1.757e-01;-2.219e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.541840000;1.250e+00;4.163e-01;-5.707e-01;3.330e-01;-4.566e-01;9.076e-01;9.076e-01;1.217e+00;1.757e-01;-2.219e-01;1.217e+00;1.757e-01;-2.219e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.542840000;1.250e+00;4.163e-01;-5.708e-01;3.330e-01;-4.566e-01;9.075e-01;9.075e-01;1.217e+00;1.758e-01;-2.220e-01;1.217e+00;1.758e-01;-2.220e-01;1.250e+00;7.493e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.543840000;1.250e+00;4.163e-01;-5.709e-01;3.330e-01;-4.567e-01;9.075e-01;9.075e-01;1.217e+00;1.758e-01;-2.220e-01;1.217e+00;1.758e-01;-2.220e-01;1.250e+00;7.493e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.544840000;1.250e+00;4.163e-01;-5.710e-01;3.330e-01;-4.568e-01;9.074e-01;9.074e-01;1.217e+00;1.758e-01;-2.220e-01;1.217e+00;1.758e-01;-2.220e-01;1.250e+00;7.493e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.545840000;1.250e+00;4.163e-01;-5.711e-01;3.330e-01;-4.569e-01;9.073e-01;9.073e-01;1.217e+00;1.758e-01;-2.221e-01;1.217e+00;1.758e-01;-2.221e-01;1.250e+00;7.493e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.546840000;1.250e+00;4.163e-01;-5.712e-01;3.330e-01;-4.570e-01;9.073e-01;9.073e-01;1.217e+00;1.758e-01;-2.221e-01;1.217e+00;1.758e-01;-2.221e-01;1.250e+00;7.493e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.547840000;1.250e+00;4.163e-01;-5.713e-01;3.330e-01;-4.570e-01;9.072e-01;9.072e-01;1.217e+00;1.758e-01;-2.221e-01;1.217e+00;1.758e-01;-2.221e-01;1.250e+00;7.493e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.548840000;1.250e+00;4.163e-01;-5.714e-01;3.330e-01;-4.571e-01;9.072e-01;9.072e-01;1.217e+00;1.758e-01;-2.222e-01;1.217e+00;1.758e-01;-2.222e-01;1.250e+00;7.494e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.549840000;1.250e+00;4.163e-01;-5.715e-01;3.330e-01;-4.572e-01;9.071e-01;9.071e-01;1.217e+00;1.758e-01;-2.222e-01;1.217e+00;1.758e-01;-2.222e-01;1.250e+00;7.494e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.550840000;1.250e+00;4.163e-01;-5.716e-01;3.330e-01;-4.573e-01;9.071e-01;9.071e-01;1.217e+00;1.758e-01;-2.223e-01;1.217e+00;1.758e-01;-2.223e-01;1.250e+00;7.494e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.551840000;1.250e+00;4.163e-01;-5.717e-01;3.330e-01;-4.573e-01;9.070e-01;9.070e-01;1.217e+00;1.758e-01;-2.223e-01;1.217e+00;1.758e-01;-2.223e-01;1.250e+00;7.494e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.552840000;1.250e+00;4.163e-01;-5.718e-01;3.330e-01;-4.574e-01;9.069e-01;9.069e-01;1.217e+00;1.758e-01;-2.223e-01;1.217e+00;1.758e-01;-2.223e-01;1.250e+00;7.494e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.553840000;1.250e+00;4.163e-01;-5.719e-01;3.330e-01;-4.575e-01;9.069e-01;9.069e-01;1.217e+00;1.758e-01;-2.224e-01;1.217e+00;1.758e-01;-2.224e-01;1.250e+00;7.494e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.554840000;1.250e+00;4.163e-01;-5.720e-01;3.330e-01;-4.576e-01;9.068e-01;9.068e-01;1.217e+00;1.758e-01;-2.224e-01;1.217e+00;1.758e-01;-2.224e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.555840000;1.250e+00;4.163e-01;-5.721e-01;3.330e-01;-4.576e-01;9.068e-01;9.068e-01;1.217e+00;1.758e-01;-2.225e-01;1.217e+00;1.758e-01;-2.225e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.556840000;1.250e+00;4.163e-01;-5.721e-01;3.330e-01;-4.577e-01;9.067e-01;9.067e-01;1.217e+00;1.758e-01;-2.225e-01;1.217e+00;1.758e-01;-2.225e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.557840000;1.250e+00;4.163e-01;-5.722e-01;3.330e-01;-4.578e-01;9.067e-01;9.067e-01;1.217e+00;1.758e-01;-2.225e-01;1.217e+00;1.758e-01;-2.225e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.558840000;1.250e+00;4.163e-01;-5.723e-01;3.330e-01;-4.579e-01;9.066e-01;9.066e-01;1.217e+00;1.758e-01;-2.226e-01;1.217e+00;1.758e-01;-2.226e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.559840000;1.250e+00;4.163e-01;-5.724e-01;3.330e-01;-4.579e-01;9.065e-01;9.065e-01;1.217e+00;1.758e-01;-2.226e-01;1.217e+00;1.758e-01;-2.226e-01;1.250e+00;7.494e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.560840000;1.250e+00;4.163e-01;-5.725e-01;3.331e-01;-4.580e-01;9.065e-01;9.065e-01;1.217e+00;1.758e-01;-2.226e-01;1.217e+00;1.758e-01;-2.226e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.561840000;1.250e+00;4.163e-01;-5.726e-01;3.331e-01;-4.581e-01;9.064e-01;9.064e-01;1.217e+00;1.758e-01;-2.227e-01;1.217e+00;1.758e-01;-2.227e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.562840000;1.250e+00;4.163e-01;-5.727e-01;3.331e-01;-4.582e-01;9.064e-01;9.064e-01;1.217e+00;1.758e-01;-2.227e-01;1.217e+00;1.758e-01;-2.227e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.563840000;1.250e+00;4.163e-01;-5.728e-01;3.331e-01;-4.582e-01;9.063e-01;9.063e-01;1.217e+00;1.758e-01;-2.228e-01;1.217e+00;1.758e-01;-2.228e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.564840000;1.250e+00;4.163e-01;-5.729e-01;3.331e-01;-4.583e-01;9.063e-01;9.063e-01;1.217e+00;1.758e-01;-2.228e-01;1.217e+00;1.758e-01;-2.228e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.565840000;1.250e+00;4.163e-01;-5.730e-01;3.331e-01;-4.584e-01;9.062e-01;9.062e-01;1.217e+00;1.758e-01;-2.228e-01;1.217e+00;1.758e-01;-2.228e-01;1.250e+00;7.494e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.566840000;1.250e+00;4.163e-01;-5.731e-01;3.331e-01;-4.585e-01;9.061e-01;9.061e-01;1.217e+00;1.758e-01;-2.229e-01;1.217e+00;1.758e-01;-2.229e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.567840000;1.250e+00;4.163e-01;-5.732e-01;3.331e-01;-4.586e-01;9.061e-01;9.061e-01;1.217e+00;1.758e-01;-2.229e-01;1.217e+00;1.758e-01;-2.229e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.568840000;1.250e+00;4.163e-01;-5.733e-01;3.331e-01;-4.586e-01;9.060e-01;9.060e-01;1.217e+00;1.758e-01;-2.229e-01;1.217e+00;1.758e-01;-2.229e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.569840000;1.250e+00;4.163e-01;-5.734e-01;3.331e-01;-4.587e-01;9.060e-01;9.060e-01;1.217e+00;1.758e-01;-2.230e-01;1.217e+00;1.758e-01;-2.230e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.570840000;1.250e+00;4.163e-01;-5.735e-01;3.331e-01;-4.588e-01;9.059e-01;9.059e-01;1.217e+00;1.758e-01;-2.230e-01;1.217e+00;1.758e-01;-2.230e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.571840000;1.250e+00;4.163e-01;-5.736e-01;3.331e-01;-4.589e-01;9.059e-01;9.059e-01;1.217e+00;1.758e-01;-2.231e-01;1.217e+00;1.758e-01;-2.231e-01;1.250e+00;7.494e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.572840000;1.250e+00;4.163e-01;-5.737e-01;3.331e-01;-4.589e-01;9.058e-01;9.058e-01;1.217e+00;1.758e-01;-2.231e-01;1.217e+00;1.758e-01;-2.231e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.573840000;1.250e+00;4.163e-01;-5.738e-01;3.331e-01;-4.590e-01;9.057e-01;9.057e-01;1.217e+00;1.758e-01;-2.231e-01;1.217e+00;1.758e-01;-2.231e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.574840000;1.250e+00;4.163e-01;-5.739e-01;3.331e-01;-4.591e-01;9.057e-01;9.057e-01;1.217e+00;1.758e-01;-2.232e-01;1.217e+00;1.758e-01;-2.232e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.575840000;1.250e+00;4.163e-01;-5.740e-01;3.331e-01;-4.592e-01;9.056e-01;9.056e-01;1.217e+00;1.758e-01;-2.232e-01;1.217e+00;1.758e-01;-2.232e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.576840000;1.250e+00;4.163e-01;-5.740e-01;3.331e-01;-4.592e-01;9.056e-01;9.056e-01;1.217e+00;1.758e-01;-2.232e-01;1.217e+00;1.758e-01;-2.232e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.577840000;1.250e+00;4.163e-01;-5.741e-01;3.331e-01;-4.593e-01;9.055e-01;9.055e-01;1.217e+00;1.758e-01;-2.233e-01;1.217e+00;1.758e-01;-2.233e-01;1.250e+00;7.494e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.578840000;1.250e+00;4.163e-01;-5.742e-01;3.331e-01;-4.594e-01;9.055e-01;9.055e-01;1.217e+00;1.758e-01;-2.233e-01;1.217e+00;1.758e-01;-2.233e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.579840000;1.250e+00;4.163e-01;-5.743e-01;3.331e-01;-4.595e-01;9.054e-01;9.054e-01;1.217e+00;1.758e-01;-2.234e-01;1.217e+00;1.758e-01;-2.234e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.580840000;1.250e+00;4.163e-01;-5.744e-01;3.331e-01;-4.595e-01;9.053e-01;9.053e-01;1.217e+00;1.758e-01;-2.234e-01;1.217e+00;1.758e-01;-2.234e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.581840000;1.250e+00;4.163e-01;-5.745e-01;3.331e-01;-4.596e-01;9.053e-01;9.053e-01;1.217e+00;1.758e-01;-2.234e-01;1.217e+00;1.758e-01;-2.234e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
