time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.582840000;1.250e+00;4.163e-01;-5.746e-01;3.331e-01;-4.597e-01;9.052e-01;9.052e-01;1.217e+00;1.758e-01;-2.235e-01;1.217e+00;1.758e-01;-2.235e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.583840000;1.250e+00;4.163e-01;-5.747e-01;3.331e-01;-4.598e-01;9.052e-01;9.052e-01;1.217e+00;1.758e-01;-2.235e-01;1.217e+00;1.758e-01;-2.235e-01;1.250e+00;7.494e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.584840000;1.250e+00;4.163e-01;-5.748e-01;3.331e-01;-4.598e-01;9.051e-01;9.051e-01;1.217e+00;1.758e-01;-2.235e-01;1.217e+00;1.758e-01;-2.235e-01;1.250e+00;7.494e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.585840000;1.250e+00;4.163e-01;-5.749e-01;3.331e-01;-4.599e-01;9.051e-01;9.051e-01;1.217e+00;1.758e-01;-2.236e-01;1.217e+00;1.758e-01;-2.236e-01;1.250e+00;7.494e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.586840000;1.250e+00;4.163e-01;-5.750e-01;3.331e-01;-4.600e-01;9.050e-01;9.050e-01;1.217e+00;1.758e-01;-2.236e-01;1.217e+00;1.758e-01;-2.236e-01;1.250e+00;7.494e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.587840000;1.250e+00;4.163e-01;-5.751e-01;3.331e-01;-4.601e-01;9.049e-01;9.049e-01;1.217e+00;1.758e-01;-2.237e-01;1.217e+00;1.758e-01;-2.237e-01;1.250e+00;7.494e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.588840000;1.250e+00;4.163e-01;-5.752e-01;3.331e-01;-4.602e-01;9.049e-01;9.049e-01;1.217e+00;1.758e-01;-2.237e-01;1.217e+00;1.758e-01;-2.237e-01;1.250e+00;7.494e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.589840000;1.250e+00;4.163e-01;-5.753e-01;3.331e-01;-4.602e-01;9.048e-01;9.048e-01;1.217e+00;1.758e-01;-2.237e-01;1.217e+00;1.758e-01;-2.237e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.590840000;1.250e+00;4.163e-01;-5.754e-01;3.331e-01;-4.603e-01;9.048e-01;9.048e-01;1.217e+00;1.758e-01;-2.238e-01;1.217e+00;1.758e-01;-2.238e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.591840000;1.250e+00;4.163e-01;-5.755e-01;3.331e-01;-4.604e-01;9.047e-01;9.047e-01;1.217e+00;1.758e-01;-2.238e-01;1.217e+00;1.758e-01;-2.238e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.592840000;1.250e+00;4.163e-01;-5.756e-01;3.331e-01;-4.605e-01;9.047e-01;9.047e-01;1.217e+00;1.758e-01;-2.239e-01;1.217e+00;1.758e-01;-2.239e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.593840000;1.250e+00;4.163e-01;-5.757e-01;3.331e-01;-4.605e-01;9.046e-01;9.046e-01;1.217e+00;1.758e-01;-2.239e-01;1.217e+00;1.758e-01;-2.239e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.594840000;1.250e+00;4.163e-01;-5.758e-01;3.331e-01;-4.606e-01;9.045e-01;9.045e-01;1.217e+00;1.758e-01;-2.239e-01;1.217e+00;1.758e-01;-2.239e-01;1.250e+00;7.494e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.595840000;1.250e+00;4.163e-01;-5.759e-01;3.331e-01;-4.607e-01;9.045e-01;9.045e-01;1.217e+00;1.758e-01;-2.240e-01;1.217e+00;1.758e-01;-2.240e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.596840000;1.250e+00;4.163e-01;-5.760e-01;3.331e-01;-4.608e-01;9.044e-01;9.044e-01;1.217e+00;1.758e-01;-2.240e-01;1.217e+00;1.758e-01;-2.240e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.597840000;1.250e+00;4.163e-01;-5.760e-01;3.331e-01;-4.608e-01;9.044e-01;9.044e-01;1.217e+00;1.758e-01;-2.240e-01;1.217e+00;1.758e-01;-2.240e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.598840000;1.250e+00;4.163e-01;-5.761e-01;3.331e-01;-4.609e-01;9.043e-01;9.043e-01;1.217e+00;1.758e-01;-2.241e-01;1.217e+00;1.758e-01;-2.241e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.599840000;1.250e+00;4.163e-01;-5.762e-01;3.331e-01;-4.610e-01;9.043e-01;9.043e-01;1.217e+00;1.758e-01;-2.241e-01;1.217e+00;1.758e-01;-2.241e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.600840000;1.250e+00;4.163e-01;-5.763e-01;3.331e-01;-4.611e-01;9.042e-01;9.042e-01;1.217e+00;1.758e-01;-2.242e-01;1.217e+00;1.758e-01;-2.242e-01;1.250e+00;7.494e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.601840000;1.250e+00;4.163e-01;-5.764e-01;3.331e-01;-4.611e-01;9.041e-01;9.041e-01;1.217e+00;1.758e-01;-2.242e-01;1.217e+00;1.758e-01;-2.242e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.602840000;1.250e+00;4.163e-01;-5.765e-01;3.331e-01;-4.612e-01;9.041e-01;9.041e-01;1.217e+00;1.758e-01;-2.242e-01;1.217e+00;1.758e-01;-2.242e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.603840000;1.250e+00;4.163e-01;-5.766e-01;3.331e-01;-4.613e-01;9.040e-01;9.040e-01;1.217e+00;1.758e-01;-2.243e-01;1.217e+00;1.758e-01;-2.243e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.604840000;1.250e+00;4.163e-01;-5.767e-01;3.331e-01;-4.614e-01;9.040e-01;9.040e-01;1.217e+00;1.759e-01;-2.243e-01;1.217e+00;1.759e-01;-2.243e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.605840000;1.250e+00;4.163e-01;-5.768e-01;3.331e-01;-4.614e-01;9.039e-01;9.039e-01;1.217e+00;1.759e-01;-2.243e-01;1.217e+00;1.759e-01;-2.243e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.606840000;1.250e+00;4.163e-01;-5.769e-01;3.331e-01;-4.615e-01;9.039e-01;9.039e-01;1.217e+00;1.759e-01;-2.244e-01;1.217e+00;1.759e-01;-2.244e-01;1.250e+00;7.494e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.607840000;1.250e+00;4.163e-01;-5.770e-01;3.331e-01;-4.616e-01;9.038e-01;9.038e-01;1.217e+00;1.759e-01;-2.244e-01;1.217e+00;1.759e-01;-2.244e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.608840000;1.250e+00;4.163e-01;-5.771e-01;3.331e-01;-4.617e-01;9.037e-01;9.037e-01;1.217e+00;1.759e-01;-2.245e-01;1.217e+00;1.759e-01;-2.245e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.609840000;1.250e+00;4.163e-01;-5.772e-01;3.331e-01;-4.617e-01;9.037e-01;9.037e-01;1.217e+00;1.759e-01;-2.245e-01;1.217e+00;1.759e-01;-2.245e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.610840000;1.250e+00;4.163e-01;-5.773e-01;3.331e-01;-4.618e-01;9.036e-01;9.036e-01;1.217e+00;1.759e-01;-2.245e-01;1.217e+00;1.759e-01;-2.245e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.611840000;1.250e+00;4.163e-01;-5.774e-01;3.331e-01;-4.619e-01;9.036e-01;9.036e-01;1.217e+00;1.759e-01;-2.246e-01;1.217e+00;1.759e-01;-2.246e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.612840000;1.250e+00;4.163e-01;-5.775e-01;3.331e-01;-4.620e-01;9.035e-01;9.035e-01;1.217e+00;1.759e-01;-2.246e-01;1.217e+00;1.759e-01;-2.246e-01;1.250e+00;7.494e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.613840000;1.250e+00;4.163e-01;-5.776e-01;3.331e-01;-4.621e-01;9.035e-01;9.035e-01;1.217e+00;1.759e-01;-2.246e-01;1.217e+00;1.759e-01;-2.246e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.614840000;1.250e+00;4.163e-01;-5.777e-01;3.331e-01;-4.621e-01;9.034e-01;9.034e-01;1.217e+00;1.759e-01;-2.247e-01;1.217e+00;1.759e-01;-2.247e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.615840000;1.250e+00;4.163e-01;-5.778e-01;3.331e-01;-4.622e-01;9.033e-01;9.033e-01;1.217e+00;1.759e-01;-2.247e-01;1.217e+00;1.759e-01;-2.247e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.616840000;1.250e+00;4.163e-01;-5.779e-01;3.331e-01;-4.623e-01;9.033e-01;9.033e-01;1.217e+00;1.759e-01;-2.248e-01;1.217e+00;1.759e-01;-2.248e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.617840000;1.250e+00;4.163e-01;-5.779e-01;3.331e-01;-4.624e-01;9.032e-01;9.032e-01;1.217e+00;1.759e-01;-2.248e-01;1.217e+00;1.759e-01;-2.248e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.618840000;1.250e+00;4.163e-01;-5.780e-01;3.331e-01;-4.624e-01;9.032e-01;9.032e-01;1.217e+00;1.759e-01;-2.248e-01;1.217e+00;1.759e-01;-2.248e-01;1.250e+00;7.494e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.619840000;1.250e+00;4.163e-01;-5.781e-01;3.331e-01;-4.625e-01;9.031e-01;9.031e-01;1.217e+00;1.759e-01;-2.249e-01;1.217e+00;1.759e-01;-2.249e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.620840000;1.250e+00;4.163e-01;-5.782e-01;3.331e-01;-4.626e-01;9.031e-01;9.031e-01;1.217e+00;1.759e-01;-2.249e-01;1.217e+00;1.759e-01;-2.249e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.621840000;1.250e+00;4.164e-01;-5.783e-01;3.331e-01;-4.627e-01;9.030e-01;9.030e-01;1.217e+00;1.759e-01;-2.249e-01;1.217e+00;1.759e-01;-2.249e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.622840000;1.250e+00;4.164e-01;-5.784e-01;3.331e-01;-4.627e-01;9.029e-01;9.029e-01;1.217e+00;1.759e-01;-2.250e-01;1.217e+00;1.759e-01;-2.250e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.623840000;1.250e+00;4.164e-01;-5.785e-01;3.331e-01;-4.628e-01;9.029e-01;9.029e-01;1.217e+00;1.759e-01;-2.250e-01;1.217e+00;1.759e-01;-2.250e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.624840000;1.250e+00;4.164e-01;-5.786e-01;3.331e-01;-4.629e-01;9.028e-01;9.028e-01;1.217e+00;1.759e-01;-2.251e-01;1.217e+00;1.759e-01;-2.251e-01;1.250e+00;7.494e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.625840000;1.250e+00;4.164e-01;-5.787e-01;3.331e-01;-4.630e-01;9.028e-01;9.028e-01;1.217e+00;1.759e-01;-2.251e-01;1.217e+00;1.759e-01;-2.251e-01;1.250e+00;7.494e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.626840000;1.250e+00;4.164e-01;-5.788e-01;3.331e-01;-4.630e-01;9.027e-01;9.027e-01;1.217e+00;1.759e-01;-2.251e-01;1.217e+00;1.759e-01;-2.251e-01;1.250e+00;7.494e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.627840000;1.250e+00;4.164e-01;-5.789e-01;3.331e-01;-4.631e-01;9.027e-01;9.027e-01;1.217e+00;1.759e-01;-2.252e-01;1.217e+00;1.759e-01;-2.252e-01;1.250e+00;7.494e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.628840000;1.250e+00;4.164e-01;-5.790e-01;3.331e-01;-4.632e-01;9.026e-01;9.026e-01;1.217e+00;1.759e-01;-2.252e-01;1.217e+00;1.759e-01;-2.252e-01;1.250e+00;7.494e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.629840000;1.250e+00;4.164e-01;-5.791e-01;3.331e-01;-4.633e-01;9.025e-01;9.025e-01;1.217e+00;1.759e-01;-2.252e-01;1.217e+00;1.759e-01;-2.252e-01;1.250e+00;7.494e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.630840000;1.250e+00;4.164e-01;-5.792e-01;3.331e-01;-4.633e-01;9.025e-01;9.025e-01;1.217e+00;1.759e-01;-2.253e-01;1.217e+00;1.759e-01;-2.253e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.631840000;1.250e+00;4.164e-01;-5.793e-01;3.331e-01;-4.634e-01;9.024e-01;9.024e-01;1.217e+00;1.759e-01;-2.253e-01;1.217e+00;1.759e-01;-2.253e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.632840000;1.250e+00;4.164e-01;-5.794e-01;3.331e-01;-4.635e-01;9.024e-01;9.024e-01;1.217e+00;1.759e-01;-2.254e-01;1.217e+00;1.759e-01;-2.254e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.633840000;1.250e+00;4.164e-01;-5.795e-01;3.331e-01;-4.636e-01;9.023e-01;9.023e-01;1.217e+00;1.759e-01;-2.254e-01;1.217e+00;1.759e-01;-2.254e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.634840000;1.250e+00;4.164e-01;-5.796e-01;3.331e-01;-4.636e-01;9.023e-01;9.023e-01;1.217e+00;1.759e-01;-2.254e-01;1.217e+00;1.759e-01;-2.254e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.635840000;1.250e+00;4.164e-01;-5.797e-01;3.331e-01;-4.637e-01;9.022e-01;9.022e-01;1.217e+00;1.759e-01;-2.255e-01;1.217e+00;1.759e-01;-2.255e-01;1.250e+00;7.494e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.636840000;1.250e+00;4.164e-01;-5.797e-01;3.331e-01;-4.638e-01;9.022e-01;9.022e-01;1.217e+00;1.759e-01;-2.255e-01;1.217e+00;1.759e-01;-2.255e-01;1.250e+00;7.494e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.637840000;1.250e+00;4.164e-01;-5.798e-01;3.331e-01;-4.639e-01;9.021e-01;9.021e-01;1.217e+00;1.759e-01;-2.255e-01;1.217e+00;1.759e-01;-2.255e-01;1.250e+00;7.494e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.638840000;1.250e+00;4.164e-01;-5.799e-01;3.331e-01;-4.640e-01;9.020e-01;9.020e-01;1.217e+00;1.759e-01;-2.256e-01;1.217e+00;1.759e-01;-2.256e-01;1.250e+00;7.494e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.639840000;1.250e+00;4.164e-01;-5.800e-01;3.331e-01;-4.640e-01;9.020e-01;9.020e-01;1.217e+00;1.759e-01;-2.256e-01;1.217e+00;1.759e-01;-2.256e-01;1.250e+00;7.494e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.640840000;1.250e+00;4.164e-01;-5.801e-01;3.331e-01;-4.641e-01;9.019e-01;9.019e-01;1.217e+00;1.759e-01;-2.257e-01;1.217e+00;1.759e-01;-2.257e-01;1.250e+00;7.495e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.641840000;1.250e+00;4.164e-01;-5.802e-01;3.331e-01;-4.642e-01;9.019e-01;9.019e-01;1.217e+00;1.759e-01;-2.257e-01;1.217e+00;1.759e-01;-2.257e-01;1.250e+00;7.495e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.642840000;1.250e+00;4.164e-01;-5.803e-01;3.331e-01;-4.643e-01;9.018e-01;9.018e-01;1.217e+00;1.759e-01;-2.257e-01;1.217e+00;1.759e-01;-2.257e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.643840000;1.250e+00;4.164e-01;-5.804e-01;3.331e-01;-4.643e-01;9.018e-01;9.018e-01;1.217e+00;1.759e-01;-2.258e-01;1.217e+00;1.759e-01;-2.258e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.644840000;1.250e+00;4.164e-01;-5.805e-01;3.331e-01;-4.644e-01;9.017e-01;9.017e-01;1.217e+00;1.759e-01;-2.258e-01;1.217e+00;1.759e-01;-2.258e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.645840000;1.250e+00;4.164e-01;-5.806e-01;3.331e-01;-4.645e-01;9.016e-01;9.016e-01;1.217e+00;1.759e-01;-2.259e-01;1.217e+00;1.759e-01;-2.259e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.646840000;1.250e+00;4.164e-01;-5.807e-01;3.331e-01;-4.646e-01;9.016e-01;9.016e-01;1.217e+00;1.759e-01;-2.259e-01;1.217e+00;1.759e-01;-2.259e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.647840000;1.250e+00;4.164e-01;-5.808e-01;3.331e-01;-4.646e-01;9.015e-01;9.015e-01;1.217e+00;1.759e-01;-2.259e-01;1.217e+00;1.759e-01;-2.259e-01;1.250e+00;7.495e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.648840000;1.250e+00;4.164e-01;-5.809e-01;3.331e-01;-4.647e-01;9.015e-01;9.015e-01;1.217e+00;1.759e-01;-2.260e-01;1.217e+00;1.759e-01;-2.260e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.649840000;1.250e+00;4.164e-01;-5.810e-01;3.331e-01;-4.648e-01;9.014e-01;9.014e-01;1.217e+00;1.759e-01;-2.260e-01;1.217e+00;1.759e-01;-2.260e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.650840000;1.250e+00;4.164e-01;-5.811e-01;3.331e-01;-4.649e-01;9.014e-01;9.014e-01;1.217e+00;1.759e-01;-2.260e-01;1.217e+00;1.759e-01;-2.260e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.651840000;1.250e+00;4.164e-01;-5.812e-01;3.331e-01;-4.649e-01;9.013e-01;9.013e-01;1.217e+00;1.759e-01;-2.261e-01;1.217e+00;1.759e-01;-2.261e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.652840000;1.250e+00;4.164e-01;-5.813e-01;3.331e-01;-4.650e-01;9.012e-01;9.012e-01;1.217e+00;1.759e-01;-2.261e-01;1.217e+00;1.759e-01;-2.261e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.653840000;1.250e+00;4.164e-01;-5.814e-01;3.331e-01;-4.651e-01;9.012e-01;9.012e-01;1.217e+00;1.759e-01;-2.262e-01;1.217e+00;1.759e-01;-2.262e-01;1.250e+00;7.495e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.654840000;1.250e+00;4.164e-01;-5.815e-01;3.331e-01;-4.652e-01;9.011e-01;9.011e-01;1.217e+00;1.759e-01;-2.262e-01;1.217e+00;1.759e-01;-2.262e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.655840000;1.250e+00;4.164e-01;-5.816e-01;3.331e-01;-4.652e-01;9.011e-01;9.011e-01;1.217e+00;1.759e-01;-2.262e-01;1.217e+00;1.759e-01;-2.262e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.656840000;1.250e+00;4.164e-01;-5.816e-01;3.331e-01;-4.653e-01;9.010e-01;9.010e-01;1.217e+00;1.759e-01;-2.263e-01;1.217e+00;1.759e-01;-2.263e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.657840000;1.250e+00;4.164e-01;-5.817e-01;3.331e-01;-4.654e-01;9.010e-01;9.010e-01;1.217e+00;1.759e-01;-2.263e-01;1.217e+00;1.759e-01;-2.263e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.658840000;1.250e+00;4.164e-01;-5.818e-01;3.331e-01;-4.655e-01;9.009e-01;9.009e-01;1.217e+00;1.759e-01;-2.263e-01;1.217e+00;1.759e-01;-2.263e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.659840000;1.250e+00;4.164e-01;-5.819e-01;3.331e-01;-4.655e-01;9.008e-01;9.008e-01;1.217e+00;1.759e-01;-2.264e-01;1.217e+00;1.759e-01;-2.264e-01;1.250e+00;7.495e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.660840000;1.250e+00;4.164e-01;-5.820e-01;3.331e-01;-4.656e-01;9.008e-01;9.008e-01;1.217e+00;1.759e-01;-2.264e-01;1.217e+00;1.759e-01;-2.264e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.661840000;1.250e+00;4.164e-01;-5.821e-01;3.331e-01;-4.657e-01;9.007e-01;9.007e-01;1.217e+00;1.759e-01;-2.265e-01;1.217e+00;1.759e-01;-2.265e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.662840000;1.250e+00;4.164e-01;-5.822e-01;3.331e-01;-4.658e-01;9.007e-01;9.007e-01;1.217e+00;1.759e-01;-2.265e-01;1.217e+00;1.759e-01;-2.265e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.663840000;1.250e+00;4.164e-01;-5.823e-01;3.331e-01;-4.658e-01;9.006e-01;9.006e-01;1.217e+00;1.759e-01;-2.265e-01;1.217e+00;1.759e-01;-2.265e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.664840000;1.250e+00;4.164e-01;-5.824e-01;3.331e-01;-4.659e-01;9.006e-01;9.006e-01;1.216e+00;1.759e-01;-2.266e-01;1.216e+00;1.759e-01;-2.266e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.665840000;1.250e+00;4.164e-01;-5.825e-01;3.331e-01;-4.660e-01;9.005e-01;9.005e-01;1.216e+00;1.759e-01;-2.266e-01;1.216e+00;1.759e-01;-2.266e-01;1.250e+00;7.495e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.666840000;1.250e+00;4.164e-01;-5.826e-01;3.331e-01;-4.661e-01;9.004e-01;9.004e-01;1.216e+00;1.759e-01;-2.266e-01;1.216e+00;1.759e-01;-2.266e-01;1.250e+00;7.495e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.667840000;1.250e+00;4.164e-01;-5.827e-01;3.331e-01;-4.661e-01;9.004e-01;9.004e-01;1.216e+00;1.760e-01;-2.267e-01;1.216e+00;1.760e-01;-2.267e-01;1.250e+00;7.495e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.668840000;1.250e+00;4.164e-01;-5.828e-01;3.331e-01;-4.662e-01;9.003e-01;9.003e-01;1.216e+00;1.760e-01;-2.267e-01;1.216e+00;1.760e-01;-2.267e-01;1.250e+00;7.495e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.669840000;1.250e+00;4.164e-01;-5.829e-01;3.331e-01;-4.663e-01;9.003e-01;9.003e-01;1.216e+00;1.760e-01;-2.268e-01;1.216e+00;1.760e-01;-2.268e-01;1.250e+00;7.495e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.670840000;1.250e+00;4.164e-01;-5.830e-01;3.331e-01;-4.664e-01;9.002e-01;9.002e-01;1.216e+00;1.760e-01;-2.268e-01;1.216e+00;1.760e-01;-2.268e-01;1.250e+00;7.495e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.671840000;1.250e+00;4.164e-01;-5.831e-01;3.331e-01;-4.665e-01;9.002e-01;9.002e-01;1.216e+00;1.760e-01;-2.268e-01;1.216e+00;1.760e-01;-2.268e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.672840000;1.250e+00;4.164e-01;-5.832e-01;3.331e-01;-4.665e-01;9.001e-01;9.001e-01;1.216e+00;1.760e-01;-2.269e-01;1.216e+00;1.760e-01;-2.269e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.673840000;1.250e+00;4.164e-01;-5.833e-01;3.331e-01;-4.666e-01;9.000e-01;9.000e-01;1.216e+00;1.760e-01;-2.269e-01;1.216e+00;1.760e-01;-2.269e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.674840000;1.250e+00;4.164e-01;-5.833e-01;3.331e-01;-4.667e-01;9.000e-01;9.000e-01;1.216e+00;1.760e-01;-2.269e-01;1.216e+00;1.760e-01;-2.269e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.675840000;1.250e+00;4.164e-01;-5.834e-01;3.331e-01;-4.668e-01;8.999e-01;8.999e-01;1.216e+00;1.760e-01;-2.270e-01;1.216e+00;1.760e-01;-2.270e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.676840000;1.250e+00;4.164e-01;-5.835e-01;3.331e-01;-4.668e-01;8.999e-01;8.999e-01;1.216e+00;1.760e-01;-2.270e-01;1.216e+00;1.760e-01;-2.270e-01;1.250e+00;7.495e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.677840000;1.250e+00;4.164e-01;-5.836e-01;3.331e-01;-4.669e-01;8.998e-01;8.998e-01;1.216e+00;1.760e-01;-2.271e-01;1.216e+00;1.760e-01;-2.271e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.678840000;1.250e+00;4.164e-01;-5.837e-01;3.331e-01;-4.670e-01;8.998e-01;8.998e-01;1.216e+00;1.760e-01;-2.271e-01;1.216e+00;1.760e-01;-2.271e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.679840000;1.250e+00;4.164e-01;-5.838e-01;3.331e-01;-4.671e-01;8.997e-01;8.997e-01;1.216e+00;1.760e-01;-2.271e-01;1.216e+00;1.760e-01;-2.271e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.680840000;1.250e+00;4.164e-01;-5.839e-01;3.331e-01;-4.671e-01;8.996e-01;8.996e-01;1.216e+00;1.760e-01;-2.272e-01;1.216e+00;1.760e-01;-2.272e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.681840000;1.250e+00;4.164e-01;-5.840e-01;3.331e-01;-4.672e-01;8.996e-01;8.996e-01;1.216e+00;1.760e-01;-2.272e-01;1.216e+00;1.760e-01;-2.272e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.682840000;1.250e+00;4.164e-01;-5.841e-01;3.331e-01;-4.673e-01;8.995e-01;8.995e-01;1.216e+00;1.760e-01;-2.272e-01;1.216e+00;1.760e-01;-2.272e-01;1.250e+00;7.495e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.683840000;1.250e+00;4.164e-01;-5.842e-01;3.331e-01;-4.674e-01;8.995e-01;8.995e-01;1.216e+00;1.760e-01;-2.273e-01;1.216e+00;1.760e-01;-2.273e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.684840000;1.250e+00;4.164e-01;-5.843e-01;3.331e-01;-4.674e-01;8.994e-01;8.994e-01;1.216e+00;1.760e-01;-2.273e-01;1.216e+00;1.760e-01;-2.273e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.685840000;1.250e+00;4.164e-01;-5.844e-01;3.331e-01;-4.675e-01;8.994e-01;8.994e-01;1.216e+00;1.760e-01;-2.274e-01;1.216e+00;1.760e-01;-2.274e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.686840000;1.250e+00;4.164e-01;-5.845e-01;3.331e-01;-4.676e-01;8.993e-01;8.993e-01;1.216e+00;1.760e-01;-2.274e-01;1.216e+00;1.760e-01;-2.274e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.687840000;1.250e+00;4.164e-01;-5.846e-01;3.331e-01;-4.677e-01;8.993e-01;8.993e-01;1.216e+00;1.760e-01;-2.274e-01;1.216e+00;1.760e-01;-2.274e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.688840000;1.250e+00;4.164e-01;-5.847e-01;3.331e-01;-4.677e-01;8.992e-01;8.992e-01;1.216e+00;1.760e-01;-2.275e-01;1.216e+00;1.760e-01;-2.275e-01;1.250e+00;7.495e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.689840000;1.250e+00;4.164e-01;-5.848e-01;3.331e-01;-4.678e-01;8.991e-01;8.991e-01;1.216e+00;1.760e-01;-2.275e-01;1.216e+00;1.760e-01;-2.275e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.690840000;1.250e+00;4.164e-01;-5.849e-01;3.331e-01;-4.679e-01;8.991e-01;8.991e-01;1.216e+00;1.760e-01;-2.275e-01;1.216e+00;1.760e-01;-2.275e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.691840000;1.250e+00;4.164e-01;-5.850e-01;3.331e-01;-4.680e-01;8.990e-01;8.990e-01;1.216e+00;1.760e-01;-2.276e-01;1.216e+00;1.760e-01;-2.276e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.692840000;1.250e+00;4.164e-01;-5.851e-01;3.331e-01;-4.680e-01;8.990e-01;8.990e-01;1.216e+00;1.760e-01;-2.276e-01;1.216e+00;1.760e-01;-2.276e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.693840000;1.250e+00;4.164e-01;-5.851e-01;3.331e-01;-4.681e-01;8.989e-01;8.989e-01;1.216e+00;1.760e-01;-2.277e-01;1.216e+00;1.760e-01;-2.277e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.694840000;1.250e+00;4.164e-01;-5.852e-01;3.331e-01;-4.682e-01;8.989e-01;8.989e-01;1.216e+00;1.760e-01;-2.277e-01;1.216e+00;1.760e-01;-2.277e-01;1.250e+00;7.495e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.695840000;1.250e+00;4.164e-01;-5.853e-01;3.331e-01;-4.683e-01;8.988e-01;8.988e-01;1.216e+00;1.760e-01;-2.277e-01;1.216e+00;1.760e-01;-2.277e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.696840000;1.250e+00;4.164e-01;-5.854e-01;3.331e-01;-4.683e-01;8.987e-01;8.987e-01;1.216e+00;1.760e-01;-2.278e-01;1.216e+00;1.760e-01;-2.278e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.697840000;1.250e+00;4.164e-01;-5.855e-01;3.331e-01;-4.684e-01;8.987e-01;8.987e-01;1.216e+00;1.760e-01;-2.278e-01;1.216e+00;1.760e-01;-2.278e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.698840000;1.250e+00;4.164e-01;-5.856e-01;3.331e-01;-4.685e-01;8.986e-01;8.986e-01;1.216e+00;1.760e-01;-2.278e-01;1.216e+00;1.760e-01;-2.278e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.699840000;1.250e+00;4.164e-01;-5.857e-01;3.331e-01;-4.686e-01;8.986e-01;8.986e-01;1.216e+00;1.760e-01;-2.279e-01;1.216e+00;1.760e-01;-2.279e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.700840000;1.250e+00;4.164e-01;-5.858e-01;3.331e-01;-4.686e-01;8.985e-01;8.985e-01;1.216e+00;1.760e-01;-2.279e-01;1.216e+00;1.760e-01;-2.279e-01;1.250e+00;7.495e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.701840000;1.250e+00;4.164e-01;-5.859e-01;3.331e-01;-4.687e-01;8.985e-01;8.985e-01;1.216e+00;1.760e-01;-2.280e-01;1.216e+00;1.760e-01;-2.280e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.702840000;1.250e+00;4.164e-01;-5.860e-01;3.331e-01;-4.688e-01;8.984e-01;8.984e-01;1.216e+00;1.760e-01;-2.280e-01;1.216e+00;1.760e-01;-2.280e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.703840000;1.250e+00;4.164e-01;-5.861e-01;3.331e-01;-4.689e-01;8.983e-01;8.983e-01;1.216e+00;1.760e-01;-2.280e-01;1.216e+00;1.760e-01;-2.280e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.704840000;1.250e+00;4.164e-01;-5.862e-01;3.331e-01;-4.689e-01;8.983e-01;8.983e-01;1.216e+00;1.760e-01;-2.281e-01;1.216e+00;1.760e-01;-2.281e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.705840000;1.250e+00;4.164e-01;-5.863e-01;3.331e-01;-4.690e-01;8.982e-01;8.982e-01;1.216e+00;1.760e-01;-2.281e-01;1.216e+00;1.760e-01;-2.281e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.706840000;1.250e+00;4.164e-01;-5.864e-01;3.331e-01;-4.691e-01;8.982e-01;8.982e-01;1.216e+00;1.760e-01;-2.281e-01;1.216e+00;1.760e-01;-2.281e-01;1.250e+00;7.495e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.707840000;1.250e+00;4.164e-01;-5.865e-01;3.331e-01;-4.692e-01;8.981e-01;8.981e-01;1.216e+00;1.760e-01;-2.282e-01;1.216e+00;1.760e-01;-2.282e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.708840000;1.250e+00;4.164e-01;-5.866e-01;3.331e-01;-4.693e-01;8.981e-01;8.981e-01;1.216e+00;1.760e-01;-2.282e-01;1.216e+00;1.760e-01;-2.282e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.709840000;1.250e+00;4.164e-01;-5.867e-01;3.331e-01;-4.693e-01;8.980e-01;8.980e-01;1.216e+00;1.760e-01;-2.283e-01;1.216e+00;1.760e-01;-2.283e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.710840000;1.250e+00;4.164e-01;-5.868e-01;3.331e-01;-4.694e-01;8.979e-01;8.979e-01;1.216e+00;1.760e-01;-2.283e-01;1.216e+00;1.760e-01;-2.283e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.711840000;1.250e+00;4.164e-01;-5.868e-01;3.331e-01;-4.695e-01;8.979e-01;8.979e-01;1.216e+00;1.760e-01;-2.283e-01;1.216e+00;1.760e-01;-2.283e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.712840000;1.250e+00;4.164e-01;-5.869e-01;3.331e-01;-4.696e-01;8.978e-01;8.978e-01;1.216e+00;1.760e-01;-2.284e-01;1.216e+00;1.760e-01;-2.284e-01;1.250e+00;7.495e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.713840000;1.250e+00;4.164e-01;-5.870e-01;3.331e-01;-4.696e-01;8.978e-01;8.978e-01;1.216e+00;1.760e-01;-2.284e-01;1.216e+00;1.760e-01;-2.284e-01;1.250e+00;7.495e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.714840000;1.250e+00;4.164e-01;-5.871e-01;3.331e-01;-4.697e-01;8.977e-01;8.977e-01;1.216e+00;1.760e-01;-2.284e-01;1.216e+00;1.760e-01;-2.284e-01;1.250e+00;7.495e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.715840000;1.250e+00;4.164e-01;-5.872e-01;3.331e-01;-4.698e-01;8.977e-01;8.977e-01;1.216e+00;1.760e-01;-2.285e-01;1.216e+00;1.760e-01;-2.285e-01;1.250e+00;7.495e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.716840000;1.250e+00;4.164e-01;-5.873e-01;3.331e-01;-4.699e-01;8.976e-01;8.976e-01;1.216e+00;1.760e-01;-2.285e-01;1.216e+00;1.760e-01;-2.285e-01;1.250e+00;7.495e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.717840000;1.250e+00;4.164e-01;-5.874e-01;3.331e-01;-4.699e-01;8.976e-01;8.976e-01;1.216e+00;1.760e-01;-2.286e-01;1.216e+00;1.760e-01;-2.286e-01;1.250e+00;7.495e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.718840000;1.250e+00;4.164e-01;-5.875e-01;3.331e-01;-4.700e-01;8.975e-01;8.975e-01;1.216e+00;1.760e-01;-2.286e-01;1.216e+00;1.760e-01;-2.286e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.719840000;1.250e+00;4.164e-01;-5.876e-01;3.331e-01;-4.701e-01;8.974e-01;8.974e-01;1.216e+00;1.760e-01;-2.286e-01;1.216e+00;1.760e-01;-2.286e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.720840000;1.250e+00;4.164e-01;-5.877e-01;3.331e-01;-4.702e-01;8.974e-01;8.974e-01;1.216e+00;1.760e-01;-2.287e-01;1.216e+00;1.760e-01;-2.287e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.721840000;1.250e+00;4.164e-01;-5.878e-01;3.331e-01;-4.702e-01;8.973e-01;8.973e-01;1.216e+00;1.760e-01;-2.287e-01;1.216e+00;1.760e-01;-2.287e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.722840000;1.250e+00;4.164e-01;-5.879e-01;3.331e-01;-4.703e-01;8.973e-01;8.973e-01;1.216e+00;1.760e-01;-2.287e-01;1.216e+00;1.760e-01;-2.287e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.723840000;1.250e+00;4.164e-01;-5.880e-01;3.331e-01;-4.704e-01;8.972e-01;8.972e-01;1.216e+00;1.760e-01;-2.288e-01;1.216e+00;1.760e-01;-2.288e-01;1.250e+00;7.495e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.724840000;1.250e+00;4.164e-01;-5.881e-01;3.331e-01;-4.705e-01;8.972e-01;8.972e-01;1.216e+00;1.760e-01;-2.288e-01;1.216e+00;1.760e-01;-2.288e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.725840000;1.250e+00;4.164e-01;-5.882e-01;3.331e-01;-4.705e-01;8.971e-01;8.971e-01;1.216e+00;1.760e-01;-2.289e-01;1.216e+00;1.760e-01;-2.289e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.726840000;1.250e+00;4.164e-01;-5.883e-01;3.331e-01;-4.706e-01;8.970e-01;8.970e-01;1.216e+00;1.760e-01;-2.289e-01;1.216e+00;1.760e-01;-2.289e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.727840000;1.250e+00;4.164e-01;-5.884e-01;3.331e-01;-4.707e-01;8.970e-01;8.970e-01;1.216e+00;1.760e-01;-2.289e-01;1.216e+00;1.760e-01;-2.289e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.728840000;1.250e+00;4.164e-01;-5.885e-01;3.331e-01;-4.708e-01;8.969e-01;8.969e-01;1.216e+00;1.760e-01;-2.290e-01;1.216e+00;1.760e-01;-2.290e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.729840000;1.250e+00;4.164e-01;-5.885e-01;3.331e-01;-4.708e-01;8.969e-01;8.969e-01;1.216e+00;1.760e-01;-2.290e-01;1.216e+00;1.760e-01;-2.290e-01;1.250e+00;7.495e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.730840000;1.250e+00;4.164e-01;-5.886e-01;3.331e-01;-4.709e-01;8.968e-01;8.968e-01;1.216e+00;1.761e-01;-2.290e-01;1.216e+00;1.761e-01;-2.290e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.731840000;1.250e+00;4.164e-01;-5.887e-01;3.331e-01;-4.710e-01;8.968e-01;8.968e-01;1.216e+00;1.761e-01;-2.291e-01;1.216e+00;1.761e-01;-2.291e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.732840000;1.250e+00;4.164e-01;-5.888e-01;3.331e-01;-4.711e-01;8.967e-01;8.967e-01;1.216e+00;1.761e-01;-2.291e-01;1.216e+00;1.761e-01;-2.291e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.733840000;1.250e+00;4.164e-01;-5.889e-01;3.331e-01;-4.711e-01;8.966e-01;8.966e-01;1.216e+00;1.761e-01;-2.292e-01;1.216e+00;1.761e-01;-2.292e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.734840000;1.250e+00;4.164e-01;-5.890e-01;3.331e-01;-4.712e-01;8.966e-01;8.966e-01;1.216e+00;1.761e-01;-2.292e-01;1.216e+00;1.761e-01;-2.292e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.735840000;1.250e+00;4.164e-01;-5.891e-01;3.331e-01;-4.713e-01;8.965e-01;8.965e-01;1.216e+00;1.761e-01;-2.292e-01;1.216e+00;1.761e-01;-2.292e-01;1.250e+00;7.495e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.736840000;1.250e+00;4.164e-01;-5.892e-01;3.331e-01;-4.714e-01;8.965e-01;8.965e-01;1.216e+00;1.761e-01;-2.293e-01;1.216e+00;1.761e-01;-2.293e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.737840000;1.250e+00;4.164e-01;-5.893e-01;3.331e-01;-4.714e-01;8.964e-01;8.964e-01;1.216e+00;1.761e-01;-2.293e-01;1.216e+00;1.761e-01;-2.293e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.738840000;1.250e+00;4.164e-01;-5.894e-01;3.331e-01;-4.715e-01;8.964e-01;8.964e-01;1.216e+00;1.761e-01;-2.293e-01;1.216e+00;1.761e-01;-2.293e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.739840000;1.250e+00;4.164e-01;-5.895e-01;3.331e-01;-4.716e-01;8.963e-01;8.963e-01;1.216e+00;1.761e-01;-2.294e-01;1.216e+00;1.761e-01;-2.294e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.740840000;1.250e+00;4.164e-01;-5.896e-01;3.331e-01;-4.717e-01;8.962e-01;8.962e-01;1.216e+00;1.761e-01;-2.294e-01;1.216e+00;1.761e-01;-2.294e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.741840000;1.250e+00;4.164e-01;-5.897e-01;3.331e-01;-4.717e-01;8.962e-01;8.962e-01;1.216e+00;1.761e-01;-2.295e-01;1.216e+00;1.761e-01;-2.295e-01;1.250e+00;7.495e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.742840000;1.250e+00;4.164e-01;-5.898e-01;3.331e-01;-4.718e-01;8.961e-01;8.961e-01;1.216e+00;1.761e-01;-2.295e-01;1.216e+00;1.761e-01;-2.295e-01;1.250e+00;7.495e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.743840000;1.250e+00;4.164e-01;-5.899e-01;3.331e-01;-4.719e-01;8.961e-01;8.961e-01;1.216e+00;1.761e-01;-2.295e-01;1.216e+00;1.761e-01;-2.295e-01;1.250e+00;7.495e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.744840000;1.250e+00;4.164e-01;-5.900e-01;3.331e-01;-4.720e-01;8.960e-01;8.960e-01;1.216e+00;1.761e-01;-2.296e-01;1.216e+00;1.761e-01;-2.296e-01;1.250e+00;7.496e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.745840000;1.250e+00;4.164e-01;-5.901e-01;3.331e-01;-4.720e-01;8.960e-01;8.960e-01;1.216e+00;1.761e-01;-2.296e-01;1.216e+00;1.761e-01;-2.296e-01;1.250e+00;7.496e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.746840000;1.250e+00;4.164e-01;-5.901e-01;3.331e-01;-4.721e-01;8.959e-01;8.959e-01;1.216e+00;1.761e-01;-2.296e-01;1.216e+00;1.761e-01;-2.296e-01;1.250e+00;7.496e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.747840000;1.250e+00;4.164e-01;-5.902e-01;3.331e-01;-4.722e-01;8.959e-01;8.959e-01;1.216e+00;1.761e-01;-2.297e-01;1.216e+00;1.761e-01;-2.297e-01;1.250e+00;7.496e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.748840000;1.250e+00;4.164e-01;-5.903e-01;3.331e-01;-4.723e-01;8.958e-01;8.958e-01;1.216e+00;1.761e-01;-2.297e-01;1.216e+00;1.761e-01;-2.297e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.749840000;1.250e+00;4.164e-01;-5.904e-01;3.331e-01;-4.723e-01;8.957e-01;8.957e-01;1.216e+00;1.761e-01;-2.298e-01;1.216e+00;1.761e-01;-2.298e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.750840000;1.250e+00;4.164e-01;-5.905e-01;3.331e-01;-4.724e-01;8.957e-01;8.957e-01;1.216e+00;1.761e-01;-2.298e-01;1.216e+00;1.761e-01;-2.298e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.751840000;1.250e+00;4.164e-01;-5.906e-01;3.331e-01;-4.725e-01;8.956e-01;8.956e-01;1.216e+00;1.761e-01;-2.298e-01;1.216e+00;1.761e-01;-2.298e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.752840000;1.250e+00;4.164e-01;-5.907e-01;3.331e-01;-4.726e-01;8.956e-01;8.956e-01;1.216e+00;1.761e-01;-2.299e-01;1.216e+00;1.761e-01;-2.299e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.753840000;1.250e+00;4.164e-01;-5.908e-01;3.331e-01;-4.726e-01;8.955e-01;8.955e-01;1.216e+00;1.761e-01;-2.299e-01;1.216e+00;1.761e-01;-2.299e-01;1.250e+00;7.496e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.754840000;1.250e+00;4.164e-01;-5.909e-01;3.331e-01;-4.727e-01;8.955e-01;8.955e-01;1.216e+00;1.761e-01;-2.299e-01;1.216e+00;1.761e-01;-2.299e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.755840000;1.250e+00;4.164e-01;-5.910e-01;3.331e-01;-4.728e-01;8.954e-01;8.954e-01;1.216e+00;1.761e-01;-2.300e-01;1.216e+00;1.761e-01;-2.300e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.756840000;1.250e+00;4.164e-01;-5.911e-01;3.331e-01;-4.729e-01;8.953e-01;8.953e-01;1.216e+00;1.761e-01;-2.300e-01;1.216e+00;1.761e-01;-2.300e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.757840000;1.250e+00;4.164e-01;-5.912e-01;3.331e-01;-4.729e-01;8.953e-01;8.953e-01;1.216e+00;1.761e-01;-2.301e-01;1.216e+00;1.761e-01;-2.301e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.758840000;1.250e+00;4.164e-01;-5.913e-01;3.331e-01;-4.730e-01;8.952e-01;8.952e-01;1.216e+00;1.761e-01;-2.301e-01;1.216e+00;1.761e-01;-2.301e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
