time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.759840000;1.250e+00;4.164e-01;-5.914e-01;3.331e-01;-4.731e-01;8.952e-01;8.952e-01;1.216e+00;1.761e-01;-2.301e-01;1.216e+00;1.761e-01;-2.301e-01;1.250e+00;7.496e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.760840000;1.250e+00;4.164e-01;-5.915e-01;3.331e-01;-4.732e-01;8.951e-01;8.951e-01;1.216e+00;1.761e-01;-2.302e-01;1.216e+00;1.761e-01;-2.302e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.761840000;1.250e+00;4.164e-01;-5.916e-01;3.331e-01;-4.733e-01;8.951e-01;8.951e-01;1.216e+00;1.761e-01;-2.302e-01;1.216e+00;1.761e-01;-2.302e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.762840000;1.250e+00;4.164e-01;-5.917e-01;3.331e-01;-4.733e-01;8.950e-01;8.950e-01;1.216e+00;1.761e-01;-2.302e-01;1.216e+00;1.761e-01;-2.302e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.763840000;1.250e+00;4.164e-01;-5.918e-01;3.331e-01;-4.734e-01;8.949e-01;8.949e-01;1.216e+00;1.761e-01;-2.303e-01;1.216e+00;1.761e-01;-2.303e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.764840000;1.250e+00;4.164e-01;-5.918e-01;3.331e-01;-4.735e-01;8.949e-01;8.949e-01;1.216e+00;1.761e-01;-2.303e-01;1.216e+00;1.761e-01;-2.303e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.765840000;1.250e+00;4.164e-01;-5.919e-01;3.331e-01;-4.736e-01;8.948e-01;8.948e-01;1.216e+00;1.761e-01;-2.304e-01;1.216e+00;1.761e-01;-2.304e-01;1.250e+00;7.496e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.766840000;1.250e+00;4.164e-01;-5.920e-01;3.331e-01;-4.736e-01;8.948e-01;8.948e-01;1.216e+00;1.761e-01;-2.304e-01;1.216e+00;1.761e-01;-2.304e-01;1.250e+00;7.496e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.767840000;1.250e+00;4.164e-01;-5.921e-01;3.331e-01;-4.737e-01;8.947e-01;8.947e-01;1.216e+00;1.761e-01;-2.304e-01;1.216e+00;1.761e-01;-2.304e-01;1.250e+00;7.496e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.768840000;1.250e+00;4.164e-01;-5.922e-01;3.331e-01;-4.738e-01;8.947e-01;8.947e-01;1.216e+00;1.761e-01;-2.305e-01;1.216e+00;1.761e-01;-2.305e-01;1.250e+00;7.496e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.769840000;1.250e+00;4.164e-01;-5.923e-01;3.331e-01;-4.739e-01;8.946e-01;8.946e-01;1.216e+00;1.761e-01;-2.305e-01;1.216e+00;1.761e-01;-2.305e-01;1.250e+00;7.496e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.770840000;1.250e+00;4.164e-01;-5.924e-01;3.331e-01;-4.739e-01;8.946e-01;8.946e-01;1.216e+00;1.761e-01;-2.305e-01;1.216e+00;1.761e-01;-2.305e-01;1.250e+00;7.496e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.771840000;1.250e+00;4.164e-01;-5.925e-01;3.331e-01;-4.740e-01;8.945e-01;8.945e-01;1.216e+00;1.761e-01;-2.306e-01;1.216e+00;1.761e-01;-2.306e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.772840000;1.250e+00;4.164e-01;-5.926e-01;3.331e-01;-4.741e-01;8.944e-01;8.944e-01;1.216e+00;1.761e-01;-2.306e-01;1.216e+00;1.761e-01;-2.306e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.773840000;1.250e+00;4.164e-01;-5.927e-01;3.331e-01;-4.742e-01;8.944e-01;8.944e-01;1.216e+00;1.761e-01;-2.307e-01;1.216e+00;1.761e-01;-2.307e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.774840000;1.250e+00;4.164e-01;-5.928e-01;3.331e-01;-4.742e-01;8.943e-01;8.943e-01;1.216e+00;1.761e-01;-2.307e-01;1.216e+00;1.761e-01;-2.307e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.775840000;1.250e+00;4.164e-01;-5.929e-01;3.331e-01;-4.743e-01;8.943e-01;8.943e-01;1.216e+00;1.761e-01;-2.307e-01;1.216e+00;1.761e-01;-2.307e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.776840000;1.250e+00;4.164e-01;-5.930e-01;3.331e-01;-4.744e-01;8.942e-01;8.942e-01;1.216e+00;1.761e-01;-2.308e-01;1.216e+00;1.761e-01;-2.308e-01;1.250e+00;7.496e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.777840000;1.250e+00;4.164e-01;-5.931e-01;3.331e-01;-4.745e-01;8.942e-01;8.942e-01;1.216e+00;1.761e-01;-2.308e-01;1.216e+00;1.761e-01;-2.308e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.778840000;1.250e+00;4.164e-01;-5.932e-01;3.331e-01;-4.745e-01;8.941e-01;8.941e-01;1.216e+00;1.761e-01;-2.308e-01;1.216e+00;1.761e-01;-2.308e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.779840000;1.250e+00;4.164e-01;-5.933e-01;3.331e-01;-4.746e-01;8.940e-01;8.940e-01;1.216e+00;1.761e-01;-2.309e-01;1.216e+00;1.761e-01;-2.309e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.780840000;1.250e+00;4.164e-01;-5.934e-01;3.331e-01;-4.747e-01;8.940e-01;8.940e-01;1.216e+00;1.761e-01;-2.309e-01;1.216e+00;1.761e-01;-2.309e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.781840000;1.250e+00;4.164e-01;-5.934e-01;3.331e-01;-4.748e-01;8.939e-01;8.939e-01;1.216e+00;1.761e-01;-2.310e-01;1.216e+00;1.761e-01;-2.310e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.782840000;1.250e+00;4.164e-01;-5.935e-01;3.331e-01;-4.748e-01;8.939e-01;8.939e-01;1.216e+00;1.761e-01;-2.310e-01;1.216e+00;1.761e-01;-2.310e-01;1.250e+00;7.496e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.783840000;1.250e+00;4.164e-01;-5.936e-01;3.331e-01;-4.749e-01;8.938e-01;8.938e-01;1.216e+00;1.761e-01;-2.310e-01;1.216e+00;1.761e-01;-2.310e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.784840000;1.250e+00;4.164e-01;-5.937e-01;3.331e-01;-4.750e-01;8.938e-01;8.938e-01;1.216e+00;1.761e-01;-2.311e-01;1.216e+00;1.761e-01;-2.311e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.785840000;1.250e+00;4.164e-01;-5.938e-01;3.331e-01;-4.751e-01;8.937e-01;8.937e-01;1.216e+00;1.761e-01;-2.311e-01;1.216e+00;1.761e-01;-2.311e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.786840000;1.250e+00;4.164e-01;-5.939e-01;3.331e-01;-4.751e-01;8.937e-01;8.937e-01;1.216e+00;1.761e-01;-2.311e-01;1.216e+00;1.761e-01;-2.311e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.787840000;1.250e+00;4.164e-01;-5.940e-01;3.331e-01;-4.752e-01;8.936e-01;8.936e-01;1.216e+00;1.761e-01;-2.312e-01;1.216e+00;1.761e-01;-2.312e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.788840000;1.250e+00;4.164e-01;-5.941e-01;3.331e-01;-4.753e-01;8.935e-01;8.935e-01;1.216e+00;1.761e-01;-2.312e-01;1.216e+00;1.761e-01;-2.312e-01;1.250e+00;7.496e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.789840000;1.250e+00;4.164e-01;-5.942e-01;3.331e-01;-4.754e-01;8.935e-01;8.935e-01;1.216e+00;1.761e-01;-2.313e-01;1.216e+00;1.761e-01;-2.313e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.790840000;1.250e+00;4.164e-01;-5.943e-01;3.331e-01;-4.754e-01;8.934e-01;8.934e-01;1.216e+00;1.761e-01;-2.313e-01;1.216e+00;1.761e-01;-2.313e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.791840000;1.250e+00;4.164e-01;-5.944e-01;3.331e-01;-4.755e-01;8.934e-01;8.934e-01;1.216e+00;1.761e-01;-2.313e-01;1.216e+00;1.761e-01;-2.313e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.792840000;1.250e+00;4.164e-01;-5.945e-01;3.331e-01;-4.756e-01;8.933e-01;8.933e-01;1.216e+00;1.761e-01;-2.314e-01;1.216e+00;1.761e-01;-2.314e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.793840000;1.250e+00;4.164e-01;-5.946e-01;3.331e-01;-4.757e-01;8.933e-01;8.933e-01;1.216e+00;1.761e-01;-2.314e-01;1.216e+00;1.761e-01;-2.314e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.794840000;1.250e+00;4.164e-01;-5.947e-01;3.331e-01;-4.757e-01;8.932e-01;8.932e-01;1.216e+00;1.761e-01;-2.314e-01;1.216e+00;1.761e-01;-2.314e-01;1.250e+00;7.496e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.795840000;1.250e+00;4.164e-01;-5.948e-01;3.331e-01;-4.758e-01;8.931e-01;8.931e-01;1.216e+00;1.761e-01;-2.315e-01;1.216e+00;1.761e-01;-2.315e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.796840000;1.250e+00;4.164e-01;-5.949e-01;3.331e-01;-4.759e-01;8.931e-01;8.931e-01;1.216e+00;1.762e-01;-2.315e-01;1.216e+00;1.762e-01;-2.315e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.797840000;1.250e+00;4.164e-01;-5.949e-01;3.331e-01;-4.760e-01;8.930e-01;8.930e-01;1.216e+00;1.762e-01;-2.316e-01;1.216e+00;1.762e-01;-2.316e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.798840000;1.250e+00;4.164e-01;-5.950e-01;3.331e-01;-4.760e-01;8.930e-01;8.930e-01;1.216e+00;1.762e-01;-2.316e-01;1.216e+00;1.762e-01;-2.316e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.799840000;1.250e+00;4.164e-01;-5.951e-01;3.331e-01;-4.761e-01;8.929e-01;8.929e-01;1.216e+00;1.762e-01;-2.316e-01;1.216e+00;1.762e-01;-2.316e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.800840000;1.250e+00;4.164e-01;-5.952e-01;3.332e-01;-4.762e-01;8.929e-01;8.929e-01;1.216e+00;1.762e-01;-2.317e-01;1.216e+00;1.762e-01;-2.317e-01;1.250e+00;7.496e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.801840000;1.250e+00;4.164e-01;-5.953e-01;3.332e-01;-4.763e-01;8.928e-01;8.928e-01;1.216e+00;1.762e-01;-2.317e-01;1.216e+00;1.762e-01;-2.317e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.802840000;1.250e+00;4.164e-01;-5.954e-01;3.332e-01;-4.763e-01;8.927e-01;8.927e-01;1.216e+00;1.762e-01;-2.317e-01;1.216e+00;1.762e-01;-2.317e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.803840000;1.250e+00;4.164e-01;-5.955e-01;3.332e-01;-4.764e-01;8.927e-01;8.927e-01;1.216e+00;1.762e-01;-2.318e-01;1.216e+00;1.762e-01;-2.318e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.804840000;1.250e+00;4.164e-01;-5.956e-01;3.332e-01;-4.765e-01;8.926e-01;8.926e-01;1.216e+00;1.762e-01;-2.318e-01;1.216e+00;1.762e-01;-2.318e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.805840000;1.250e+00;4.164e-01;-5.957e-01;3.332e-01;-4.766e-01;8.926e-01;8.926e-01;1.216e+00;1.762e-01;-2.319e-01;1.216e+00;1.762e-01;-2.319e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.806840000;1.250e+00;4.164e-01;-5.958e-01;3.332e-01;-4.766e-01;8.925e-01;8.925e-01;1.216e+00;1.762e-01;-2.319e-01;1.216e+00;1.762e-01;-2.319e-01;1.250e+00;7.496e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.807840000;1.250e+00;4.164e-01;-5.959e-01;3.332e-01;-4.767e-01;8.925e-01;8.925e-01;1.216e+00;1.762e-01;-2.319e-01;1.216e+00;1.762e-01;-2.319e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.808840000;1.250e+00;4.164e-01;-5.960e-01;3.332e-01;-4.768e-01;8.924e-01;8.924e-01;1.216e+00;1.762e-01;-2.320e-01;1.216e+00;1.762e-01;-2.320e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.809840000;1.250e+00;4.164e-01;-5.961e-01;3.332e-01;-4.769e-01;8.924e-01;8.924e-01;1.216e+00;1.762e-01;-2.320e-01;1.216e+00;1.762e-01;-2.320e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.810840000;1.250e+00;4.164e-01;-5.962e-01;3.332e-01;-4.769e-01;8.923e-01;8.923e-01;1.216e+00;1.762e-01;-2.320e-01;1.216e+00;1.762e-01;-2.320e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.811840000;1.250e+00;4.164e-01;-5.963e-01;3.332e-01;-4.770e-01;8.922e-01;8.922e-01;1.216e+00;1.762e-01;-2.321e-01;1.216e+00;1.762e-01;-2.321e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.812840000;1.250e+00;4.164e-01;-5.964e-01;3.332e-01;-4.771e-01;8.922e-01;8.922e-01;1.216e+00;1.762e-01;-2.321e-01;1.216e+00;1.762e-01;-2.321e-01;1.250e+00;7.496e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.813840000;1.250e+00;4.164e-01;-5.965e-01;3.332e-01;-4.772e-01;8.921e-01;8.921e-01;1.216e+00;1.762e-01;-2.322e-01;1.216e+00;1.762e-01;-2.322e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.814840000;1.250e+00;4.164e-01;-5.965e-01;3.332e-01;-4.772e-01;8.921e-01;8.921e-01;1.216e+00;1.762e-01;-2.322e-01;1.216e+00;1.762e-01;-2.322e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.815840000;1.250e+00;4.164e-01;-5.966e-01;3.332e-01;-4.773e-01;8.920e-01;8.920e-01;1.216e+00;1.762e-01;-2.322e-01;1.216e+00;1.762e-01;-2.322e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.816840000;1.250e+00;4.164e-01;-5.967e-01;3.332e-01;-4.774e-01;8.920e-01;8.920e-01;1.216e+00;1.762e-01;-2.323e-01;1.216e+00;1.762e-01;-2.323e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.817840000;1.250e+00;4.164e-01;-5.968e-01;3.332e-01;-4.775e-01;8.919e-01;8.919e-01;1.216e+00;1.762e-01;-2.323e-01;1.216e+00;1.762e-01;-2.323e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.818840000;1.250e+00;4.164e-01;-5.969e-01;3.332e-01;-4.775e-01;8.918e-01;8.918e-01;1.216e+00;1.762e-01;-2.323e-01;1.216e+00;1.762e-01;-2.323e-01;1.250e+00;7.496e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.819840000;1.250e+00;4.164e-01;-5.970e-01;3.332e-01;-4.776e-01;8.918e-01;8.918e-01;1.216e+00;1.762e-01;-2.324e-01;1.216e+00;1.762e-01;-2.324e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.820840000;1.250e+00;4.164e-01;-5.971e-01;3.332e-01;-4.777e-01;8.917e-01;8.917e-01;1.216e+00;1.762e-01;-2.324e-01;1.216e+00;1.762e-01;-2.324e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.821840000;1.250e+00;4.164e-01;-5.972e-01;3.332e-01;-4.778e-01;8.917e-01;8.917e-01;1.215e+00;1.762e-01;-2.325e-01;1.215e+00;1.762e-01;-2.325e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.822840000;1.250e+00;4.164e-01;-5.973e-01;3.332e-01;-4.778e-01;8.916e-01;8.916e-01;1.215e+00;1.762e-01;-2.325e-01;1.215e+00;1.762e-01;-2.325e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.823840000;1.250e+00;4.164e-01;-5.974e-01;3.332e-01;-4.779e-01;8.916e-01;8.916e-01;1.215e+00;1.762e-01;-2.325e-01;1.215e+00;1.762e-01;-2.325e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.824840000;1.250e+00;4.164e-01;-5.975e-01;3.332e-01;-4.780e-01;8.915e-01;8.915e-01;1.215e+00;1.762e-01;-2.326e-01;1.215e+00;1.762e-01;-2.326e-01;1.250e+00;7.496e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.825840000;1.250e+00;4.164e-01;-5.976e-01;3.332e-01;-4.781e-01;8.915e-01;8.915e-01;1.215e+00;1.762e-01;-2.326e-01;1.215e+00;1.762e-01;-2.326e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.826840000;1.250e+00;4.164e-01;-5.977e-01;3.332e-01;-4.781e-01;8.914e-01;8.914e-01;1.215e+00;1.762e-01;-2.326e-01;1.215e+00;1.762e-01;-2.326e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.827840000;1.250e+00;4.164e-01;-5.978e-01;3.332e-01;-4.782e-01;8.913e-01;8.913e-01;1.215e+00;1.762e-01;-2.327e-01;1.215e+00;1.762e-01;-2.327e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.828840000;1.250e+00;4.164e-01;-5.979e-01;3.332e-01;-4.783e-01;8.913e-01;8.913e-01;1.215e+00;1.762e-01;-2.327e-01;1.215e+00;1.762e-01;-2.327e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.829840000;1.250e+00;4.164e-01;-5.980e-01;3.332e-01;-4.784e-01;8.912e-01;8.912e-01;1.215e+00;1.762e-01;-2.328e-01;1.215e+00;1.762e-01;-2.328e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.830840000;1.250e+00;4.164e-01;-5.980e-01;3.332e-01;-4.784e-01;8.912e-01;8.912e-01;1.215e+00;1.762e-01;-2.328e-01;1.215e+00;1.762e-01;-2.328e-01;1.250e+00;7.496e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.831840000;1.250e+00;4.164e-01;-5.981e-01;3.332e-01;-4.785e-01;8.911e-01;8.911e-01;1.215e+00;1.762e-01;-2.328e-01;1.215e+00;1.762e-01;-2.328e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.832840000;1.250e+00;4.164e-01;-5.982e-01;3.332e-01;-4.786e-01;8.911e-01;8.911e-01;1.215e+00;1.762e-01;-2.329e-01;1.215e+00;1.762e-01;-2.329e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.833840000;1.250e+00;4.164e-01;-5.983e-01;3.332e-01;-4.787e-01;8.910e-01;8.910e-01;1.215e+00;1.762e-01;-2.329e-01;1.215e+00;1.762e-01;-2.329e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.834840000;1.250e+00;4.164e-01;-5.984e-01;3.332e-01;-4.787e-01;8.909e-01;8.909e-01;1.215e+00;1.762e-01;-2.329e-01;1.215e+00;1.762e-01;-2.329e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.835840000;1.250e+00;4.164e-01;-5.985e-01;3.332e-01;-4.788e-01;8.909e-01;8.909e-01;1.215e+00;1.762e-01;-2.330e-01;1.215e+00;1.762e-01;-2.330e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.836840000;1.250e+00;4.164e-01;-5.986e-01;3.332e-01;-4.789e-01;8.908e-01;8.908e-01;1.215e+00;1.762e-01;-2.330e-01;1.215e+00;1.762e-01;-2.330e-01;1.250e+00;7.496e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.837840000;1.250e+00;4.164e-01;-5.987e-01;3.332e-01;-4.790e-01;8.908e-01;8.908e-01;1.215e+00;1.762e-01;-2.331e-01;1.215e+00;1.762e-01;-2.331e-01;1.250e+00;7.496e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.838840000;1.250e+00;4.164e-01;-5.988e-01;3.332e-01;-4.790e-01;8.907e-01;8.907e-01;1.215e+00;1.762e-01;-2.331e-01;1.215e+00;1.762e-01;-2.331e-01;1.250e+00;7.496e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.839840000;1.250e+00;4.164e-01;-5.989e-01;3.332e-01;-4.791e-01;8.907e-01;8.907e-01;1.215e+00;1.762e-01;-2.331e-01;1.215e+00;1.762e-01;-2.331e-01;1.250e+00;7.496e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.840840000;1.250e+00;4.164e-01;-5.990e-01;3.332e-01;-4.792e-01;8.906e-01;8.906e-01;1.215e+00;1.762e-01;-2.332e-01;1.215e+00;1.762e-01;-2.332e-01;1.250e+00;7.496e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.841840000;1.250e+00;4.164e-01;-5.991e-01;3.332e-01;-4.793e-01;8.906e-01;8.906e-01;1.215e+00;1.762e-01;-2.332e-01;1.215e+00;1.762e-01;-2.332e-01;1.250e+00;7.496e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.842840000;1.250e+00;4.164e-01;-5.992e-01;3.332e-01;-4.793e-01;8.905e-01;8.905e-01;1.215e+00;1.762e-01;-2.332e-01;1.215e+00;1.762e-01;-2.332e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.843840000;1.250e+00;4.164e-01;-5.993e-01;3.332e-01;-4.794e-01;8.904e-01;8.904e-01;1.215e+00;1.762e-01;-2.333e-01;1.215e+00;1.762e-01;-2.333e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.844840000;1.250e+00;4.164e-01;-5.994e-01;3.332e-01;-4.795e-01;8.904e-01;8.904e-01;1.215e+00;1.762e-01;-2.333e-01;1.215e+00;1.762e-01;-2.333e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.845840000;1.250e+00;4.165e-01;-5.995e-01;3.332e-01;-4.796e-01;8.903e-01;8.903e-01;1.215e+00;1.762e-01;-2.333e-01;1.215e+00;1.762e-01;-2.333e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.846840000;1.250e+00;4.165e-01;-5.995e-01;3.332e-01;-4.796e-01;8.903e-01;8.903e-01;1.215e+00;1.762e-01;-2.334e-01;1.215e+00;1.762e-01;-2.334e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.847840000;1.250e+00;4.165e-01;-5.996e-01;3.332e-01;-4.797e-01;8.902e-01;8.902e-01;1.215e+00;1.762e-01;-2.334e-01;1.215e+00;1.762e-01;-2.334e-01;1.250e+00;7.496e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.848840000;1.250e+00;4.165e-01;-5.997e-01;3.332e-01;-4.798e-01;8.902e-01;8.902e-01;1.215e+00;1.762e-01;-2.335e-01;1.215e+00;1.762e-01;-2.335e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.849840000;1.250e+00;4.165e-01;-5.998e-01;3.332e-01;-4.799e-01;8.901e-01;8.901e-01;1.215e+00;1.762e-01;-2.335e-01;1.215e+00;1.762e-01;-2.335e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.850840000;1.250e+00;4.165e-01;-5.999e-01;3.332e-01;-4.799e-01;8.900e-01;8.900e-01;1.215e+00;1.762e-01;-2.335e-01;1.215e+00;1.762e-01;-2.335e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.851840000;1.250e+00;4.165e-01;-6.000e-01;3.332e-01;-4.800e-01;8.900e-01;8.900e-01;1.215e+00;1.762e-01;-2.336e-01;1.215e+00;1.762e-01;-2.336e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.852840000;1.250e+00;4.165e-01;-6.001e-01;3.332e-01;-4.801e-01;8.899e-01;8.899e-01;1.215e+00;1.762e-01;-2.336e-01;1.215e+00;1.762e-01;-2.336e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.853840000;1.250e+00;4.165e-01;-6.002e-01;3.332e-01;-4.802e-01;8.899e-01;8.899e-01;1.215e+00;1.762e-01;-2.336e-01;1.215e+00;1.762e-01;-2.336e-01;1.250e+00;7.496e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.854840000;1.250e+00;4.165e-01;-6.003e-01;3.332e-01;-4.802e-01;8.898e-01;8.898e-01;1.215e+00;1.762e-01;-2.337e-01;1.215e+00;1.762e-01;-2.337e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.855840000;1.250e+00;4.165e-01;-6.004e-01;3.332e-01;-4.803e-01;8.898e-01;8.898e-01;1.215e+00;1.762e-01;-2.337e-01;1.215e+00;1.762e-01;-2.337e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.856840000;1.250e+00;4.165e-01;-6.005e-01;3.332e-01;-4.804e-01;8.897e-01;8.897e-01;1.215e+00;1.762e-01;-2.338e-01;1.215e+00;1.762e-01;-2.338e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.857840000;1.250e+00;4.165e-01;-6.006e-01;3.332e-01;-4.805e-01;8.897e-01;8.897e-01;1.215e+00;1.762e-01;-2.338e-01;1.215e+00;1.762e-01;-2.338e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.858840000;1.250e+00;4.165e-01;-6.007e-01;3.332e-01;-4.805e-01;8.896e-01;8.896e-01;1.215e+00;1.762e-01;-2.338e-01;1.215e+00;1.762e-01;-2.338e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.859840000;1.250e+00;4.165e-01;-6.008e-01;3.332e-01;-4.806e-01;8.895e-01;8.895e-01;1.215e+00;1.762e-01;-2.339e-01;1.215e+00;1.762e-01;-2.339e-01;1.250e+00;7.496e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.860840000;1.250e+00;4.165e-01;-6.009e-01;3.332e-01;-4.807e-01;8.895e-01;8.895e-01;1.215e+00;1.762e-01;-2.339e-01;1.215e+00;1.762e-01;-2.339e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.861840000;1.250e+00;4.165e-01;-6.010e-01;3.332e-01;-4.808e-01;8.894e-01;8.894e-01;1.215e+00;1.762e-01;-2.339e-01;1.215e+00;1.762e-01;-2.339e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.862840000;1.250e+00;4.165e-01;-6.010e-01;3.332e-01;-4.808e-01;8.894e-01;8.894e-01;1.215e+00;1.762e-01;-2.340e-01;1.215e+00;1.762e-01;-2.340e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.863840000;1.250e+00;4.165e-01;-6.011e-01;3.332e-01;-4.809e-01;8.893e-01;8.893e-01;1.215e+00;1.762e-01;-2.340e-01;1.215e+00;1.762e-01;-2.340e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.864840000;1.250e+00;4.165e-01;-6.012e-01;3.332e-01;-4.810e-01;8.893e-01;8.893e-01;1.215e+00;1.763e-01;-2.341e-01;1.215e+00;1.763e-01;-2.341e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.865840000;1.250e+00;4.165e-01;-6.013e-01;3.332e-01;-4.811e-01;8.892e-01;8.892e-01;1.215e+00;1.763e-01;-2.341e-01;1.215e+00;1.763e-01;-2.341e-01;1.250e+00;7.496e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.866840000;1.250e+00;4.165e-01;-6.014e-01;3.332e-01;-4.811e-01;8.891e-01;8.891e-01;1.215e+00;1.763e-01;-2.341e-01;1.215e+00;1.763e-01;-2.341e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.867840000;1.250e+00;4.165e-01;-6.015e-01;3.332e-01;-4.812e-01;8.891e-01;8.891e-01;1.215e+00;1.763e-01;-2.342e-01;1.215e+00;1.763e-01;-2.342e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.868840000;1.250e+00;4.165e-01;-6.016e-01;3.332e-01;-4.813e-01;8.890e-01;8.890e-01;1.215e+00;1.763e-01;-2.342e-01;1.215e+00;1.763e-01;-2.342e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.869840000;1.250e+00;4.165e-01;-6.017e-01;3.332e-01;-4.814e-01;8.890e-01;8.890e-01;1.215e+00;1.763e-01;-2.342e-01;1.215e+00;1.763e-01;-2.342e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.870840000;1.250e+00;4.165e-01;-6.018e-01;3.332e-01;-4.814e-01;8.889e-01;8.889e-01;1.215e+00;1.763e-01;-2.343e-01;1.215e+00;1.763e-01;-2.343e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.871840000;1.250e+00;4.165e-01;-6.019e-01;3.332e-01;-4.815e-01;8.889e-01;8.889e-01;1.215e+00;1.763e-01;-2.343e-01;1.215e+00;1.763e-01;-2.343e-01;1.250e+00;7.496e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.872840000;1.250e+00;4.165e-01;-6.020e-01;3.332e-01;-4.816e-01;8.888e-01;8.888e-01;1.215e+00;1.763e-01;-2.344e-01;1.215e+00;1.763e-01;-2.344e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.873840000;1.250e+00;4.165e-01;-6.021e-01;3.332e-01;-4.817e-01;8.888e-01;8.888e-01;1.215e+00;1.763e-01;-2.344e-01;1.215e+00;1.763e-01;-2.344e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.874840000;1.250e+00;4.165e-01;-6.022e-01;3.332e-01;-4.817e-01;8.887e-01;8.887e-01;1.215e+00;1.763e-01;-2.344e-01;1.215e+00;1.763e-01;-2.344e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.875840000;1.250e+00;4.165e-01;-6.023e-01;3.332e-01;-4.818e-01;8.886e-01;8.886e-01;1.215e+00;1.763e-01;-2.345e-01;1.215e+00;1.763e-01;-2.345e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.876840000;1.250e+00;4.165e-01;-6.024e-01;3.332e-01;-4.819e-01;8.886e-01;8.886e-01;1.215e+00;1.763e-01;-2.345e-01;1.215e+00;1.763e-01;-2.345e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.877840000;1.250e+00;4.165e-01;-6.025e-01;3.332e-01;-4.820e-01;8.885e-01;8.885e-01;1.215e+00;1.763e-01;-2.345e-01;1.215e+00;1.763e-01;-2.345e-01;1.250e+00;7.496e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.878840000;1.250e+00;4.165e-01;-6.025e-01;3.332e-01;-4.820e-01;8.885e-01;8.885e-01;1.215e+00;1.763e-01;-2.346e-01;1.215e+00;1.763e-01;-2.346e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.879840000;1.250e+00;4.165e-01;-6.026e-01;3.332e-01;-4.821e-01;8.884e-01;8.884e-01;1.215e+00;1.763e-01;-2.346e-01;1.215e+00;1.763e-01;-2.346e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.880840000;1.250e+00;4.165e-01;-6.027e-01;3.332e-01;-4.822e-01;8.884e-01;8.884e-01;1.215e+00;1.763e-01;-2.347e-01;1.215e+00;1.763e-01;-2.347e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.881840000;1.250e+00;4.165e-01;-6.028e-01;3.332e-01;-4.823e-01;8.883e-01;8.883e-01;1.215e+00;1.763e-01;-2.347e-01;1.215e+00;1.763e-01;-2.347e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.882840000;1.250e+00;4.165e-01;-6.029e-01;3.332e-01;-4.823e-01;8.882e-01;8.882e-01;1.215e+00;1.763e-01;-2.347e-01;1.215e+00;1.763e-01;-2.347e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.883840000;1.250e+00;4.165e-01;-6.030e-01;3.332e-01;-4.824e-01;8.882e-01;8.882e-01;1.215e+00;1.763e-01;-2.348e-01;1.215e+00;1.763e-01;-2.348e-01;1.250e+00;7.496e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.884840000;1.250e+00;4.165e-01;-6.031e-01;3.332e-01;-4.825e-01;8.881e-01;8.881e-01;1.215e+00;1.763e-01;-2.348e-01;1.215e+00;1.763e-01;-2.348e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.885840000;1.250e+00;4.165e-01;-6.032e-01;3.332e-01;-4.826e-01;8.881e-01;8.881e-01;1.215e+00;1.763e-01;-2.348e-01;1.215e+00;1.763e-01;-2.348e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.886840000;1.250e+00;4.165e-01;-6.033e-01;3.332e-01;-4.826e-01;8.880e-01;8.880e-01;1.215e+00;1.763e-01;-2.349e-01;1.215e+00;1.763e-01;-2.349e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.887840000;1.250e+00;4.165e-01;-6.034e-01;3.332e-01;-4.827e-01;8.880e-01;8.880e-01;1.215e+00;1.763e-01;-2.349e-01;1.215e+00;1.763e-01;-2.349e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.888840000;1.250e+00;4.165e-01;-6.035e-01;3.332e-01;-4.828e-01;8.879e-01;8.879e-01;1.215e+00;1.763e-01;-2.350e-01;1.215e+00;1.763e-01;-2.350e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.889840000;1.250e+00;4.165e-01;-6.036e-01;3.332e-01;-4.829e-01;8.879e-01;8.879e-01;1.215e+00;1.763e-01;-2.350e-01;1.215e+00;1.763e-01;-2.350e-01;1.250e+00;7.496e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.890840000;1.250e+00;4.165e-01;-6.037e-01;3.332e-01;-4.829e-01;8.878e-01;8.878e-01;1.215e+00;1.763e-01;-2.350e-01;1.215e+00;1.763e-01;-2.350e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.891840000;1.250e+00;4.165e-01;-6.038e-01;3.332e-01;-4.830e-01;8.877e-01;8.877e-01;1.215e+00;1.763e-01;-2.351e-01;1.215e+00;1.763e-01;-2.351e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.892840000;1.250e+00;4.165e-01;-6.039e-01;3.332e-01;-4.831e-01;8.877e-01;8.877e-01;1.215e+00;1.763e-01;-2.351e-01;1.215e+00;1.763e-01;-2.351e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.893840000;1.250e+00;4.165e-01;-6.039e-01;3.332e-01;-4.832e-01;8.876e-01;8.876e-01;1.215e+00;1.763e-01;-2.351e-01;1.215e+00;1.763e-01;-2.351e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.894840000;1.250e+00;4.165e-01;-6.040e-01;3.332e-01;-4.832e-01;8.876e-01;8.876e-01;1.215e+00;1.763e-01;-2.352e-01;1.215e+00;1.763e-01;-2.352e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.895840000;1.250e+00;4.165e-01;-6.041e-01;3.332e-01;-4.833e-01;8.875e-01;8.875e-01;1.215e+00;1.763e-01;-2.352e-01;1.215e+00;1.763e-01;-2.352e-01;1.250e+00;7.496e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.896840000;1.250e+00;4.165e-01;-6.042e-01;3.332e-01;-4.834e-01;8.875e-01;8.875e-01;1.215e+00;1.763e-01;-2.352e-01;1.215e+00;1.763e-01;-2.352e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.897840000;1.250e+00;4.165e-01;-6.043e-01;3.332e-01;-4.835e-01;8.874e-01;8.874e-01;1.215e+00;1.763e-01;-2.353e-01;1.215e+00;1.763e-01;-2.353e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.898840000;1.250e+00;4.165e-01;-6.044e-01;3.332e-01;-4.835e-01;8.873e-01;8.873e-01;1.215e+00;1.763e-01;-2.353e-01;1.215e+00;1.763e-01;-2.353e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.899840000;1.250e+00;4.165e-01;-6.045e-01;3.332e-01;-4.836e-01;8.873e-01;8.873e-01;1.215e+00;1.763e-01;-2.354e-01;1.215e+00;1.763e-01;-2.354e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.900840000;1.250e+00;4.165e-01;-6.046e-01;3.332e-01;-4.837e-01;8.872e-01;8.872e-01;1.215e+00;1.763e-01;-2.354e-01;1.215e+00;1.763e-01;-2.354e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.901840000;1.250e+00;4.165e-01;-6.047e-01;3.332e-01;-4.838e-01;8.872e-01;8.872e-01;1.215e+00;1.763e-01;-2.354e-01;1.215e+00;1.763e-01;-2.354e-01;1.250e+00;7.496e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.902840000;1.250e+00;4.165e-01;-6.048e-01;3.332e-01;-4.838e-01;8.871e-01;8.871e-01;1.215e+00;1.763e-01;-2.355e-01;1.215e+00;1.763e-01;-2.355e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.903840000;1.250e+00;4.165e-01;-6.049e-01;3.332e-01;-4.839e-01;8.871e-01;8.871e-01;1.215e+00;1.763e-01;-2.355e-01;1.215e+00;1.763e-01;-2.355e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.904840000;1.250e+00;4.165e-01;-6.050e-01;3.332e-01;-4.840e-01;8.870e-01;8.870e-01;1.215e+00;1.763e-01;-2.355e-01;1.215e+00;1.763e-01;-2.355e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.905840000;1.250e+00;4.165e-01;-6.051e-01;3.332e-01;-4.841e-01;8.870e-01;8.870e-01;1.215e+00;1.763e-01;-2.356e-01;1.215e+00;1.763e-01;-2.356e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.906840000;1.250e+00;4.165e-01;-6.052e-01;3.332e-01;-4.841e-01;8.869e-01;8.869e-01;1.215e+00;1.763e-01;-2.356e-01;1.215e+00;1.763e-01;-2.356e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.907840000;1.250e+00;4.165e-01;-6.053e-01;3.332e-01;-4.842e-01;8.868e-01;8.868e-01;1.215e+00;1.763e-01;-2.357e-01;1.215e+00;1.763e-01;-2.357e-01;1.250e+00;7.496e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.908840000;1.250e+00;4.165e-01;-6.054e-01;3.332e-01;-4.843e-01;8.868e-01;8.868e-01;1.215e+00;1.763e-01;-2.357e-01;1.215e+00;1.763e-01;-2.357e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.909840000;1.250e+00;4.165e-01;-6.054e-01;3.332e-01;-4.844e-01;8.867e-01;8.867e-01;1.215e+00;1.763e-01;-2.357e-01;1.215e+00;1.763e-01;-2.357e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.910840000;1.250e+00;4.165e-01;-6.055e-01;3.332e-01;-4.844e-01;8.867e-01;8.867e-01;1.215e+00;1.763e-01;-2.358e-01;1.215e+00;1.763e-01;-2.358e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.911840000;1.250e+00;4.165e-01;-6.056e-01;3.332e-01;-4.845e-01;8.866e-01;8.866e-01;1.215e+00;1.763e-01;-2.358e-01;1.215e+00;1.763e-01;-2.358e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.912840000;1.250e+00;4.165e-01;-6.057e-01;3.332e-01;-4.846e-01;8.866e-01;8.866e-01;1.215e+00;1.763e-01;-2.358e-01;1.215e+00;1.763e-01;-2.358e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.913840000;1.250e+00;4.165e-01;-6.058e-01;3.332e-01;-4.847e-01;8.865e-01;8.865e-01;1.215e+00;1.763e-01;-2.359e-01;1.215e+00;1.763e-01;-2.359e-01;1.250e+00;7.496e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.914840000;1.250e+00;4.165e-01;-6.059e-01;3.332e-01;-4.847e-01;8.865e-01;8.865e-01;1.215e+00;1.763e-01;-2.359e-01;1.215e+00;1.763e-01;-2.359e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.915840000;1.250e+00;4.165e-01;-6.060e-01;3.332e-01;-4.848e-01;8.864e-01;8.864e-01;1.215e+00;1.763e-01;-2.360e-01;1.215e+00;1.763e-01;-2.360e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.916840000;1.250e+00;4.165e-01;-6.061e-01;3.332e-01;-4.849e-01;8.863e-01;8.863e-01;1.215e+00;1.763e-01;-2.360e-01;1.215e+00;1.763e-01;-2.360e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.917840000;1.250e+00;4.165e-01;-6.062e-01;3.332e-01;-4.850e-01;8.863e-01;8.863e-01;1.215e+00;1.763e-01;-2.360e-01;1.215e+00;1.763e-01;-2.360e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.918840000;1.250e+00;4.165e-01;-6.063e-01;3.332e-01;-4.850e-01;8.862e-01;8.862e-01;1.215e+00;1.763e-01;-2.361e-01;1.215e+00;1.763e-01;-2.361e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.919840000;1.250e+00;4.165e-01;-6.064e-01;3.332e-01;-4.851e-01;8.862e-01;8.862e-01;1.215e+00;1.763e-01;-2.361e-01;1.215e+00;1.763e-01;-2.361e-01;1.250e+00;7.496e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.920840000;1.250e+00;4.165e-01;-6.065e-01;3.332e-01;-4.852e-01;8.861e-01;8.861e-01;1.215e+00;1.763e-01;-2.361e-01;1.215e+00;1.763e-01;-2.361e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.921840000;1.250e+00;4.165e-01;-6.066e-01;3.332e-01;-4.853e-01;8.861e-01;8.861e-01;1.215e+00;1.763e-01;-2.362e-01;1.215e+00;1.763e-01;-2.362e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.922840000;1.250e+00;4.165e-01;-6.067e-01;3.332e-01;-4.853e-01;8.860e-01;8.860e-01;1.215e+00;1.763e-01;-2.362e-01;1.215e+00;1.763e-01;-2.362e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.923840000;1.250e+00;4.165e-01;-6.068e-01;3.332e-01;-4.854e-01;8.860e-01;8.860e-01;1.215e+00;1.763e-01;-2.363e-01;1.215e+00;1.763e-01;-2.363e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.924840000;1.250e+00;4.165e-01;-6.068e-01;3.332e-01;-4.855e-01;8.859e-01;8.859e-01;1.215e+00;1.763e-01;-2.363e-01;1.215e+00;1.763e-01;-2.363e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.925840000;1.250e+00;4.165e-01;-6.069e-01;3.332e-01;-4.855e-01;8.858e-01;8.858e-01;1.215e+00;1.763e-01;-2.363e-01;1.215e+00;1.763e-01;-2.363e-01;1.250e+00;7.496e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.926840000;1.250e+00;4.165e-01;-6.070e-01;3.332e-01;-4.856e-01;8.858e-01;8.858e-01;1.215e+00;1.763e-01;-2.364e-01;1.215e+00;1.763e-01;-2.364e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.927840000;1.250e+00;4.165e-01;-6.071e-01;3.332e-01;-4.857e-01;8.857e-01;8.857e-01;1.215e+00;1.763e-01;-2.364e-01;1.215e+00;1.763e-01;-2.364e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.928840000;1.250e+00;4.165e-01;-6.072e-01;3.332e-01;-4.858e-01;8.857e-01;8.857e-01;1.215e+00;1.763e-01;-2.364e-01;1.215e+00;1.763e-01;-2.364e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.929840000;1.250e+00;4.165e-01;-6.073e-01;3.332e-01;-4.858e-01;8.856e-01;8.856e-01;1.215e+00;1.763e-01;-2.365e-01;1.215e+00;1.763e-01;-2.365e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.930840000;1.250e+00;4.165e-01;-6.074e-01;3.332e-01;-4.859e-01;8.856e-01;8.856e-01;1.215e+00;1.763e-01;-2.365e-01;1.215e+00;1.763e-01;-2.365e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.931840000;1.250e+00;4.165e-01;-6.075e-01;3.332e-01;-4.860e-01;8.855e-01;8.855e-01;1.215e+00;1.763e-01;-2.365e-01;1.215e+00;1.763e-01;-2.365e-01;1.250e+00;7.496e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.932840000;1.250e+00;4.165e-01;-6.076e-01;3.332e-01;-4.861e-01;8.854e-01;8.854e-01;1.215e+00;1.763e-01;-2.366e-01;1.215e+00;1.763e-01;-2.366e-01;1.250e+00;7.496e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.933840000;1.250e+00;4.165e-01;-6.077e-01;3.332e-01;-4.861e-01;8.854e-01;8.854e-01;1.215e+00;1.763e-01;-2.366e-01;1.215e+00;1.763e-01;-2.366e-01;1.250e+00;7.496e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.934840000;1.250e+00;4.165e-01;-6.078e-01;3.332e-01;-4.862e-01;8.853e-01;8.853e-01;1.215e+00;1.764e-01;-2.367e-01;1.215e+00;1.764e-01;-2.367e-01;1.250e+00;7.496e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.935840000;1.250e+00;4.165e-01;-6.079e-01;3.332e-01;-4.863e-01;8.853e-01;8.853e-01;1.215e+00;1.764e-01;-2.367e-01;1.215e+00;1.764e-01;-2.367e-01;1.250e+00;7.496e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
