time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.936840000;1.250e+00;4.165e-01;-6.080e-01;3.332e-01;-4.864e-01;8.852e-01;8.852e-01;1.215e+00;1.764e-01;-2.367e-01;1.215e+00;1.764e-01;-2.367e-01;1.250e+00;7.496e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.937840000;1.250e+00;4.165e-01;-6.081e-01;3.332e-01;-4.864e-01;8.852e-01;8.852e-01;1.215e+00;1.764e-01;-2.368e-01;1.215e+00;1.764e-01;-2.368e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.938840000;1.250e+00;4.165e-01;-6.082e-01;3.332e-01;-4.865e-01;8.851e-01;8.851e-01;1.215e+00;1.764e-01;-2.368e-01;1.215e+00;1.764e-01;-2.368e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.939840000;1.250e+00;4.165e-01;-6.082e-01;3.332e-01;-4.866e-01;8.851e-01;8.851e-01;1.215e+00;1.764e-01;-2.368e-01;1.215e+00;1.764e-01;-2.368e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.940840000;1.250e+00;4.165e-01;-6.083e-01;3.332e-01;-4.867e-01;8.850e-01;8.850e-01;1.215e+00;1.764e-01;-2.369e-01;1.215e+00;1.764e-01;-2.369e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.941840000;1.250e+00;4.165e-01;-6.084e-01;3.332e-01;-4.867e-01;8.849e-01;8.849e-01;1.215e+00;1.764e-01;-2.369e-01;1.215e+00;1.764e-01;-2.369e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.942840000;1.250e+00;4.165e-01;-6.085e-01;3.332e-01;-4.868e-01;8.849e-01;8.849e-01;1.215e+00;1.764e-01;-2.370e-01;1.215e+00;1.764e-01;-2.370e-01;1.250e+00;7.496e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.943840000;1.250e+00;4.165e-01;-6.086e-01;3.332e-01;-4.869e-01;8.848e-01;8.848e-01;1.215e+00;1.764e-01;-2.370e-01;1.215e+00;1.764e-01;-2.370e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.944840000;1.250e+00;4.165e-01;-6.087e-01;3.332e-01;-4.870e-01;8.848e-01;8.848e-01;1.215e+00;1.764e-01;-2.370e-01;1.215e+00;1.764e-01;-2.370e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.945840000;1.250e+00;4.165e-01;-6.088e-01;3.332e-01;-4.870e-01;8.847e-01;8.847e-01;1.215e+00;1.764e-01;-2.371e-01;1.215e+00;1.764e-01;-2.371e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.946840000;1.250e+00;4.165e-01;-6.089e-01;3.332e-01;-4.871e-01;8.847e-01;8.847e-01;1.215e+00;1.764e-01;-2.371e-01;1.215e+00;1.764e-01;-2.371e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.947840000;1.250e+00;4.165e-01;-6.090e-01;3.332e-01;-4.872e-01;8.846e-01;8.846e-01;1.215e+00;1.764e-01;-2.371e-01;1.215e+00;1.764e-01;-2.371e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.948840000;1.250e+00;4.165e-01;-6.091e-01;3.332e-01;-4.873e-01;8.846e-01;8.846e-01;1.215e+00;1.764e-01;-2.372e-01;1.215e+00;1.764e-01;-2.372e-01;1.250e+00;7.496e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.949840000;1.250e+00;4.165e-01;-6.092e-01;3.332e-01;-4.873e-01;8.845e-01;8.845e-01;1.215e+00;1.764e-01;-2.372e-01;1.215e+00;1.764e-01;-2.372e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.950840000;1.250e+00;4.165e-01;-6.093e-01;3.332e-01;-4.874e-01;8.844e-01;8.844e-01;1.215e+00;1.764e-01;-2.373e-01;1.215e+00;1.764e-01;-2.373e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.951840000;1.250e+00;4.165e-01;-6.094e-01;3.332e-01;-4.875e-01;8.844e-01;8.844e-01;1.215e+00;1.764e-01;-2.373e-01;1.215e+00;1.764e-01;-2.373e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.952840000;1.250e+00;4.165e-01;-6.095e-01;3.332e-01;-4.876e-01;8.843e-01;8.843e-01;1.215e+00;1.764e-01;-2.373e-01;1.215e+00;1.764e-01;-2.373e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.953840000;1.250e+00;4.165e-01;-6.095e-01;3.332e-01;-4.876e-01;8.843e-01;8.843e-01;1.215e+00;1.764e-01;-2.374e-01;1.215e+00;1.764e-01;-2.374e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.954840000;1.250e+00;4.165e-01;-6.096e-01;3.332e-01;-4.877e-01;8.842e-01;8.842e-01;1.215e+00;1.764e-01;-2.374e-01;1.215e+00;1.764e-01;-2.374e-01;1.250e+00;7.496e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.955840000;1.250e+00;4.165e-01;-6.097e-01;3.332e-01;-4.878e-01;8.842e-01;8.842e-01;1.215e+00;1.764e-01;-2.374e-01;1.215e+00;1.764e-01;-2.374e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.956840000;1.250e+00;4.165e-01;-6.098e-01;3.332e-01;-4.879e-01;8.841e-01;8.841e-01;1.215e+00;1.764e-01;-2.375e-01;1.215e+00;1.764e-01;-2.375e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.957840000;1.250e+00;4.165e-01;-6.099e-01;3.332e-01;-4.879e-01;8.840e-01;8.840e-01;1.215e+00;1.764e-01;-2.375e-01;1.215e+00;1.764e-01;-2.375e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.958840000;1.250e+00;4.165e-01;-6.100e-01;3.332e-01;-4.880e-01;8.840e-01;8.840e-01;1.215e+00;1.764e-01;-2.375e-01;1.215e+00;1.764e-01;-2.375e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.959840000;1.250e+00;4.165e-01;-6.101e-01;3.332e-01;-4.881e-01;8.839e-01;8.839e-01;1.215e+00;1.764e-01;-2.376e-01;1.215e+00;1.764e-01;-2.376e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.960840000;1.250e+00;4.165e-01;-6.102e-01;3.332e-01;-4.882e-01;8.839e-01;8.839e-01;1.215e+00;1.764e-01;-2.376e-01;1.215e+00;1.764e-01;-2.376e-01;1.250e+00;7.496e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.961840000;1.250e+00;4.165e-01;-6.103e-01;3.332e-01;-4.882e-01;8.838e-01;8.838e-01;1.215e+00;1.764e-01;-2.377e-01;1.215e+00;1.764e-01;-2.377e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.962840000;1.250e+00;4.165e-01;-6.104e-01;3.332e-01;-4.883e-01;8.838e-01;8.838e-01;1.215e+00;1.764e-01;-2.377e-01;1.215e+00;1.764e-01;-2.377e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.963840000;1.250e+00;4.165e-01;-6.105e-01;3.332e-01;-4.884e-01;8.837e-01;8.837e-01;1.215e+00;1.764e-01;-2.377e-01;1.215e+00;1.764e-01;-2.377e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.964840000;1.250e+00;4.165e-01;-6.106e-01;3.332e-01;-4.885e-01;8.837e-01;8.837e-01;1.215e+00;1.764e-01;-2.378e-01;1.215e+00;1.764e-01;-2.378e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.965840000;1.250e+00;4.165e-01;-6.107e-01;3.332e-01;-4.885e-01;8.836e-01;8.836e-01;1.215e+00;1.764e-01;-2.378e-01;1.215e+00;1.764e-01;-2.378e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.966840000;1.250e+00;4.165e-01;-6.108e-01;3.332e-01;-4.886e-01;8.835e-01;8.835e-01;1.215e+00;1.764e-01;-2.378e-01;1.215e+00;1.764e-01;-2.378e-01;1.250e+00;7.496e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.967840000;1.250e+00;4.165e-01;-6.109e-01;3.332e-01;-4.887e-01;8.835e-01;8.835e-01;1.215e+00;1.764e-01;-2.379e-01;1.215e+00;1.764e-01;-2.379e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.968840000;1.250e+00;4.165e-01;-6.109e-01;3.332e-01;-4.888e-01;8.834e-01;8.834e-01;1.215e+00;1.764e-01;-2.379e-01;1.215e+00;1.764e-01;-2.379e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.969840000;1.250e+00;4.165e-01;-6.110e-01;3.332e-01;-4.888e-01;8.834e-01;8.834e-01;1.215e+00;1.764e-01;-2.380e-01;1.215e+00;1.764e-01;-2.380e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.970840000;1.250e+00;4.165e-01;-6.111e-01;3.332e-01;-4.889e-01;8.833e-01;8.833e-01;1.215e+00;1.764e-01;-2.380e-01;1.215e+00;1.764e-01;-2.380e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.971840000;1.250e+00;4.165e-01;-6.112e-01;3.332e-01;-4.890e-01;8.833e-01;8.833e-01;1.215e+00;1.764e-01;-2.380e-01;1.215e+00;1.764e-01;-2.380e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.972840000;1.250e+00;4.165e-01;-6.113e-01;3.332e-01;-4.891e-01;8.832e-01;8.832e-01;1.215e+00;1.764e-01;-2.381e-01;1.215e+00;1.764e-01;-2.381e-01;1.250e+00;7.496e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.973840000;1.250e+00;4.165e-01;-6.114e-01;3.332e-01;-4.891e-01;8.832e-01;8.832e-01;1.215e+00;1.764e-01;-2.381e-01;1.215e+00;1.764e-01;-2.381e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.974840000;1.250e+00;4.165e-01;-6.115e-01;3.332e-01;-4.892e-01;8.831e-01;8.831e-01;1.215e+00;1.764e-01;-2.381e-01;1.215e+00;1.764e-01;-2.381e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.975840000;1.250e+00;4.165e-01;-6.116e-01;3.332e-01;-4.893e-01;8.830e-01;8.830e-01;1.215e+00;1.764e-01;-2.382e-01;1.215e+00;1.764e-01;-2.382e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.976840000;1.250e+00;4.165e-01;-6.117e-01;3.332e-01;-4.894e-01;8.830e-01;8.830e-01;1.215e+00;1.764e-01;-2.382e-01;1.215e+00;1.764e-01;-2.382e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.977840000;1.250e+00;4.165e-01;-6.118e-01;3.332e-01;-4.894e-01;8.829e-01;8.829e-01;1.215e+00;1.764e-01;-2.383e-01;1.215e+00;1.764e-01;-2.383e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.978840000;1.250e+00;4.165e-01;-6.119e-01;3.332e-01;-4.895e-01;8.829e-01;8.829e-01;1.215e+00;1.764e-01;-2.383e-01;1.215e+00;1.764e-01;-2.383e-01;1.250e+00;7.496e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.979840000;1.250e+00;4.165e-01;-6.120e-01;3.332e-01;-4.896e-01;8.828e-01;8.828e-01;1.215e+00;1.764e-01;-2.383e-01;1.215e+00;1.764e-01;-2.383e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.980840000;1.250e+00;4.165e-01;-6.121e-01;3.332e-01;-4.896e-01;8.828e-01;8.828e-01;1.214e+00;1.764e-01;-2.384e-01;1.214e+00;1.764e-01;-2.384e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.981840000;1.250e+00;4.165e-01;-6.122e-01;3.332e-01;-4.897e-01;8.827e-01;8.827e-01;1.214e+00;1.764e-01;-2.384e-01;1.214e+00;1.764e-01;-2.384e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.982840000;1.250e+00;4.165e-01;-6.122e-01;3.332e-01;-4.898e-01;8.827e-01;8.827e-01;1.214e+00;1.764e-01;-2.384e-01;1.214e+00;1.764e-01;-2.384e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.983840000;1.250e+00;4.165e-01;-6.123e-01;3.332e-01;-4.899e-01;8.826e-01;8.826e-01;1.214e+00;1.764e-01;-2.385e-01;1.214e+00;1.764e-01;-2.385e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.984840000;1.250e+00;4.165e-01;-6.124e-01;3.332e-01;-4.899e-01;8.825e-01;8.825e-01;1.214e+00;1.764e-01;-2.385e-01;1.214e+00;1.764e-01;-2.385e-01;1.250e+00;7.496e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.985840000;1.250e+00;4.165e-01;-6.125e-01;3.332e-01;-4.900e-01;8.825e-01;8.825e-01;1.214e+00;1.764e-01;-2.385e-01;1.214e+00;1.764e-01;-2.385e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.986840000;1.250e+00;4.165e-01;-6.126e-01;3.332e-01;-4.901e-01;8.824e-01;8.824e-01;1.214e+00;1.764e-01;-2.386e-01;1.214e+00;1.764e-01;-2.386e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.987840000;1.250e+00;4.165e-01;-6.127e-01;3.332e-01;-4.902e-01;8.824e-01;8.824e-01;1.214e+00;1.764e-01;-2.386e-01;1.214e+00;1.764e-01;-2.386e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.988840000;1.250e+00;4.165e-01;-6.128e-01;3.332e-01;-4.902e-01;8.823e-01;8.823e-01;1.214e+00;1.764e-01;-2.387e-01;1.214e+00;1.764e-01;-2.387e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.989840000;1.250e+00;4.165e-01;-6.129e-01;3.332e-01;-4.903e-01;8.823e-01;8.823e-01;1.214e+00;1.764e-01;-2.387e-01;1.214e+00;1.764e-01;-2.387e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.990840000;1.250e+00;4.165e-01;-6.130e-01;3.332e-01;-4.904e-01;8.822e-01;8.822e-01;1.214e+00;1.764e-01;-2.387e-01;1.214e+00;1.764e-01;-2.387e-01;1.250e+00;7.496e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.991840000;1.250e+00;4.165e-01;-6.131e-01;3.332e-01;-4.905e-01;8.821e-01;8.821e-01;1.214e+00;1.764e-01;-2.388e-01;1.214e+00;1.764e-01;-2.388e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.992840000;1.250e+00;4.165e-01;-6.132e-01;3.332e-01;-4.905e-01;8.821e-01;8.821e-01;1.214e+00;1.764e-01;-2.388e-01;1.214e+00;1.764e-01;-2.388e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.993840000;1.250e+00;4.165e-01;-6.133e-01;3.332e-01;-4.906e-01;8.820e-01;8.820e-01;1.214e+00;1.764e-01;-2.388e-01;1.214e+00;1.764e-01;-2.388e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.994840000;1.250e+00;4.165e-01;-6.134e-01;3.332e-01;-4.907e-01;8.820e-01;8.820e-01;1.214e+00;1.764e-01;-2.389e-01;1.214e+00;1.764e-01;-2.389e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.995840000;1.250e+00;4.165e-01;-6.135e-01;3.332e-01;-4.908e-01;8.819e-01;8.819e-01;1.214e+00;1.764e-01;-2.389e-01;1.214e+00;1.764e-01;-2.389e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.996840000;1.250e+00;4.165e-01;-6.136e-01;3.332e-01;-4.908e-01;8.819e-01;8.819e-01;1.214e+00;1.764e-01;-2.390e-01;1.214e+00;1.764e-01;-2.390e-01;1.250e+00;7.496e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.997840000;1.250e+00;4.165e-01;-6.136e-01;3.332e-01;-4.909e-01;8.818e-01;8.818e-01;1.214e+00;1.764e-01;-2.390e-01;1.214e+00;1.764e-01;-2.390e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.998840000;1.250e+00;4.165e-01;-6.137e-01;3.332e-01;-4.910e-01;8.818e-01;8.818e-01;1.214e+00;1.764e-01;-2.390e-01;1.214e+00;1.764e-01;-2.390e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
21.999840000;1.250e+00;4.165e-01;-6.138e-01;3.332e-01;-4.911e-01;8.817e-01;8.817e-01;1.214e+00;1.764e-01;-2.391e-01;1.214e+00;1.764e-01;-2.391e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.000840000;1.250e+00;4.165e-01;-6.139e-01;3.332e-01;-4.911e-01;8.816e-01;8.816e-01;1.214e+00;1.764e-01;-2.391e-01;1.214e+00;1.764e-01;-2.391e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.001840000;1.250e+00;4.165e-01;-6.140e-01;3.332e-01;-4.912e-01;8.816e-01;8.816e-01;1.214e+00;1.764e-01;-2.391e-01;1.214e+00;1.764e-01;-2.391e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.002840000;1.250e+00;4.165e-01;-6.141e-01;3.332e-01;-4.913e-01;8.815e-01;8.815e-01;1.214e+00;1.764e-01;-2.392e-01;1.214e+00;1.764e-01;-2.392e-01;1.250e+00;7.496e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.003840000;1.250e+00;4.165e-01;-6.142e-01;3.332e-01;-4.914e-01;8.815e-01;8.815e-01;1.214e+00;1.764e-01;-2.392e-01;1.214e+00;1.764e-01;-2.392e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.004840000;1.250e+00;4.165e-01;-6.143e-01;3.332e-01;-4.914e-01;8.814e-01;8.814e-01;1.214e+00;1.764e-01;-2.393e-01;1.214e+00;1.764e-01;-2.393e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.005840000;1.250e+00;4.165e-01;-6.144e-01;3.332e-01;-4.915e-01;8.814e-01;8.814e-01;1.214e+00;1.764e-01;-2.393e-01;1.214e+00;1.764e-01;-2.393e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.006840000;1.250e+00;4.165e-01;-6.145e-01;3.332e-01;-4.916e-01;8.813e-01;8.813e-01;1.214e+00;1.764e-01;-2.393e-01;1.214e+00;1.764e-01;-2.393e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.007840000;1.250e+00;4.165e-01;-6.146e-01;3.332e-01;-4.917e-01;8.813e-01;8.813e-01;1.214e+00;1.765e-01;-2.394e-01;1.214e+00;1.765e-01;-2.394e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.008840000;1.250e+00;4.165e-01;-6.147e-01;3.332e-01;-4.917e-01;8.812e-01;8.812e-01;1.214e+00;1.765e-01;-2.394e-01;1.214e+00;1.765e-01;-2.394e-01;1.250e+00;7.496e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.009840000;1.250e+00;4.165e-01;-6.148e-01;3.332e-01;-4.918e-01;8.811e-01;8.811e-01;1.214e+00;1.765e-01;-2.394e-01;1.214e+00;1.765e-01;-2.394e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.010840000;1.250e+00;4.165e-01;-6.149e-01;3.332e-01;-4.919e-01;8.811e-01;8.811e-01;1.214e+00;1.765e-01;-2.395e-01;1.214e+00;1.765e-01;-2.395e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.011840000;1.250e+00;4.165e-01;-6.149e-01;3.332e-01;-4.920e-01;8.810e-01;8.810e-01;1.214e+00;1.765e-01;-2.395e-01;1.214e+00;1.765e-01;-2.395e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.012840000;1.250e+00;4.165e-01;-6.150e-01;3.332e-01;-4.920e-01;8.810e-01;8.810e-01;1.214e+00;1.765e-01;-2.395e-01;1.214e+00;1.765e-01;-2.395e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.013840000;1.250e+00;4.165e-01;-6.151e-01;3.332e-01;-4.921e-01;8.809e-01;8.809e-01;1.214e+00;1.765e-01;-2.396e-01;1.214e+00;1.765e-01;-2.396e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.014840000;1.250e+00;4.165e-01;-6.152e-01;3.332e-01;-4.922e-01;8.809e-01;8.809e-01;1.214e+00;1.765e-01;-2.396e-01;1.214e+00;1.765e-01;-2.396e-01;1.250e+00;7.496e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.015840000;1.250e+00;4.165e-01;-6.153e-01;3.332e-01;-4.923e-01;8.808e-01;8.808e-01;1.214e+00;1.765e-01;-2.397e-01;1.214e+00;1.765e-01;-2.397e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.016840000;1.250e+00;4.165e-01;-6.154e-01;3.332e-01;-4.923e-01;8.808e-01;8.808e-01;1.214e+00;1.765e-01;-2.397e-01;1.214e+00;1.765e-01;-2.397e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.017840000;1.250e+00;4.165e-01;-6.155e-01;3.332e-01;-4.924e-01;8.807e-01;8.807e-01;1.214e+00;1.765e-01;-2.397e-01;1.214e+00;1.765e-01;-2.397e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.018840000;1.250e+00;4.165e-01;-6.156e-01;3.332e-01;-4.925e-01;8.806e-01;8.806e-01;1.214e+00;1.765e-01;-2.398e-01;1.214e+00;1.765e-01;-2.398e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.019840000;1.250e+00;4.165e-01;-6.157e-01;3.332e-01;-4.925e-01;8.806e-01;8.806e-01;1.214e+00;1.765e-01;-2.398e-01;1.214e+00;1.765e-01;-2.398e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.020840000;1.250e+00;4.165e-01;-6.158e-01;3.332e-01;-4.926e-01;8.805e-01;8.805e-01;1.214e+00;1.765e-01;-2.398e-01;1.214e+00;1.765e-01;-2.398e-01;1.250e+00;7.496e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.021840000;1.250e+00;4.165e-01;-6.159e-01;3.332e-01;-4.927e-01;8.805e-01;8.805e-01;1.214e+00;1.765e-01;-2.399e-01;1.214e+00;1.765e-01;-2.399e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.022840000;1.250e+00;4.165e-01;-6.160e-01;3.332e-01;-4.928e-01;8.804e-01;8.804e-01;1.214e+00;1.765e-01;-2.399e-01;1.214e+00;1.765e-01;-2.399e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.023840000;1.250e+00;4.165e-01;-6.161e-01;3.332e-01;-4.928e-01;8.804e-01;8.804e-01;1.214e+00;1.765e-01;-2.400e-01;1.214e+00;1.765e-01;-2.400e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.024840000;1.250e+00;4.165e-01;-6.162e-01;3.332e-01;-4.929e-01;8.803e-01;8.803e-01;1.214e+00;1.765e-01;-2.400e-01;1.214e+00;1.765e-01;-2.400e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.025840000;1.250e+00;4.165e-01;-6.162e-01;3.332e-01;-4.930e-01;8.803e-01;8.803e-01;1.214e+00;1.765e-01;-2.400e-01;1.214e+00;1.765e-01;-2.400e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.026840000;1.250e+00;4.165e-01;-6.163e-01;3.332e-01;-4.931e-01;8.802e-01;8.802e-01;1.214e+00;1.765e-01;-2.401e-01;1.214e+00;1.765e-01;-2.401e-01;1.250e+00;7.496e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.027840000;1.250e+00;4.165e-01;-6.164e-01;3.332e-01;-4.931e-01;8.801e-01;8.801e-01;1.214e+00;1.765e-01;-2.401e-01;1.214e+00;1.765e-01;-2.401e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.028840000;1.250e+00;4.165e-01;-6.165e-01;3.332e-01;-4.932e-01;8.801e-01;8.801e-01;1.214e+00;1.765e-01;-2.401e-01;1.214e+00;1.765e-01;-2.401e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.029840000;1.250e+00;4.165e-01;-6.166e-01;3.332e-01;-4.933e-01;8.800e-01;8.800e-01;1.214e+00;1.765e-01;-2.402e-01;1.214e+00;1.765e-01;-2.402e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.030840000;1.250e+00;4.165e-01;-6.167e-01;3.332e-01;-4.934e-01;8.800e-01;8.800e-01;1.214e+00;1.765e-01;-2.402e-01;1.214e+00;1.765e-01;-2.402e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.031840000;1.250e+00;4.165e-01;-6.168e-01;3.332e-01;-4.934e-01;8.799e-01;8.799e-01;1.214e+00;1.765e-01;-2.402e-01;1.214e+00;1.765e-01;-2.402e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.032840000;1.250e+00;4.165e-01;-6.169e-01;3.332e-01;-4.935e-01;8.799e-01;8.799e-01;1.214e+00;1.765e-01;-2.403e-01;1.214e+00;1.765e-01;-2.403e-01;1.250e+00;7.496e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.033840000;1.250e+00;4.165e-01;-6.170e-01;3.332e-01;-4.936e-01;8.798e-01;8.798e-01;1.214e+00;1.765e-01;-2.403e-01;1.214e+00;1.765e-01;-2.403e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.034840000;1.250e+00;4.165e-01;-6.171e-01;3.332e-01;-4.937e-01;8.798e-01;8.798e-01;1.214e+00;1.765e-01;-2.404e-01;1.214e+00;1.765e-01;-2.404e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.035840000;1.250e+00;4.165e-01;-6.172e-01;3.332e-01;-4.937e-01;8.797e-01;8.797e-01;1.214e+00;1.765e-01;-2.404e-01;1.214e+00;1.765e-01;-2.404e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.036840000;1.250e+00;4.165e-01;-6.173e-01;3.332e-01;-4.938e-01;8.796e-01;8.796e-01;1.214e+00;1.765e-01;-2.404e-01;1.214e+00;1.765e-01;-2.404e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.037840000;1.250e+00;4.165e-01;-6.174e-01;3.332e-01;-4.939e-01;8.796e-01;8.796e-01;1.214e+00;1.765e-01;-2.405e-01;1.214e+00;1.765e-01;-2.405e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.038840000;1.250e+00;4.165e-01;-6.174e-01;3.332e-01;-4.940e-01;8.795e-01;8.795e-01;1.214e+00;1.765e-01;-2.405e-01;1.214e+00;1.765e-01;-2.405e-01;1.250e+00;7.496e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.039840000;1.250e+00;4.165e-01;-6.175e-01;3.332e-01;-4.940e-01;8.795e-01;8.795e-01;1.214e+00;1.765e-01;-2.405e-01;1.214e+00;1.765e-01;-2.405e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.040840000;1.250e+00;4.165e-01;-6.176e-01;3.332e-01;-4.941e-01;8.794e-01;8.794e-01;1.214e+00;1.765e-01;-2.406e-01;1.214e+00;1.765e-01;-2.406e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.041840000;1.250e+00;4.165e-01;-6.177e-01;3.332e-01;-4.942e-01;8.794e-01;8.794e-01;1.214e+00;1.765e-01;-2.406e-01;1.214e+00;1.765e-01;-2.406e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.042840000;1.250e+00;4.165e-01;-6.178e-01;3.332e-01;-4.943e-01;8.793e-01;8.793e-01;1.214e+00;1.765e-01;-2.407e-01;1.214e+00;1.765e-01;-2.407e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.043840000;1.250e+00;4.165e-01;-6.179e-01;3.332e-01;-4.943e-01;8.793e-01;8.793e-01;1.214e+00;1.765e-01;-2.407e-01;1.214e+00;1.765e-01;-2.407e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.044840000;1.250e+00;4.165e-01;-6.180e-01;3.332e-01;-4.944e-01;8.792e-01;8.792e-01;1.214e+00;1.765e-01;-2.407e-01;1.214e+00;1.765e-01;-2.407e-01;1.250e+00;7.496e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.045840000;1.250e+00;4.165e-01;-6.181e-01;3.332e-01;-4.945e-01;8.791e-01;8.791e-01;1.214e+00;1.765e-01;-2.408e-01;1.214e+00;1.765e-01;-2.408e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.046840000;1.250e+00;4.165e-01;-6.182e-01;3.332e-01;-4.946e-01;8.791e-01;8.791e-01;1.214e+00;1.765e-01;-2.408e-01;1.214e+00;1.765e-01;-2.408e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.047840000;1.250e+00;4.165e-01;-6.183e-01;3.332e-01;-4.946e-01;8.790e-01;8.790e-01;1.214e+00;1.765e-01;-2.408e-01;1.214e+00;1.765e-01;-2.408e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.048840000;1.250e+00;4.165e-01;-6.184e-01;3.332e-01;-4.947e-01;8.790e-01;8.790e-01;1.214e+00;1.765e-01;-2.409e-01;1.214e+00;1.765e-01;-2.409e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.049840000;1.250e+00;4.165e-01;-6.185e-01;3.332e-01;-4.948e-01;8.789e-01;8.789e-01;1.214e+00;1.765e-01;-2.409e-01;1.214e+00;1.765e-01;-2.409e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.050840000;1.250e+00;4.165e-01;-6.186e-01;3.332e-01;-4.948e-01;8.789e-01;8.789e-01;1.214e+00;1.765e-01;-2.409e-01;1.214e+00;1.765e-01;-2.409e-01;1.250e+00;7.496e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.051840000;1.250e+00;4.165e-01;-6.187e-01;3.332e-01;-4.949e-01;8.788e-01;8.788e-01;1.214e+00;1.765e-01;-2.410e-01;1.214e+00;1.765e-01;-2.410e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.052840000;1.250e+00;4.165e-01;-6.187e-01;3.332e-01;-4.950e-01;8.788e-01;8.788e-01;1.214e+00;1.765e-01;-2.410e-01;1.214e+00;1.765e-01;-2.410e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.053840000;1.250e+00;4.165e-01;-6.188e-01;3.332e-01;-4.951e-01;8.787e-01;8.787e-01;1.214e+00;1.765e-01;-2.411e-01;1.214e+00;1.765e-01;-2.411e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.054840000;1.250e+00;4.165e-01;-6.189e-01;3.332e-01;-4.951e-01;8.786e-01;8.786e-01;1.214e+00;1.765e-01;-2.411e-01;1.214e+00;1.765e-01;-2.411e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.055840000;1.250e+00;4.165e-01;-6.190e-01;3.332e-01;-4.952e-01;8.786e-01;8.786e-01;1.214e+00;1.765e-01;-2.411e-01;1.214e+00;1.765e-01;-2.411e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.056840000;1.250e+00;4.165e-01;-6.191e-01;3.332e-01;-4.953e-01;8.785e-01;8.785e-01;1.214e+00;1.765e-01;-2.412e-01;1.214e+00;1.765e-01;-2.412e-01;1.250e+00;7.496e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.057840000;1.250e+00;4.165e-01;-6.192e-01;3.332e-01;-4.954e-01;8.785e-01;8.785e-01;1.214e+00;1.765e-01;-2.412e-01;1.214e+00;1.765e-01;-2.412e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.058840000;1.250e+00;4.165e-01;-6.193e-01;3.332e-01;-4.954e-01;8.784e-01;8.784e-01;1.214e+00;1.765e-01;-2.412e-01;1.214e+00;1.765e-01;-2.412e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.059840000;1.250e+00;4.165e-01;-6.194e-01;3.332e-01;-4.955e-01;8.784e-01;8.784e-01;1.214e+00;1.765e-01;-2.413e-01;1.214e+00;1.765e-01;-2.413e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.060840000;1.250e+00;4.165e-01;-6.195e-01;3.332e-01;-4.956e-01;8.783e-01;8.783e-01;1.214e+00;1.765e-01;-2.413e-01;1.214e+00;1.765e-01;-2.413e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.061840000;1.250e+00;4.165e-01;-6.196e-01;3.332e-01;-4.957e-01;8.783e-01;8.783e-01;1.214e+00;1.765e-01;-2.414e-01;1.214e+00;1.765e-01;-2.414e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.062840000;1.250e+00;4.165e-01;-6.197e-01;3.332e-01;-4.957e-01;8.782e-01;8.782e-01;1.214e+00;1.765e-01;-2.414e-01;1.214e+00;1.765e-01;-2.414e-01;1.250e+00;7.496e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.063840000;1.250e+00;4.165e-01;-6.198e-01;3.332e-01;-4.958e-01;8.781e-01;8.781e-01;1.214e+00;1.765e-01;-2.414e-01;1.214e+00;1.765e-01;-2.414e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.064840000;1.250e+00;4.165e-01;-6.199e-01;3.332e-01;-4.959e-01;8.781e-01;8.781e-01;1.214e+00;1.765e-01;-2.415e-01;1.214e+00;1.765e-01;-2.415e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.065840000;1.250e+00;4.165e-01;-6.200e-01;3.332e-01;-4.960e-01;8.780e-01;8.780e-01;1.214e+00;1.765e-01;-2.415e-01;1.214e+00;1.765e-01;-2.415e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.066840000;1.250e+00;4.165e-01;-6.200e-01;3.332e-01;-4.960e-01;8.780e-01;8.780e-01;1.214e+00;1.765e-01;-2.415e-01;1.214e+00;1.765e-01;-2.415e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.067840000;1.250e+00;4.165e-01;-6.201e-01;3.332e-01;-4.961e-01;8.779e-01;8.779e-01;1.214e+00;1.765e-01;-2.416e-01;1.214e+00;1.765e-01;-2.416e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.068840000;1.250e+00;4.165e-01;-6.202e-01;3.332e-01;-4.962e-01;8.779e-01;8.779e-01;1.214e+00;1.765e-01;-2.416e-01;1.214e+00;1.765e-01;-2.416e-01;1.250e+00;7.496e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.069840000;1.250e+00;4.165e-01;-6.203e-01;3.332e-01;-4.963e-01;8.778e-01;8.778e-01;1.214e+00;1.765e-01;-2.416e-01;1.214e+00;1.765e-01;-2.416e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.070840000;1.250e+00;4.165e-01;-6.204e-01;3.332e-01;-4.963e-01;8.778e-01;8.778e-01;1.214e+00;1.765e-01;-2.417e-01;1.214e+00;1.765e-01;-2.417e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.071840000;1.250e+00;4.165e-01;-6.205e-01;3.332e-01;-4.964e-01;8.777e-01;8.777e-01;1.214e+00;1.765e-01;-2.417e-01;1.214e+00;1.765e-01;-2.417e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.072840000;1.250e+00;4.165e-01;-6.206e-01;3.332e-01;-4.965e-01;8.776e-01;8.776e-01;1.214e+00;1.765e-01;-2.418e-01;1.214e+00;1.765e-01;-2.418e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.073840000;1.250e+00;4.165e-01;-6.207e-01;3.332e-01;-4.966e-01;8.776e-01;8.776e-01;1.214e+00;1.765e-01;-2.418e-01;1.214e+00;1.765e-01;-2.418e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.074840000;1.250e+00;4.165e-01;-6.208e-01;3.332e-01;-4.966e-01;8.775e-01;8.775e-01;1.214e+00;1.765e-01;-2.418e-01;1.214e+00;1.765e-01;-2.418e-01;1.250e+00;7.496e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.075840000;1.250e+00;4.165e-01;-6.209e-01;3.332e-01;-4.967e-01;8.775e-01;8.775e-01;1.214e+00;1.765e-01;-2.419e-01;1.214e+00;1.765e-01;-2.419e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.076840000;1.250e+00;4.165e-01;-6.210e-01;3.332e-01;-4.968e-01;8.774e-01;8.774e-01;1.214e+00;1.765e-01;-2.419e-01;1.214e+00;1.765e-01;-2.419e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.077840000;1.250e+00;4.165e-01;-6.211e-01;3.332e-01;-4.968e-01;8.774e-01;8.774e-01;1.214e+00;1.765e-01;-2.419e-01;1.214e+00;1.765e-01;-2.419e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.078840000;1.250e+00;4.165e-01;-6.212e-01;3.332e-01;-4.969e-01;8.773e-01;8.773e-01;1.214e+00;1.765e-01;-2.420e-01;1.214e+00;1.765e-01;-2.420e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.079840000;1.250e+00;4.165e-01;-6.212e-01;3.332e-01;-4.970e-01;8.773e-01;8.773e-01;1.214e+00;1.765e-01;-2.420e-01;1.214e+00;1.765e-01;-2.420e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.080840000;1.250e+00;4.165e-01;-6.213e-01;3.332e-01;-4.971e-01;8.772e-01;8.772e-01;1.214e+00;1.765e-01;-2.421e-01;1.214e+00;1.765e-01;-2.421e-01;1.250e+00;7.496e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.081840000;1.250e+00;4.165e-01;-6.214e-01;3.332e-01;-4.971e-01;8.771e-01;8.771e-01;1.214e+00;1.765e-01;-2.421e-01;1.214e+00;1.765e-01;-2.421e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.082840000;1.250e+00;4.165e-01;-6.215e-01;3.332e-01;-4.972e-01;8.771e-01;8.771e-01;1.214e+00;1.766e-01;-2.421e-01;1.214e+00;1.766e-01;-2.421e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.083840000;1.250e+00;4.165e-01;-6.216e-01;3.332e-01;-4.973e-01;8.770e-01;8.770e-01;1.214e+00;1.766e-01;-2.422e-01;1.214e+00;1.766e-01;-2.422e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.084840000;1.250e+00;4.165e-01;-6.217e-01;3.332e-01;-4.974e-01;8.770e-01;8.770e-01;1.214e+00;1.766e-01;-2.422e-01;1.214e+00;1.766e-01;-2.422e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.085840000;1.250e+00;4.165e-01;-6.218e-01;3.332e-01;-4.974e-01;8.769e-01;8.769e-01;1.214e+00;1.766e-01;-2.422e-01;1.214e+00;1.766e-01;-2.422e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.086840000;1.250e+00;4.165e-01;-6.219e-01;3.332e-01;-4.975e-01;8.769e-01;8.769e-01;1.214e+00;1.766e-01;-2.423e-01;1.214e+00;1.766e-01;-2.423e-01;1.250e+00;7.496e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.087840000;1.250e+00;4.165e-01;-6.220e-01;3.332e-01;-4.976e-01;8.768e-01;8.768e-01;1.214e+00;1.766e-01;-2.423e-01;1.214e+00;1.766e-01;-2.423e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.088840000;1.250e+00;4.165e-01;-6.221e-01;3.332e-01;-4.977e-01;8.768e-01;8.768e-01;1.214e+00;1.766e-01;-2.423e-01;1.214e+00;1.766e-01;-2.423e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.089840000;1.250e+00;4.165e-01;-6.222e-01;3.332e-01;-4.977e-01;8.767e-01;8.767e-01;1.214e+00;1.766e-01;-2.424e-01;1.214e+00;1.766e-01;-2.424e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.090840000;1.250e+00;4.165e-01;-6.223e-01;3.332e-01;-4.978e-01;8.766e-01;8.766e-01;1.214e+00;1.766e-01;-2.424e-01;1.214e+00;1.766e-01;-2.424e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.091840000;1.250e+00;4.165e-01;-6.224e-01;3.332e-01;-4.979e-01;8.766e-01;8.766e-01;1.214e+00;1.766e-01;-2.425e-01;1.214e+00;1.766e-01;-2.425e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.092840000;1.250e+00;4.165e-01;-6.224e-01;3.332e-01;-4.980e-01;8.765e-01;8.765e-01;1.214e+00;1.766e-01;-2.425e-01;1.214e+00;1.766e-01;-2.425e-01;1.250e+00;7.496e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.093840000;1.250e+00;4.165e-01;-6.225e-01;3.332e-01;-4.980e-01;8.765e-01;8.765e-01;1.214e+00;1.766e-01;-2.425e-01;1.214e+00;1.766e-01;-2.425e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.094840000;1.250e+00;4.165e-01;-6.226e-01;3.332e-01;-4.981e-01;8.764e-01;8.764e-01;1.214e+00;1.766e-01;-2.426e-01;1.214e+00;1.766e-01;-2.426e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.095840000;1.250e+00;4.165e-01;-6.227e-01;3.332e-01;-4.982e-01;8.764e-01;8.764e-01;1.214e+00;1.766e-01;-2.426e-01;1.214e+00;1.766e-01;-2.426e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.096840000;1.250e+00;4.165e-01;-6.228e-01;3.332e-01;-4.983e-01;8.763e-01;8.763e-01;1.214e+00;1.766e-01;-2.426e-01;1.214e+00;1.766e-01;-2.426e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.097840000;1.250e+00;4.165e-01;-6.229e-01;3.332e-01;-4.983e-01;8.763e-01;8.763e-01;1.214e+00;1.766e-01;-2.427e-01;1.214e+00;1.766e-01;-2.427e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.098840000;1.250e+00;4.165e-01;-6.230e-01;3.332e-01;-4.984e-01;8.762e-01;8.762e-01;1.214e+00;1.766e-01;-2.427e-01;1.214e+00;1.766e-01;-2.427e-01;1.250e+00;7.496e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.099840000;1.250e+00;4.165e-01;-6.231e-01;3.332e-01;-4.985e-01;8.761e-01;8.761e-01;1.214e+00;1.766e-01;-2.428e-01;1.214e+00;1.766e-01;-2.428e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.100840000;1.250e+00;4.165e-01;-6.232e-01;3.332e-01;-4.986e-01;8.761e-01;8.761e-01;1.214e+00;1.766e-01;-2.428e-01;1.214e+00;1.766e-01;-2.428e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.101840000;1.250e+00;4.165e-01;-6.233e-01;3.332e-01;-4.986e-01;8.760e-01;8.760e-01;1.214e+00;1.766e-01;-2.428e-01;1.214e+00;1.766e-01;-2.428e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.102840000;1.250e+00;4.165e-01;-6.234e-01;3.332e-01;-4.987e-01;8.760e-01;8.760e-01;1.214e+00;1.766e-01;-2.429e-01;1.214e+00;1.766e-01;-2.429e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.103840000;1.250e+00;4.165e-01;-6.235e-01;3.332e-01;-4.988e-01;8.759e-01;8.759e-01;1.214e+00;1.766e-01;-2.429e-01;1.214e+00;1.766e-01;-2.429e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.104840000;1.250e+00;4.165e-01;-6.236e-01;3.332e-01;-4.988e-01;8.759e-01;8.759e-01;1.214e+00;1.766e-01;-2.429e-01;1.214e+00;1.766e-01;-2.429e-01;1.250e+00;7.496e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.105840000;1.250e+00;4.165e-01;-6.237e-01;3.332e-01;-4.989e-01;8.758e-01;8.758e-01;1.214e+00;1.766e-01;-2.430e-01;1.214e+00;1.766e-01;-2.430e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.106840000;1.250e+00;4.165e-01;-6.237e-01;3.332e-01;-4.990e-01;8.758e-01;8.758e-01;1.214e+00;1.766e-01;-2.430e-01;1.214e+00;1.766e-01;-2.430e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.107840000;1.250e+00;4.165e-01;-6.238e-01;3.332e-01;-4.991e-01;8.757e-01;8.757e-01;1.214e+00;1.766e-01;-2.430e-01;1.214e+00;1.766e-01;-2.430e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.108840000;1.250e+00;4.165e-01;-6.239e-01;3.332e-01;-4.991e-01;8.756e-01;8.756e-01;1.214e+00;1.766e-01;-2.431e-01;1.214e+00;1.766e-01;-2.431e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.109840000;1.250e+00;4.165e-01;-6.240e-01;3.332e-01;-4.992e-01;8.756e-01;8.756e-01;1.214e+00;1.766e-01;-2.431e-01;1.214e+00;1.766e-01;-2.431e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.110840000;1.250e+00;4.165e-01;-6.241e-01;3.332e-01;-4.993e-01;8.755e-01;8.755e-01;1.214e+00;1.766e-01;-2.432e-01;1.214e+00;1.766e-01;-2.432e-01;1.250e+00;7.496e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.111840000;1.250e+00;4.165e-01;-6.242e-01;3.332e-01;-4.994e-01;8.755e-01;8.755e-01;1.214e+00;1.766e-01;-2.432e-01;1.214e+00;1.766e-01;-2.432e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.112840000;1.250e+00;4.165e-01;-6.243e-01;3.332e-01;-4.994e-01;8.754e-01;8.754e-01;1.214e+00;1.766e-01;-2.432e-01;1.214e+00;1.766e-01;-2.432e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
