time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.113840000;1.250e+00;4.165e-01;-6.244e-01;3.332e-01;-4.995e-01;8.754e-01;8.754e-01;1.214e+00;1.766e-01;-2.433e-01;1.214e+00;1.766e-01;-2.433e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.114840000;1.250e+00;4.165e-01;-6.245e-01;3.332e-01;-4.996e-01;8.753e-01;8.753e-01;1.214e+00;1.766e-01;-2.433e-01;1.214e+00;1.766e-01;-2.433e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.115840000;1.250e+00;4.165e-01;-6.246e-01;3.332e-01;-4.997e-01;8.753e-01;8.753e-01;1.214e+00;1.766e-01;-2.433e-01;1.214e+00;1.766e-01;-2.433e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.116840000;1.250e+00;4.165e-01;-6.247e-01;3.332e-01;-4.997e-01;8.752e-01;8.752e-01;1.214e+00;1.766e-01;-2.434e-01;1.214e+00;1.766e-01;-2.434e-01;1.250e+00;7.496e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.117840000;1.250e+00;4.165e-01;-6.248e-01;3.332e-01;-4.998e-01;8.751e-01;8.751e-01;1.214e+00;1.766e-01;-2.434e-01;1.214e+00;1.766e-01;-2.434e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.118840000;1.250e+00;4.165e-01;-6.249e-01;3.332e-01;-4.999e-01;8.751e-01;8.751e-01;1.214e+00;1.766e-01;-2.435e-01;1.214e+00;1.766e-01;-2.435e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.119840000;1.250e+00;4.165e-01;-6.249e-01;3.332e-01;-5.000e-01;8.750e-01;8.750e-01;1.214e+00;1.766e-01;-2.435e-01;1.214e+00;1.766e-01;-2.435e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.120840000;1.250e+00;4.165e-01;-6.250e-01;3.332e-01;-5.000e-01;8.750e-01;8.750e-01;1.214e+00;1.766e-01;-2.435e-01;1.214e+00;1.766e-01;-2.435e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.121840000;1.250e+00;4.165e-01;-6.251e-01;3.332e-01;-5.001e-01;8.749e-01;8.749e-01;1.214e+00;1.766e-01;-2.436e-01;1.214e+00;1.766e-01;-2.436e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.122840000;1.250e+00;4.165e-01;-6.252e-01;3.332e-01;-5.002e-01;8.749e-01;8.749e-01;1.214e+00;1.766e-01;-2.436e-01;1.214e+00;1.766e-01;-2.436e-01;1.250e+00;7.496e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.123840000;1.250e+00;4.165e-01;-6.253e-01;3.332e-01;-5.003e-01;8.748e-01;8.748e-01;1.214e+00;1.766e-01;-2.436e-01;1.214e+00;1.766e-01;-2.436e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.124840000;1.250e+00;4.165e-01;-6.254e-01;3.332e-01;-5.003e-01;8.748e-01;8.748e-01;1.214e+00;1.766e-01;-2.437e-01;1.214e+00;1.766e-01;-2.437e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.125840000;1.250e+00;4.165e-01;-6.255e-01;3.332e-01;-5.004e-01;8.747e-01;8.747e-01;1.214e+00;1.766e-01;-2.437e-01;1.214e+00;1.766e-01;-2.437e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.126840000;1.250e+00;4.165e-01;-6.256e-01;3.332e-01;-5.005e-01;8.746e-01;8.746e-01;1.214e+00;1.766e-01;-2.437e-01;1.214e+00;1.766e-01;-2.437e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.127840000;1.250e+00;4.165e-01;-6.257e-01;3.332e-01;-5.005e-01;8.746e-01;8.746e-01;1.214e+00;1.766e-01;-2.438e-01;1.214e+00;1.766e-01;-2.438e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.128840000;1.250e+00;4.165e-01;-6.258e-01;3.332e-01;-5.006e-01;8.745e-01;8.745e-01;1.214e+00;1.766e-01;-2.438e-01;1.214e+00;1.766e-01;-2.438e-01;1.250e+00;7.496e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.129840000;1.250e+00;4.165e-01;-6.259e-01;3.332e-01;-5.007e-01;8.745e-01;8.745e-01;1.214e+00;1.766e-01;-2.439e-01;1.214e+00;1.766e-01;-2.439e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.130840000;1.250e+00;4.165e-01;-6.260e-01;3.332e-01;-5.008e-01;8.744e-01;8.744e-01;1.214e+00;1.766e-01;-2.439e-01;1.214e+00;1.766e-01;-2.439e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.131840000;1.250e+00;4.165e-01;-6.261e-01;3.332e-01;-5.008e-01;8.744e-01;8.744e-01;1.214e+00;1.766e-01;-2.439e-01;1.214e+00;1.766e-01;-2.439e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.132840000;1.250e+00;4.165e-01;-6.261e-01;3.332e-01;-5.009e-01;8.743e-01;8.743e-01;1.214e+00;1.766e-01;-2.440e-01;1.214e+00;1.766e-01;-2.440e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.133840000;1.250e+00;4.165e-01;-6.262e-01;3.332e-01;-5.010e-01;8.743e-01;8.743e-01;1.214e+00;1.766e-01;-2.440e-01;1.214e+00;1.766e-01;-2.440e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.134840000;1.250e+00;4.165e-01;-6.263e-01;3.332e-01;-5.011e-01;8.742e-01;8.742e-01;1.214e+00;1.766e-01;-2.440e-01;1.214e+00;1.766e-01;-2.440e-01;1.250e+00;7.496e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.135840000;1.250e+00;4.165e-01;-6.264e-01;3.332e-01;-5.011e-01;8.741e-01;8.741e-01;1.214e+00;1.766e-01;-2.441e-01;1.214e+00;1.766e-01;-2.441e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.136840000;1.250e+00;4.165e-01;-6.265e-01;3.332e-01;-5.012e-01;8.741e-01;8.741e-01;1.214e+00;1.766e-01;-2.441e-01;1.214e+00;1.766e-01;-2.441e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.137840000;1.250e+00;4.165e-01;-6.266e-01;3.332e-01;-5.013e-01;8.740e-01;8.740e-01;1.214e+00;1.766e-01;-2.441e-01;1.214e+00;1.766e-01;-2.441e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.138840000;1.250e+00;4.165e-01;-6.267e-01;3.332e-01;-5.014e-01;8.740e-01;8.740e-01;1.214e+00;1.766e-01;-2.442e-01;1.214e+00;1.766e-01;-2.442e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.139840000;1.250e+00;4.165e-01;-6.268e-01;3.332e-01;-5.014e-01;8.739e-01;8.739e-01;1.214e+00;1.766e-01;-2.442e-01;1.214e+00;1.766e-01;-2.442e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.140840000;1.250e+00;4.165e-01;-6.269e-01;3.332e-01;-5.015e-01;8.739e-01;8.739e-01;1.214e+00;1.766e-01;-2.443e-01;1.214e+00;1.766e-01;-2.443e-01;1.250e+00;7.496e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.141840000;1.250e+00;4.165e-01;-6.270e-01;3.332e-01;-5.016e-01;8.738e-01;8.738e-01;1.213e+00;1.766e-01;-2.443e-01;1.213e+00;1.766e-01;-2.443e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.142840000;1.250e+00;4.165e-01;-6.271e-01;3.332e-01;-5.017e-01;8.738e-01;8.738e-01;1.213e+00;1.766e-01;-2.443e-01;1.213e+00;1.766e-01;-2.443e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.143840000;1.250e+00;4.165e-01;-6.272e-01;3.332e-01;-5.017e-01;8.737e-01;8.737e-01;1.213e+00;1.766e-01;-2.444e-01;1.213e+00;1.766e-01;-2.444e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.144840000;1.250e+00;4.165e-01;-6.273e-01;3.332e-01;-5.018e-01;8.737e-01;8.737e-01;1.213e+00;1.766e-01;-2.444e-01;1.213e+00;1.766e-01;-2.444e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.145840000;1.250e+00;4.165e-01;-6.273e-01;3.332e-01;-5.019e-01;8.736e-01;8.736e-01;1.213e+00;1.766e-01;-2.444e-01;1.213e+00;1.766e-01;-2.444e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.146840000;1.250e+00;4.165e-01;-6.274e-01;3.332e-01;-5.019e-01;8.735e-01;8.735e-01;1.213e+00;1.766e-01;-2.445e-01;1.213e+00;1.766e-01;-2.445e-01;1.250e+00;7.496e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.147840000;1.250e+00;4.164e-01;-6.275e-01;3.332e-01;-5.020e-01;8.735e-01;8.735e-01;1.213e+00;1.766e-01;-2.445e-01;1.213e+00;1.766e-01;-2.445e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.148840000;1.250e+00;4.164e-01;-6.276e-01;3.332e-01;-5.021e-01;8.734e-01;8.734e-01;1.213e+00;1.766e-01;-2.446e-01;1.213e+00;1.766e-01;-2.446e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.149840000;1.250e+00;4.164e-01;-6.277e-01;3.332e-01;-5.022e-01;8.734e-01;8.734e-01;1.213e+00;1.766e-01;-2.446e-01;1.213e+00;1.766e-01;-2.446e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.150840000;1.250e+00;4.164e-01;-6.278e-01;3.332e-01;-5.022e-01;8.733e-01;8.733e-01;1.213e+00;1.766e-01;-2.446e-01;1.213e+00;1.766e-01;-2.446e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.151840000;1.250e+00;4.164e-01;-6.279e-01;3.332e-01;-5.023e-01;8.733e-01;8.733e-01;1.213e+00;1.766e-01;-2.447e-01;1.213e+00;1.766e-01;-2.447e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.152840000;1.250e+00;4.164e-01;-6.280e-01;3.332e-01;-5.024e-01;8.732e-01;8.732e-01;1.213e+00;1.766e-01;-2.447e-01;1.213e+00;1.766e-01;-2.447e-01;1.250e+00;7.496e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.153840000;1.250e+00;4.164e-01;-6.281e-01;3.332e-01;-5.025e-01;8.732e-01;8.732e-01;1.213e+00;1.766e-01;-2.447e-01;1.213e+00;1.766e-01;-2.447e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.154840000;1.250e+00;4.164e-01;-6.282e-01;3.332e-01;-5.025e-01;8.731e-01;8.731e-01;1.213e+00;1.766e-01;-2.448e-01;1.213e+00;1.766e-01;-2.448e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.155840000;1.250e+00;4.164e-01;-6.283e-01;3.332e-01;-5.026e-01;8.730e-01;8.730e-01;1.213e+00;1.766e-01;-2.448e-01;1.213e+00;1.766e-01;-2.448e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.156840000;1.250e+00;4.164e-01;-6.284e-01;3.332e-01;-5.027e-01;8.730e-01;8.730e-01;1.213e+00;1.766e-01;-2.448e-01;1.213e+00;1.766e-01;-2.448e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.157840000;1.250e+00;4.164e-01;-6.284e-01;3.332e-01;-5.028e-01;8.729e-01;8.729e-01;1.213e+00;1.766e-01;-2.449e-01;1.213e+00;1.766e-01;-2.449e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.158840000;1.250e+00;4.164e-01;-6.285e-01;3.332e-01;-5.028e-01;8.729e-01;8.729e-01;1.213e+00;1.767e-01;-2.449e-01;1.213e+00;1.767e-01;-2.449e-01;1.250e+00;7.496e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.159840000;1.250e+00;4.164e-01;-6.286e-01;3.332e-01;-5.029e-01;8.728e-01;8.728e-01;1.213e+00;1.767e-01;-2.450e-01;1.213e+00;1.767e-01;-2.450e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.160840000;1.250e+00;4.164e-01;-6.287e-01;3.332e-01;-5.030e-01;8.728e-01;8.728e-01;1.213e+00;1.767e-01;-2.450e-01;1.213e+00;1.767e-01;-2.450e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.161840000;1.250e+00;4.164e-01;-6.288e-01;3.332e-01;-5.031e-01;8.727e-01;8.727e-01;1.213e+00;1.767e-01;-2.450e-01;1.213e+00;1.767e-01;-2.450e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.162840000;1.250e+00;4.164e-01;-6.289e-01;3.332e-01;-5.031e-01;8.727e-01;8.727e-01;1.213e+00;1.767e-01;-2.451e-01;1.213e+00;1.767e-01;-2.451e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.163840000;1.250e+00;4.164e-01;-6.290e-01;3.332e-01;-5.032e-01;8.726e-01;8.726e-01;1.213e+00;1.767e-01;-2.451e-01;1.213e+00;1.767e-01;-2.451e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.164840000;1.250e+00;4.164e-01;-6.291e-01;3.332e-01;-5.033e-01;8.725e-01;8.725e-01;1.213e+00;1.767e-01;-2.451e-01;1.213e+00;1.767e-01;-2.451e-01;1.250e+00;7.496e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.165840000;1.250e+00;4.164e-01;-6.292e-01;3.332e-01;-5.033e-01;8.725e-01;8.725e-01;1.213e+00;1.767e-01;-2.452e-01;1.213e+00;1.767e-01;-2.452e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.166840000;1.250e+00;4.164e-01;-6.293e-01;3.332e-01;-5.034e-01;8.724e-01;8.724e-01;1.213e+00;1.767e-01;-2.452e-01;1.213e+00;1.767e-01;-2.452e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.167840000;1.250e+00;4.164e-01;-6.294e-01;3.332e-01;-5.035e-01;8.724e-01;8.724e-01;1.213e+00;1.767e-01;-2.452e-01;1.213e+00;1.767e-01;-2.452e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.168840000;1.250e+00;4.164e-01;-6.295e-01;3.332e-01;-5.036e-01;8.723e-01;8.723e-01;1.213e+00;1.767e-01;-2.453e-01;1.213e+00;1.767e-01;-2.453e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.169840000;1.250e+00;4.164e-01;-6.296e-01;3.332e-01;-5.036e-01;8.723e-01;8.723e-01;1.213e+00;1.767e-01;-2.453e-01;1.213e+00;1.767e-01;-2.453e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.170840000;1.250e+00;4.164e-01;-6.296e-01;3.332e-01;-5.037e-01;8.722e-01;8.722e-01;1.213e+00;1.767e-01;-2.454e-01;1.213e+00;1.767e-01;-2.454e-01;1.250e+00;7.496e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.171840000;1.250e+00;4.164e-01;-6.297e-01;3.332e-01;-5.038e-01;8.722e-01;8.722e-01;1.213e+00;1.767e-01;-2.454e-01;1.213e+00;1.767e-01;-2.454e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.172840000;1.250e+00;4.164e-01;-6.298e-01;3.332e-01;-5.039e-01;8.721e-01;8.721e-01;1.213e+00;1.767e-01;-2.454e-01;1.213e+00;1.767e-01;-2.454e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.173840000;1.250e+00;4.164e-01;-6.299e-01;3.332e-01;-5.039e-01;8.720e-01;8.720e-01;1.213e+00;1.767e-01;-2.455e-01;1.213e+00;1.767e-01;-2.455e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.174840000;1.250e+00;4.164e-01;-6.300e-01;3.332e-01;-5.040e-01;8.720e-01;8.720e-01;1.213e+00;1.767e-01;-2.455e-01;1.213e+00;1.767e-01;-2.455e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.175840000;1.250e+00;4.164e-01;-6.301e-01;3.332e-01;-5.041e-01;8.719e-01;8.719e-01;1.213e+00;1.767e-01;-2.455e-01;1.213e+00;1.767e-01;-2.455e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.176840000;1.250e+00;4.164e-01;-6.302e-01;3.332e-01;-5.042e-01;8.719e-01;8.719e-01;1.213e+00;1.767e-01;-2.456e-01;1.213e+00;1.767e-01;-2.456e-01;1.250e+00;7.496e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.177840000;1.250e+00;4.164e-01;-6.303e-01;3.332e-01;-5.042e-01;8.718e-01;8.718e-01;1.213e+00;1.767e-01;-2.456e-01;1.213e+00;1.767e-01;-2.456e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.178840000;1.250e+00;4.164e-01;-6.304e-01;3.332e-01;-5.043e-01;8.718e-01;8.718e-01;1.213e+00;1.767e-01;-2.457e-01;1.213e+00;1.767e-01;-2.457e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.179840000;1.250e+00;4.164e-01;-6.305e-01;3.332e-01;-5.044e-01;8.717e-01;8.717e-01;1.213e+00;1.767e-01;-2.457e-01;1.213e+00;1.767e-01;-2.457e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.180840000;1.250e+00;4.164e-01;-6.306e-01;3.332e-01;-5.045e-01;8.717e-01;8.717e-01;1.213e+00;1.767e-01;-2.457e-01;1.213e+00;1.767e-01;-2.457e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.181840000;1.250e+00;4.164e-01;-6.307e-01;3.332e-01;-5.045e-01;8.716e-01;8.716e-01;1.213e+00;1.767e-01;-2.458e-01;1.213e+00;1.767e-01;-2.458e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.182840000;1.250e+00;4.164e-01;-6.308e-01;3.332e-01;-5.046e-01;8.716e-01;8.716e-01;1.213e+00;1.767e-01;-2.458e-01;1.213e+00;1.767e-01;-2.458e-01;1.250e+00;7.496e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.183840000;1.250e+00;4.164e-01;-6.308e-01;3.332e-01;-5.047e-01;8.715e-01;8.715e-01;1.213e+00;1.767e-01;-2.458e-01;1.213e+00;1.767e-01;-2.458e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.184840000;1.250e+00;4.164e-01;-6.309e-01;3.332e-01;-5.047e-01;8.714e-01;8.714e-01;1.213e+00;1.767e-01;-2.459e-01;1.213e+00;1.767e-01;-2.459e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.185840000;1.250e+00;4.164e-01;-6.310e-01;3.332e-01;-5.048e-01;8.714e-01;8.714e-01;1.213e+00;1.767e-01;-2.459e-01;1.213e+00;1.767e-01;-2.459e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.186840000;1.250e+00;4.164e-01;-6.311e-01;3.332e-01;-5.049e-01;8.713e-01;8.713e-01;1.213e+00;1.767e-01;-2.459e-01;1.213e+00;1.767e-01;-2.459e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.187840000;1.250e+00;4.164e-01;-6.312e-01;3.332e-01;-5.050e-01;8.713e-01;8.713e-01;1.213e+00;1.767e-01;-2.460e-01;1.213e+00;1.767e-01;-2.460e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.188840000;1.250e+00;4.164e-01;-6.313e-01;3.332e-01;-5.050e-01;8.712e-01;8.712e-01;1.213e+00;1.767e-01;-2.460e-01;1.213e+00;1.767e-01;-2.460e-01;1.250e+00;7.496e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.189840000;1.250e+00;4.164e-01;-6.314e-01;3.332e-01;-5.051e-01;8.712e-01;8.712e-01;1.213e+00;1.767e-01;-2.461e-01;1.213e+00;1.767e-01;-2.461e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.190840000;1.250e+00;4.164e-01;-6.315e-01;3.332e-01;-5.052e-01;8.711e-01;8.711e-01;1.213e+00;1.767e-01;-2.461e-01;1.213e+00;1.767e-01;-2.461e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.191840000;1.250e+00;4.164e-01;-6.316e-01;3.332e-01;-5.053e-01;8.711e-01;8.711e-01;1.213e+00;1.767e-01;-2.461e-01;1.213e+00;1.767e-01;-2.461e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.192840000;1.250e+00;4.164e-01;-6.317e-01;3.332e-01;-5.053e-01;8.710e-01;8.710e-01;1.213e+00;1.767e-01;-2.462e-01;1.213e+00;1.767e-01;-2.462e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.193840000;1.250e+00;4.164e-01;-6.318e-01;3.332e-01;-5.054e-01;8.709e-01;8.709e-01;1.213e+00;1.767e-01;-2.462e-01;1.213e+00;1.767e-01;-2.462e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.194840000;1.250e+00;4.164e-01;-6.319e-01;3.332e-01;-5.055e-01;8.709e-01;8.709e-01;1.213e+00;1.767e-01;-2.462e-01;1.213e+00;1.767e-01;-2.462e-01;1.250e+00;7.496e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.195840000;1.250e+00;4.164e-01;-6.319e-01;3.332e-01;-5.056e-01;8.708e-01;8.708e-01;1.213e+00;1.767e-01;-2.463e-01;1.213e+00;1.767e-01;-2.463e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.196840000;1.250e+00;4.164e-01;-6.320e-01;3.332e-01;-5.056e-01;8.708e-01;8.708e-01;1.213e+00;1.767e-01;-2.463e-01;1.213e+00;1.767e-01;-2.463e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.197840000;1.250e+00;4.164e-01;-6.321e-01;3.332e-01;-5.057e-01;8.707e-01;8.707e-01;1.213e+00;1.767e-01;-2.463e-01;1.213e+00;1.767e-01;-2.463e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.198840000;1.250e+00;4.164e-01;-6.322e-01;3.332e-01;-5.058e-01;8.707e-01;8.707e-01;1.213e+00;1.767e-01;-2.464e-01;1.213e+00;1.767e-01;-2.464e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.199840000;1.250e+00;4.164e-01;-6.323e-01;3.332e-01;-5.059e-01;8.706e-01;8.706e-01;1.213e+00;1.767e-01;-2.464e-01;1.213e+00;1.767e-01;-2.464e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.200840000;1.250e+00;4.164e-01;-6.324e-01;3.332e-01;-5.059e-01;8.706e-01;8.706e-01;1.213e+00;1.767e-01;-2.465e-01;1.213e+00;1.767e-01;-2.465e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.201840000;1.250e+00;4.164e-01;-6.325e-01;3.332e-01;-5.060e-01;8.705e-01;8.705e-01;1.213e+00;1.767e-01;-2.465e-01;1.213e+00;1.767e-01;-2.465e-01;1.250e+00;7.496e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.202840000;1.250e+00;4.164e-01;-6.326e-01;3.332e-01;-5.061e-01;8.704e-01;8.704e-01;1.213e+00;1.767e-01;-2.465e-01;1.213e+00;1.767e-01;-2.465e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.203840000;1.250e+00;4.164e-01;-6.327e-01;3.332e-01;-5.061e-01;8.704e-01;8.704e-01;1.213e+00;1.767e-01;-2.466e-01;1.213e+00;1.767e-01;-2.466e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.204840000;1.250e+00;4.164e-01;-6.328e-01;3.332e-01;-5.062e-01;8.703e-01;8.703e-01;1.213e+00;1.767e-01;-2.466e-01;1.213e+00;1.767e-01;-2.466e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.205840000;1.250e+00;4.164e-01;-6.329e-01;3.332e-01;-5.063e-01;8.703e-01;8.703e-01;1.213e+00;1.767e-01;-2.466e-01;1.213e+00;1.767e-01;-2.466e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.206840000;1.250e+00;4.164e-01;-6.330e-01;3.332e-01;-5.064e-01;8.702e-01;8.702e-01;1.213e+00;1.767e-01;-2.467e-01;1.213e+00;1.767e-01;-2.467e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.207840000;1.250e+00;4.164e-01;-6.330e-01;3.332e-01;-5.064e-01;8.702e-01;8.702e-01;1.213e+00;1.767e-01;-2.467e-01;1.213e+00;1.767e-01;-2.467e-01;1.250e+00;7.496e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.208840000;1.250e+00;4.164e-01;-6.331e-01;3.332e-01;-5.065e-01;8.701e-01;8.701e-01;1.213e+00;1.767e-01;-2.467e-01;1.213e+00;1.767e-01;-2.467e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.209840000;1.250e+00;4.164e-01;-6.332e-01;3.332e-01;-5.066e-01;8.701e-01;8.701e-01;1.213e+00;1.767e-01;-2.468e-01;1.213e+00;1.767e-01;-2.468e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.210840000;1.250e+00;4.164e-01;-6.333e-01;3.332e-01;-5.067e-01;8.700e-01;8.700e-01;1.213e+00;1.767e-01;-2.468e-01;1.213e+00;1.767e-01;-2.468e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.211840000;1.250e+00;4.164e-01;-6.334e-01;3.332e-01;-5.067e-01;8.700e-01;8.700e-01;1.213e+00;1.767e-01;-2.469e-01;1.213e+00;1.767e-01;-2.469e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.212840000;1.250e+00;4.164e-01;-6.335e-01;3.332e-01;-5.068e-01;8.699e-01;8.699e-01;1.213e+00;1.767e-01;-2.469e-01;1.213e+00;1.767e-01;-2.469e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.213840000;1.250e+00;4.164e-01;-6.336e-01;3.332e-01;-5.069e-01;8.698e-01;8.698e-01;1.213e+00;1.767e-01;-2.469e-01;1.213e+00;1.767e-01;-2.469e-01;1.250e+00;7.496e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.214840000;1.250e+00;4.164e-01;-6.337e-01;3.332e-01;-5.070e-01;8.698e-01;8.698e-01;1.213e+00;1.767e-01;-2.470e-01;1.213e+00;1.767e-01;-2.470e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.215840000;1.250e+00;4.164e-01;-6.338e-01;3.332e-01;-5.070e-01;8.697e-01;8.697e-01;1.213e+00;1.767e-01;-2.470e-01;1.213e+00;1.767e-01;-2.470e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.216840000;1.250e+00;4.164e-01;-6.339e-01;3.332e-01;-5.071e-01;8.697e-01;8.697e-01;1.213e+00;1.767e-01;-2.470e-01;1.213e+00;1.767e-01;-2.470e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.217840000;1.250e+00;4.164e-01;-6.340e-01;3.332e-01;-5.072e-01;8.696e-01;8.696e-01;1.213e+00;1.767e-01;-2.471e-01;1.213e+00;1.767e-01;-2.471e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.218840000;1.250e+00;4.164e-01;-6.341e-01;3.332e-01;-5.072e-01;8.696e-01;8.696e-01;1.213e+00;1.767e-01;-2.471e-01;1.213e+00;1.767e-01;-2.471e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.219840000;1.250e+00;4.164e-01;-6.342e-01;3.332e-01;-5.073e-01;8.695e-01;8.695e-01;1.213e+00;1.767e-01;-2.471e-01;1.213e+00;1.767e-01;-2.471e-01;1.250e+00;7.496e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.220840000;1.250e+00;4.164e-01;-6.342e-01;3.332e-01;-5.074e-01;8.695e-01;8.695e-01;1.213e+00;1.767e-01;-2.472e-01;1.213e+00;1.767e-01;-2.472e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.221840000;1.250e+00;4.164e-01;-6.343e-01;3.332e-01;-5.075e-01;8.694e-01;8.694e-01;1.213e+00;1.767e-01;-2.472e-01;1.213e+00;1.767e-01;-2.472e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.222840000;1.250e+00;4.164e-01;-6.344e-01;3.332e-01;-5.075e-01;8.693e-01;8.693e-01;1.213e+00;1.767e-01;-2.473e-01;1.213e+00;1.767e-01;-2.473e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.223840000;1.250e+00;4.164e-01;-6.345e-01;3.332e-01;-5.076e-01;8.693e-01;8.693e-01;1.213e+00;1.767e-01;-2.473e-01;1.213e+00;1.767e-01;-2.473e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.224840000;1.250e+00;4.164e-01;-6.346e-01;3.332e-01;-5.077e-01;8.692e-01;8.692e-01;1.213e+00;1.767e-01;-2.473e-01;1.213e+00;1.767e-01;-2.473e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.225840000;1.250e+00;4.164e-01;-6.347e-01;3.332e-01;-5.078e-01;8.692e-01;8.692e-01;1.213e+00;1.767e-01;-2.474e-01;1.213e+00;1.767e-01;-2.474e-01;1.250e+00;7.496e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.226840000;1.250e+00;4.164e-01;-6.348e-01;3.332e-01;-5.078e-01;8.691e-01;8.691e-01;1.213e+00;1.767e-01;-2.474e-01;1.213e+00;1.767e-01;-2.474e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.227840000;1.250e+00;4.164e-01;-6.349e-01;3.332e-01;-5.079e-01;8.691e-01;8.691e-01;1.213e+00;1.767e-01;-2.474e-01;1.213e+00;1.767e-01;-2.474e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.228840000;1.250e+00;4.164e-01;-6.350e-01;3.332e-01;-5.080e-01;8.690e-01;8.690e-01;1.213e+00;1.767e-01;-2.475e-01;1.213e+00;1.767e-01;-2.475e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.229840000;1.250e+00;4.164e-01;-6.351e-01;3.332e-01;-5.081e-01;8.690e-01;8.690e-01;1.213e+00;1.767e-01;-2.475e-01;1.213e+00;1.767e-01;-2.475e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.230840000;1.250e+00;4.164e-01;-6.352e-01;3.332e-01;-5.081e-01;8.689e-01;8.689e-01;1.213e+00;1.767e-01;-2.476e-01;1.213e+00;1.767e-01;-2.476e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.231840000;1.250e+00;4.164e-01;-6.353e-01;3.332e-01;-5.082e-01;8.688e-01;8.688e-01;1.213e+00;1.767e-01;-2.476e-01;1.213e+00;1.767e-01;-2.476e-01;1.250e+00;7.496e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.232840000;1.250e+00;4.164e-01;-6.353e-01;3.332e-01;-5.083e-01;8.688e-01;8.688e-01;1.213e+00;1.767e-01;-2.476e-01;1.213e+00;1.767e-01;-2.476e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.233840000;1.250e+00;4.164e-01;-6.354e-01;3.332e-01;-5.083e-01;8.687e-01;8.687e-01;1.213e+00;1.767e-01;-2.477e-01;1.213e+00;1.767e-01;-2.477e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.234840000;1.250e+00;4.164e-01;-6.355e-01;3.332e-01;-5.084e-01;8.687e-01;8.687e-01;1.213e+00;1.768e-01;-2.477e-01;1.213e+00;1.768e-01;-2.477e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.235840000;1.250e+00;4.164e-01;-6.356e-01;3.332e-01;-5.085e-01;8.686e-01;8.686e-01;1.213e+00;1.768e-01;-2.477e-01;1.213e+00;1.768e-01;-2.477e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.236840000;1.250e+00;4.164e-01;-6.357e-01;3.332e-01;-5.086e-01;8.686e-01;8.686e-01;1.213e+00;1.768e-01;-2.478e-01;1.213e+00;1.768e-01;-2.478e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.237840000;1.250e+00;4.164e-01;-6.358e-01;3.332e-01;-5.086e-01;8.685e-01;8.685e-01;1.213e+00;1.768e-01;-2.478e-01;1.213e+00;1.768e-01;-2.478e-01;1.250e+00;7.496e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.238840000;1.250e+00;4.164e-01;-6.359e-01;3.332e-01;-5.087e-01;8.685e-01;8.685e-01;1.213e+00;1.768e-01;-2.478e-01;1.213e+00;1.768e-01;-2.478e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.239840000;1.250e+00;4.164e-01;-6.360e-01;3.332e-01;-5.088e-01;8.684e-01;8.684e-01;1.213e+00;1.768e-01;-2.479e-01;1.213e+00;1.768e-01;-2.479e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.240840000;1.250e+00;4.164e-01;-6.361e-01;3.332e-01;-5.089e-01;8.684e-01;8.684e-01;1.213e+00;1.768e-01;-2.479e-01;1.213e+00;1.768e-01;-2.479e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.241840000;1.250e+00;4.164e-01;-6.362e-01;3.332e-01;-5.089e-01;8.683e-01;8.683e-01;1.213e+00;1.768e-01;-2.480e-01;1.213e+00;1.768e-01;-2.480e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.242840000;1.250e+00;4.164e-01;-6.363e-01;3.332e-01;-5.090e-01;8.682e-01;8.682e-01;1.213e+00;1.768e-01;-2.480e-01;1.213e+00;1.768e-01;-2.480e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.243840000;1.250e+00;4.164e-01;-6.364e-01;3.332e-01;-5.091e-01;8.682e-01;8.682e-01;1.213e+00;1.768e-01;-2.480e-01;1.213e+00;1.768e-01;-2.480e-01;1.250e+00;7.496e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.244840000;1.250e+00;4.164e-01;-6.364e-01;3.332e-01;-5.092e-01;8.681e-01;8.681e-01;1.213e+00;1.768e-01;-2.481e-01;1.213e+00;1.768e-01;-2.481e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.245840000;1.250e+00;4.164e-01;-6.365e-01;3.332e-01;-5.092e-01;8.681e-01;8.681e-01;1.213e+00;1.768e-01;-2.481e-01;1.213e+00;1.768e-01;-2.481e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.246840000;1.250e+00;4.164e-01;-6.366e-01;3.332e-01;-5.093e-01;8.680e-01;8.680e-01;1.213e+00;1.768e-01;-2.481e-01;1.213e+00;1.768e-01;-2.481e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.247840000;1.250e+00;4.164e-01;-6.367e-01;3.332e-01;-5.094e-01;8.680e-01;8.680e-01;1.213e+00;1.768e-01;-2.482e-01;1.213e+00;1.768e-01;-2.482e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.248840000;1.250e+00;4.164e-01;-6.368e-01;3.332e-01;-5.094e-01;8.679e-01;8.679e-01;1.213e+00;1.768e-01;-2.482e-01;1.213e+00;1.768e-01;-2.482e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.249840000;1.250e+00;4.164e-01;-6.369e-01;3.331e-01;-5.095e-01;8.679e-01;8.679e-01;1.213e+00;1.768e-01;-2.482e-01;1.213e+00;1.768e-01;-2.482e-01;1.250e+00;7.496e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.250840000;1.250e+00;4.164e-01;-6.370e-01;3.331e-01;-5.096e-01;8.678e-01;8.678e-01;1.213e+00;1.768e-01;-2.483e-01;1.213e+00;1.768e-01;-2.483e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.251840000;1.250e+00;4.164e-01;-6.371e-01;3.331e-01;-5.097e-01;8.677e-01;8.677e-01;1.213e+00;1.768e-01;-2.483e-01;1.213e+00;1.768e-01;-2.483e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.252840000;1.250e+00;4.164e-01;-6.372e-01;3.331e-01;-5.097e-01;8.677e-01;8.677e-01;1.213e+00;1.768e-01;-2.484e-01;1.213e+00;1.768e-01;-2.484e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.253840000;1.250e+00;4.164e-01;-6.373e-01;3.331e-01;-5.098e-01;8.676e-01;8.676e-01;1.213e+00;1.768e-01;-2.484e-01;1.213e+00;1.768e-01;-2.484e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.254840000;1.250e+00;4.164e-01;-6.374e-01;3.331e-01;-5.099e-01;8.676e-01;8.676e-01;1.213e+00;1.768e-01;-2.484e-01;1.213e+00;1.768e-01;-2.484e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.255840000;1.250e+00;4.164e-01;-6.375e-01;3.331e-01;-5.100e-01;8.675e-01;8.675e-01;1.213e+00;1.768e-01;-2.485e-01;1.213e+00;1.768e-01;-2.485e-01;1.250e+00;7.496e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.256840000;1.250e+00;4.164e-01;-6.375e-01;3.331e-01;-5.100e-01;8.675e-01;8.675e-01;1.213e+00;1.768e-01;-2.485e-01;1.213e+00;1.768e-01;-2.485e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.257840000;1.250e+00;4.164e-01;-6.376e-01;3.331e-01;-5.101e-01;8.674e-01;8.674e-01;1.213e+00;1.768e-01;-2.485e-01;1.213e+00;1.768e-01;-2.485e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.258840000;1.250e+00;4.164e-01;-6.377e-01;3.331e-01;-5.102e-01;8.674e-01;8.674e-01;1.213e+00;1.768e-01;-2.486e-01;1.213e+00;1.768e-01;-2.486e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.259840000;1.250e+00;4.164e-01;-6.378e-01;3.331e-01;-5.103e-01;8.673e-01;8.673e-01;1.213e+00;1.768e-01;-2.486e-01;1.213e+00;1.768e-01;-2.486e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.260840000;1.250e+00;4.164e-01;-6.379e-01;3.331e-01;-5.103e-01;8.673e-01;8.673e-01;1.213e+00;1.768e-01;-2.486e-01;1.213e+00;1.768e-01;-2.486e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.261840000;1.250e+00;4.164e-01;-6.380e-01;3.331e-01;-5.104e-01;8.672e-01;8.672e-01;1.213e+00;1.768e-01;-2.487e-01;1.213e+00;1.768e-01;-2.487e-01;1.250e+00;7.496e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.262840000;1.250e+00;4.164e-01;-6.381e-01;3.331e-01;-5.105e-01;8.671e-01;8.671e-01;1.213e+00;1.768e-01;-2.487e-01;1.213e+00;1.768e-01;-2.487e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.263840000;1.250e+00;4.164e-01;-6.382e-01;3.331e-01;-5.105e-01;8.671e-01;8.671e-01;1.213e+00;1.768e-01;-2.488e-01;1.213e+00;1.768e-01;-2.488e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.264840000;1.250e+00;4.164e-01;-6.383e-01;3.331e-01;-5.106e-01;8.670e-01;8.670e-01;1.213e+00;1.768e-01;-2.488e-01;1.213e+00;1.768e-01;-2.488e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.265840000;1.250e+00;4.164e-01;-6.384e-01;3.331e-01;-5.107e-01;8.670e-01;8.670e-01;1.213e+00;1.768e-01;-2.488e-01;1.213e+00;1.768e-01;-2.488e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.266840000;1.250e+00;4.164e-01;-6.385e-01;3.331e-01;-5.108e-01;8.669e-01;8.669e-01;1.213e+00;1.768e-01;-2.489e-01;1.213e+00;1.768e-01;-2.489e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.267840000;1.250e+00;4.164e-01;-6.386e-01;3.331e-01;-5.108e-01;8.669e-01;8.669e-01;1.213e+00;1.768e-01;-2.489e-01;1.213e+00;1.768e-01;-2.489e-01;1.250e+00;7.496e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.268840000;1.250e+00;4.164e-01;-6.386e-01;3.331e-01;-5.109e-01;8.668e-01;8.668e-01;1.213e+00;1.768e-01;-2.489e-01;1.213e+00;1.768e-01;-2.489e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.269840000;1.250e+00;4.164e-01;-6.387e-01;3.331e-01;-5.110e-01;8.668e-01;8.668e-01;1.213e+00;1.768e-01;-2.490e-01;1.213e+00;1.768e-01;-2.490e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.270840000;1.250e+00;4.164e-01;-6.388e-01;3.331e-01;-5.111e-01;8.667e-01;8.667e-01;1.213e+00;1.768e-01;-2.490e-01;1.213e+00;1.768e-01;-2.490e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.271840000;1.250e+00;4.164e-01;-6.389e-01;3.331e-01;-5.111e-01;8.666e-01;8.666e-01;1.213e+00;1.768e-01;-2.490e-01;1.213e+00;1.768e-01;-2.490e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.272840000;1.250e+00;4.164e-01;-6.390e-01;3.331e-01;-5.112e-01;8.666e-01;8.666e-01;1.213e+00;1.768e-01;-2.491e-01;1.213e+00;1.768e-01;-2.491e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.273840000;1.250e+00;4.164e-01;-6.391e-01;3.331e-01;-5.113e-01;8.665e-01;8.665e-01;1.213e+00;1.768e-01;-2.491e-01;1.213e+00;1.768e-01;-2.491e-01;1.250e+00;7.496e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.274840000;1.250e+00;4.164e-01;-6.392e-01;3.331e-01;-5.114e-01;8.665e-01;8.665e-01;1.213e+00;1.768e-01;-2.492e-01;1.213e+00;1.768e-01;-2.492e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.275840000;1.250e+00;4.164e-01;-6.393e-01;3.331e-01;-5.114e-01;8.664e-01;8.664e-01;1.213e+00;1.768e-01;-2.492e-01;1.213e+00;1.768e-01;-2.492e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.276840000;1.250e+00;4.164e-01;-6.394e-01;3.331e-01;-5.115e-01;8.664e-01;8.664e-01;1.213e+00;1.768e-01;-2.492e-01;1.213e+00;1.768e-01;-2.492e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.277840000;1.250e+00;4.164e-01;-6.395e-01;3.331e-01;-5.116e-01;8.663e-01;8.663e-01;1.213e+00;1.768e-01;-2.493e-01;1.213e+00;1.768e-01;-2.493e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.278840000;1.250e+00;4.164e-01;-6.396e-01;3.331e-01;-5.116e-01;8.663e-01;8.663e-01;1.213e+00;1.768e-01;-2.493e-01;1.213e+00;1.768e-01;-2.493e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.279840000;1.250e+00;4.164e-01;-6.397e-01;3.331e-01;-5.117e-01;8.662e-01;8.662e-01;1.213e+00;1.768e-01;-2.493e-01;1.213e+00;1.768e-01;-2.493e-01;1.250e+00;7.496e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.280840000;1.250e+00;4.164e-01;-6.397e-01;3.331e-01;-5.118e-01;8.662e-01;8.662e-01;1.213e+00;1.768e-01;-2.494e-01;1.213e+00;1.768e-01;-2.494e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.281840000;1.250e+00;4.164e-01;-6.398e-01;3.331e-01;-5.119e-01;8.661e-01;8.661e-01;1.213e+00;1.768e-01;-2.494e-01;1.213e+00;1.768e-01;-2.494e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.282840000;1.250e+00;4.164e-01;-6.399e-01;3.331e-01;-5.119e-01;8.660e-01;8.660e-01;1.213e+00;1.768e-01;-2.494e-01;1.213e+00;1.768e-01;-2.494e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.283840000;1.250e+00;4.164e-01;-6.400e-01;3.331e-01;-5.120e-01;8.660e-01;8.660e-01;1.213e+00;1.768e-01;-2.495e-01;1.213e+00;1.768e-01;-2.495e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.284840000;1.250e+00;4.164e-01;-6.401e-01;3.331e-01;-5.121e-01;8.659e-01;8.659e-01;1.213e+00;1.768e-01;-2.495e-01;1.213e+00;1.768e-01;-2.495e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.285840000;1.250e+00;4.164e-01;-6.402e-01;3.331e-01;-5.122e-01;8.659e-01;8.659e-01;1.213e+00;1.768e-01;-2.496e-01;1.213e+00;1.768e-01;-2.496e-01;1.250e+00;7.496e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.286840000;1.250e+00;4.164e-01;-6.403e-01;3.331e-01;-5.122e-01;8.658e-01;8.658e-01;1.213e+00;1.768e-01;-2.496e-01;1.213e+00;1.768e-01;-2.496e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.287840000;1.250e+00;4.164e-01;-6.404e-01;3.331e-01;-5.123e-01;8.658e-01;8.658e-01;1.213e+00;1.768e-01;-2.496e-01;1.213e+00;1.768e-01;-2.496e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.288840000;1.250e+00;4.164e-01;-6.405e-01;3.331e-01;-5.124e-01;8.657e-01;8.657e-01;1.213e+00;1.768e-01;-2.497e-01;1.213e+00;1.768e-01;-2.497e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.289840000;1.250e+00;4.164e-01;-6.406e-01;3.331e-01;-5.125e-01;8.657e-01;8.657e-01;1.213e+00;1.768e-01;-2.497e-01;1.213e+00;1.768e-01;-2.497e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
