time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.290840000;1.250e+00;4.164e-01;-6.407e-01;3.331e-01;-5.125e-01;8.656e-01;8.656e-01;1.213e+00;1.768e-01;-2.497e-01;1.213e+00;1.768e-01;-2.497e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.291840000;1.250e+00;4.164e-01;-6.407e-01;3.331e-01;-5.126e-01;8.656e-01;8.656e-01;1.213e+00;1.768e-01;-2.498e-01;1.213e+00;1.768e-01;-2.498e-01;1.250e+00;7.496e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.292840000;1.250e+00;4.164e-01;-6.408e-01;3.331e-01;-5.127e-01;8.655e-01;8.655e-01;1.213e+00;1.768e-01;-2.498e-01;1.213e+00;1.768e-01;-2.498e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.293840000;1.250e+00;4.164e-01;-6.409e-01;3.331e-01;-5.127e-01;8.654e-01;8.654e-01;1.213e+00;1.768e-01;-2.498e-01;1.213e+00;1.768e-01;-2.498e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.294840000;1.250e+00;4.164e-01;-6.410e-01;3.331e-01;-5.128e-01;8.654e-01;8.654e-01;1.213e+00;1.768e-01;-2.499e-01;1.213e+00;1.768e-01;-2.499e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.295840000;1.250e+00;4.164e-01;-6.411e-01;3.331e-01;-5.129e-01;8.653e-01;8.653e-01;1.213e+00;1.768e-01;-2.499e-01;1.213e+00;1.768e-01;-2.499e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.296840000;1.250e+00;4.164e-01;-6.412e-01;3.331e-01;-5.130e-01;8.653e-01;8.653e-01;1.213e+00;1.768e-01;-2.500e-01;1.213e+00;1.768e-01;-2.500e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.297840000;1.250e+00;4.164e-01;-6.413e-01;3.331e-01;-5.130e-01;8.652e-01;8.652e-01;1.213e+00;1.768e-01;-2.500e-01;1.213e+00;1.768e-01;-2.500e-01;1.250e+00;7.496e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.298840000;1.250e+00;4.164e-01;-6.414e-01;3.331e-01;-5.131e-01;8.652e-01;8.652e-01;1.213e+00;1.768e-01;-2.500e-01;1.213e+00;1.768e-01;-2.500e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.299840000;1.250e+00;4.164e-01;-6.415e-01;3.331e-01;-5.132e-01;8.651e-01;8.651e-01;1.213e+00;1.768e-01;-2.501e-01;1.213e+00;1.768e-01;-2.501e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.300840000;1.250e+00;4.164e-01;-6.416e-01;3.331e-01;-5.133e-01;8.651e-01;8.651e-01;1.213e+00;1.768e-01;-2.501e-01;1.213e+00;1.768e-01;-2.501e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.301840000;1.250e+00;4.164e-01;-6.417e-01;3.331e-01;-5.133e-01;8.650e-01;8.650e-01;1.213e+00;1.768e-01;-2.501e-01;1.213e+00;1.768e-01;-2.501e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.302840000;1.250e+00;4.164e-01;-6.418e-01;3.331e-01;-5.134e-01;8.649e-01;8.649e-01;1.212e+00;1.768e-01;-2.502e-01;1.212e+00;1.768e-01;-2.502e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.303840000;1.250e+00;4.164e-01;-6.418e-01;3.331e-01;-5.135e-01;8.649e-01;8.649e-01;1.212e+00;1.768e-01;-2.502e-01;1.212e+00;1.768e-01;-2.502e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.304840000;1.250e+00;4.164e-01;-6.419e-01;3.331e-01;-5.136e-01;8.648e-01;8.648e-01;1.212e+00;1.768e-01;-2.502e-01;1.212e+00;1.768e-01;-2.502e-01;1.250e+00;7.496e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.305840000;1.250e+00;4.164e-01;-6.420e-01;3.331e-01;-5.136e-01;8.648e-01;8.648e-01;1.212e+00;1.768e-01;-2.503e-01;1.212e+00;1.768e-01;-2.503e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.306840000;1.250e+00;4.164e-01;-6.421e-01;3.331e-01;-5.137e-01;8.647e-01;8.647e-01;1.212e+00;1.768e-01;-2.503e-01;1.212e+00;1.768e-01;-2.503e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.307840000;1.250e+00;4.164e-01;-6.422e-01;3.331e-01;-5.138e-01;8.647e-01;8.647e-01;1.212e+00;1.768e-01;-2.504e-01;1.212e+00;1.768e-01;-2.504e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.308840000;1.250e+00;4.164e-01;-6.423e-01;3.331e-01;-5.138e-01;8.646e-01;8.646e-01;1.212e+00;1.768e-01;-2.504e-01;1.212e+00;1.768e-01;-2.504e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.309840000;1.250e+00;4.164e-01;-6.424e-01;3.331e-01;-5.139e-01;8.646e-01;8.646e-01;1.212e+00;1.769e-01;-2.504e-01;1.212e+00;1.769e-01;-2.504e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.310840000;1.250e+00;4.164e-01;-6.425e-01;3.331e-01;-5.140e-01;8.645e-01;8.645e-01;1.212e+00;1.769e-01;-2.505e-01;1.212e+00;1.769e-01;-2.505e-01;1.250e+00;7.496e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.311840000;1.250e+00;4.164e-01;-6.426e-01;3.331e-01;-5.141e-01;8.645e-01;8.645e-01;1.212e+00;1.769e-01;-2.505e-01;1.212e+00;1.769e-01;-2.505e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.312840000;1.250e+00;4.164e-01;-6.427e-01;3.331e-01;-5.141e-01;8.644e-01;8.644e-01;1.212e+00;1.769e-01;-2.505e-01;1.212e+00;1.769e-01;-2.505e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.313840000;1.250e+00;4.164e-01;-6.428e-01;3.331e-01;-5.142e-01;8.643e-01;8.643e-01;1.212e+00;1.769e-01;-2.506e-01;1.212e+00;1.769e-01;-2.506e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.314840000;1.250e+00;4.164e-01;-6.429e-01;3.331e-01;-5.143e-01;8.643e-01;8.643e-01;1.212e+00;1.769e-01;-2.506e-01;1.212e+00;1.769e-01;-2.506e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.315840000;1.250e+00;4.164e-01;-6.429e-01;3.331e-01;-5.144e-01;8.642e-01;8.642e-01;1.212e+00;1.769e-01;-2.506e-01;1.212e+00;1.769e-01;-2.506e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.316840000;1.250e+00;4.164e-01;-6.430e-01;3.331e-01;-5.144e-01;8.642e-01;8.642e-01;1.212e+00;1.769e-01;-2.507e-01;1.212e+00;1.769e-01;-2.507e-01;1.250e+00;7.496e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.317840000;1.250e+00;4.164e-01;-6.431e-01;3.331e-01;-5.145e-01;8.641e-01;8.641e-01;1.212e+00;1.769e-01;-2.507e-01;1.212e+00;1.769e-01;-2.507e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.318840000;1.250e+00;4.164e-01;-6.432e-01;3.331e-01;-5.146e-01;8.641e-01;8.641e-01;1.212e+00;1.769e-01;-2.508e-01;1.212e+00;1.769e-01;-2.508e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.319840000;1.250e+00;4.164e-01;-6.433e-01;3.331e-01;-5.146e-01;8.640e-01;8.640e-01;1.212e+00;1.769e-01;-2.508e-01;1.212e+00;1.769e-01;-2.508e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.320840000;1.250e+00;4.164e-01;-6.434e-01;3.331e-01;-5.147e-01;8.640e-01;8.640e-01;1.212e+00;1.769e-01;-2.508e-01;1.212e+00;1.769e-01;-2.508e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.321840000;1.250e+00;4.164e-01;-6.435e-01;3.331e-01;-5.148e-01;8.639e-01;8.639e-01;1.212e+00;1.769e-01;-2.509e-01;1.212e+00;1.769e-01;-2.509e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.322840000;1.250e+00;4.164e-01;-6.436e-01;3.331e-01;-5.149e-01;8.639e-01;8.639e-01;1.212e+00;1.769e-01;-2.509e-01;1.212e+00;1.769e-01;-2.509e-01;1.250e+00;7.496e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.323840000;1.250e+00;4.164e-01;-6.437e-01;3.331e-01;-5.149e-01;8.638e-01;8.638e-01;1.212e+00;1.769e-01;-2.509e-01;1.212e+00;1.769e-01;-2.509e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.324840000;1.250e+00;4.164e-01;-6.438e-01;3.331e-01;-5.150e-01;8.637e-01;8.637e-01;1.212e+00;1.769e-01;-2.510e-01;1.212e+00;1.769e-01;-2.510e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.325840000;1.250e+00;4.164e-01;-6.439e-01;3.331e-01;-5.151e-01;8.637e-01;8.637e-01;1.212e+00;1.769e-01;-2.510e-01;1.212e+00;1.769e-01;-2.510e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.326840000;1.250e+00;4.164e-01;-6.439e-01;3.331e-01;-5.152e-01;8.636e-01;8.636e-01;1.212e+00;1.769e-01;-2.510e-01;1.212e+00;1.769e-01;-2.510e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.327840000;1.250e+00;4.164e-01;-6.440e-01;3.331e-01;-5.152e-01;8.636e-01;8.636e-01;1.212e+00;1.769e-01;-2.511e-01;1.212e+00;1.769e-01;-2.511e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.328840000;1.250e+00;4.164e-01;-6.441e-01;3.331e-01;-5.153e-01;8.635e-01;8.635e-01;1.212e+00;1.769e-01;-2.511e-01;1.212e+00;1.769e-01;-2.511e-01;1.250e+00;7.496e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.329840000;1.250e+00;4.164e-01;-6.442e-01;3.331e-01;-5.154e-01;8.635e-01;8.635e-01;1.212e+00;1.769e-01;-2.512e-01;1.212e+00;1.769e-01;-2.512e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.330840000;1.250e+00;4.164e-01;-6.443e-01;3.331e-01;-5.155e-01;8.634e-01;8.634e-01;1.212e+00;1.769e-01;-2.512e-01;1.212e+00;1.769e-01;-2.512e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.331840000;1.250e+00;4.164e-01;-6.444e-01;3.331e-01;-5.155e-01;8.634e-01;8.634e-01;1.212e+00;1.769e-01;-2.512e-01;1.212e+00;1.769e-01;-2.512e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.332840000;1.250e+00;4.164e-01;-6.445e-01;3.331e-01;-5.156e-01;8.633e-01;8.633e-01;1.212e+00;1.769e-01;-2.513e-01;1.212e+00;1.769e-01;-2.513e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.333840000;1.250e+00;4.164e-01;-6.446e-01;3.331e-01;-5.157e-01;8.632e-01;8.632e-01;1.212e+00;1.769e-01;-2.513e-01;1.212e+00;1.769e-01;-2.513e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.334840000;1.250e+00;4.164e-01;-6.447e-01;3.331e-01;-5.157e-01;8.632e-01;8.632e-01;1.212e+00;1.769e-01;-2.513e-01;1.212e+00;1.769e-01;-2.513e-01;1.250e+00;7.496e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.335840000;1.250e+00;4.164e-01;-6.448e-01;3.331e-01;-5.158e-01;8.631e-01;8.631e-01;1.212e+00;1.769e-01;-2.514e-01;1.212e+00;1.769e-01;-2.514e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.336840000;1.250e+00;4.164e-01;-6.449e-01;3.331e-01;-5.159e-01;8.631e-01;8.631e-01;1.212e+00;1.769e-01;-2.514e-01;1.212e+00;1.769e-01;-2.514e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.337840000;1.250e+00;4.164e-01;-6.450e-01;3.331e-01;-5.160e-01;8.630e-01;8.630e-01;1.212e+00;1.769e-01;-2.514e-01;1.212e+00;1.769e-01;-2.514e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.338840000;1.250e+00;4.164e-01;-6.450e-01;3.331e-01;-5.160e-01;8.630e-01;8.630e-01;1.212e+00;1.769e-01;-2.515e-01;1.212e+00;1.769e-01;-2.515e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.339840000;1.250e+00;4.164e-01;-6.451e-01;3.331e-01;-5.161e-01;8.629e-01;8.629e-01;1.212e+00;1.769e-01;-2.515e-01;1.212e+00;1.769e-01;-2.515e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.340840000;1.250e+00;4.164e-01;-6.452e-01;3.331e-01;-5.162e-01;8.629e-01;8.629e-01;1.212e+00;1.769e-01;-2.516e-01;1.212e+00;1.769e-01;-2.516e-01;1.250e+00;7.496e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.341840000;1.250e+00;4.164e-01;-6.453e-01;3.331e-01;-5.163e-01;8.628e-01;8.628e-01;1.212e+00;1.769e-01;-2.516e-01;1.212e+00;1.769e-01;-2.516e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.342840000;1.250e+00;4.164e-01;-6.454e-01;3.331e-01;-5.163e-01;8.628e-01;8.628e-01;1.212e+00;1.769e-01;-2.516e-01;1.212e+00;1.769e-01;-2.516e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.343840000;1.250e+00;4.164e-01;-6.455e-01;3.331e-01;-5.164e-01;8.627e-01;8.627e-01;1.212e+00;1.769e-01;-2.517e-01;1.212e+00;1.769e-01;-2.517e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.344840000;1.250e+00;4.164e-01;-6.456e-01;3.331e-01;-5.165e-01;8.626e-01;8.626e-01;1.212e+00;1.769e-01;-2.517e-01;1.212e+00;1.769e-01;-2.517e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.345840000;1.250e+00;4.164e-01;-6.457e-01;3.331e-01;-5.165e-01;8.626e-01;8.626e-01;1.212e+00;1.769e-01;-2.517e-01;1.212e+00;1.769e-01;-2.517e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.346840000;1.250e+00;4.164e-01;-6.458e-01;3.331e-01;-5.166e-01;8.625e-01;8.625e-01;1.212e+00;1.769e-01;-2.518e-01;1.212e+00;1.769e-01;-2.518e-01;1.250e+00;7.496e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.347840000;1.250e+00;4.164e-01;-6.459e-01;3.331e-01;-5.167e-01;8.625e-01;8.625e-01;1.212e+00;1.769e-01;-2.518e-01;1.212e+00;1.769e-01;-2.518e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.348840000;1.250e+00;4.164e-01;-6.460e-01;3.331e-01;-5.168e-01;8.624e-01;8.624e-01;1.212e+00;1.769e-01;-2.518e-01;1.212e+00;1.769e-01;-2.518e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.349840000;1.250e+00;4.164e-01;-6.460e-01;3.331e-01;-5.168e-01;8.624e-01;8.624e-01;1.212e+00;1.769e-01;-2.519e-01;1.212e+00;1.769e-01;-2.519e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.350840000;1.250e+00;4.164e-01;-6.461e-01;3.331e-01;-5.169e-01;8.623e-01;8.623e-01;1.212e+00;1.769e-01;-2.519e-01;1.212e+00;1.769e-01;-2.519e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.351840000;1.250e+00;4.164e-01;-6.462e-01;3.331e-01;-5.170e-01;8.623e-01;8.623e-01;1.212e+00;1.769e-01;-2.520e-01;1.212e+00;1.769e-01;-2.520e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.352840000;1.250e+00;4.164e-01;-6.463e-01;3.331e-01;-5.171e-01;8.622e-01;8.622e-01;1.212e+00;1.769e-01;-2.520e-01;1.212e+00;1.769e-01;-2.520e-01;1.250e+00;7.496e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.353840000;1.250e+00;4.164e-01;-6.464e-01;3.331e-01;-5.171e-01;8.622e-01;8.622e-01;1.212e+00;1.769e-01;-2.520e-01;1.212e+00;1.769e-01;-2.520e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.354840000;1.250e+00;4.164e-01;-6.465e-01;3.331e-01;-5.172e-01;8.621e-01;8.621e-01;1.212e+00;1.769e-01;-2.521e-01;1.212e+00;1.769e-01;-2.521e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.355840000;1.250e+00;4.164e-01;-6.466e-01;3.331e-01;-5.173e-01;8.620e-01;8.620e-01;1.212e+00;1.769e-01;-2.521e-01;1.212e+00;1.769e-01;-2.521e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.356840000;1.250e+00;4.164e-01;-6.467e-01;3.331e-01;-5.173e-01;8.620e-01;8.620e-01;1.212e+00;1.769e-01;-2.521e-01;1.212e+00;1.769e-01;-2.521e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.357840000;1.250e+00;4.164e-01;-6.468e-01;3.331e-01;-5.174e-01;8.619e-01;8.619e-01;1.212e+00;1.769e-01;-2.522e-01;1.212e+00;1.769e-01;-2.522e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.358840000;1.250e+00;4.164e-01;-6.469e-01;3.331e-01;-5.175e-01;8.619e-01;8.619e-01;1.212e+00;1.769e-01;-2.522e-01;1.212e+00;1.769e-01;-2.522e-01;1.250e+00;7.496e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.359840000;1.250e+00;4.164e-01;-6.470e-01;3.331e-01;-5.176e-01;8.618e-01;8.618e-01;1.212e+00;1.769e-01;-2.522e-01;1.212e+00;1.769e-01;-2.522e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.360840000;1.250e+00;4.164e-01;-6.470e-01;3.331e-01;-5.176e-01;8.618e-01;8.618e-01;1.212e+00;1.769e-01;-2.523e-01;1.212e+00;1.769e-01;-2.523e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.361840000;1.250e+00;4.164e-01;-6.471e-01;3.331e-01;-5.177e-01;8.617e-01;8.617e-01;1.212e+00;1.769e-01;-2.523e-01;1.212e+00;1.769e-01;-2.523e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.362840000;1.250e+00;4.164e-01;-6.472e-01;3.331e-01;-5.178e-01;8.617e-01;8.617e-01;1.212e+00;1.769e-01;-2.524e-01;1.212e+00;1.769e-01;-2.524e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.363840000;1.250e+00;4.164e-01;-6.473e-01;3.331e-01;-5.179e-01;8.616e-01;8.616e-01;1.212e+00;1.769e-01;-2.524e-01;1.212e+00;1.769e-01;-2.524e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.364840000;1.250e+00;4.164e-01;-6.474e-01;3.331e-01;-5.179e-01;8.616e-01;8.616e-01;1.212e+00;1.769e-01;-2.524e-01;1.212e+00;1.769e-01;-2.524e-01;1.250e+00;7.496e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.365840000;1.250e+00;4.164e-01;-6.475e-01;3.331e-01;-5.180e-01;8.615e-01;8.615e-01;1.212e+00;1.769e-01;-2.525e-01;1.212e+00;1.769e-01;-2.525e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.366840000;1.250e+00;4.164e-01;-6.476e-01;3.331e-01;-5.181e-01;8.614e-01;8.614e-01;1.212e+00;1.769e-01;-2.525e-01;1.212e+00;1.769e-01;-2.525e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.367840000;1.250e+00;4.164e-01;-6.477e-01;3.331e-01;-5.181e-01;8.614e-01;8.614e-01;1.212e+00;1.769e-01;-2.525e-01;1.212e+00;1.769e-01;-2.525e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.368840000;1.250e+00;4.164e-01;-6.478e-01;3.331e-01;-5.182e-01;8.613e-01;8.613e-01;1.212e+00;1.769e-01;-2.526e-01;1.212e+00;1.769e-01;-2.526e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.369840000;1.250e+00;4.164e-01;-6.479e-01;3.331e-01;-5.183e-01;8.613e-01;8.613e-01;1.212e+00;1.769e-01;-2.526e-01;1.212e+00;1.769e-01;-2.526e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.370840000;1.250e+00;4.164e-01;-6.480e-01;3.331e-01;-5.184e-01;8.612e-01;8.612e-01;1.212e+00;1.769e-01;-2.526e-01;1.212e+00;1.769e-01;-2.526e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.371840000;1.250e+00;4.164e-01;-6.481e-01;3.331e-01;-5.184e-01;8.612e-01;8.612e-01;1.212e+00;1.769e-01;-2.527e-01;1.212e+00;1.769e-01;-2.527e-01;1.250e+00;7.496e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.372840000;1.250e+00;4.164e-01;-6.481e-01;3.331e-01;-5.185e-01;8.611e-01;8.611e-01;1.212e+00;1.769e-01;-2.527e-01;1.212e+00;1.769e-01;-2.527e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.373840000;1.250e+00;4.164e-01;-6.482e-01;3.331e-01;-5.186e-01;8.611e-01;8.611e-01;1.212e+00;1.769e-01;-2.528e-01;1.212e+00;1.769e-01;-2.528e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.374840000;1.250e+00;4.164e-01;-6.483e-01;3.331e-01;-5.187e-01;8.610e-01;8.610e-01;1.212e+00;1.769e-01;-2.528e-01;1.212e+00;1.769e-01;-2.528e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.375840000;1.250e+00;4.164e-01;-6.484e-01;3.331e-01;-5.187e-01;8.610e-01;8.610e-01;1.212e+00;1.769e-01;-2.528e-01;1.212e+00;1.769e-01;-2.528e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.376840000;1.250e+00;4.164e-01;-6.485e-01;3.331e-01;-5.188e-01;8.609e-01;8.609e-01;1.212e+00;1.769e-01;-2.529e-01;1.212e+00;1.769e-01;-2.529e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.377840000;1.250e+00;4.164e-01;-6.486e-01;3.331e-01;-5.189e-01;8.608e-01;8.608e-01;1.212e+00;1.769e-01;-2.529e-01;1.212e+00;1.769e-01;-2.529e-01;1.250e+00;7.496e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.378840000;1.250e+00;4.164e-01;-6.487e-01;3.331e-01;-5.190e-01;8.608e-01;8.608e-01;1.212e+00;1.769e-01;-2.529e-01;1.212e+00;1.769e-01;-2.529e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.379840000;1.250e+00;4.164e-01;-6.488e-01;3.331e-01;-5.190e-01;8.607e-01;8.607e-01;1.212e+00;1.769e-01;-2.530e-01;1.212e+00;1.769e-01;-2.530e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.380840000;1.250e+00;4.164e-01;-6.489e-01;3.331e-01;-5.191e-01;8.607e-01;8.607e-01;1.212e+00;1.769e-01;-2.530e-01;1.212e+00;1.769e-01;-2.530e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.381840000;1.250e+00;4.164e-01;-6.490e-01;3.331e-01;-5.192e-01;8.606e-01;8.606e-01;1.212e+00;1.769e-01;-2.530e-01;1.212e+00;1.769e-01;-2.530e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.382840000;1.250e+00;4.164e-01;-6.491e-01;3.331e-01;-5.192e-01;8.606e-01;8.606e-01;1.212e+00;1.769e-01;-2.531e-01;1.212e+00;1.769e-01;-2.531e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.383840000;1.250e+00;4.164e-01;-6.491e-01;3.331e-01;-5.193e-01;8.605e-01;8.605e-01;1.212e+00;1.769e-01;-2.531e-01;1.212e+00;1.769e-01;-2.531e-01;1.250e+00;7.496e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.384840000;1.250e+00;4.164e-01;-6.492e-01;3.331e-01;-5.194e-01;8.605e-01;8.605e-01;1.212e+00;1.770e-01;-2.531e-01;1.212e+00;1.770e-01;-2.531e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.385840000;1.250e+00;4.164e-01;-6.493e-01;3.331e-01;-5.195e-01;8.604e-01;8.604e-01;1.212e+00;1.770e-01;-2.532e-01;1.212e+00;1.770e-01;-2.532e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.386840000;1.250e+00;4.164e-01;-6.494e-01;3.331e-01;-5.195e-01;8.603e-01;8.603e-01;1.212e+00;1.770e-01;-2.532e-01;1.212e+00;1.770e-01;-2.532e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.387840000;1.250e+00;4.164e-01;-6.495e-01;3.331e-01;-5.196e-01;8.603e-01;8.603e-01;1.212e+00;1.770e-01;-2.533e-01;1.212e+00;1.770e-01;-2.533e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.388840000;1.250e+00;4.164e-01;-6.496e-01;3.331e-01;-5.197e-01;8.602e-01;8.602e-01;1.212e+00;1.770e-01;-2.533e-01;1.212e+00;1.770e-01;-2.533e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.389840000;1.250e+00;4.164e-01;-6.497e-01;3.331e-01;-5.198e-01;8.602e-01;8.602e-01;1.212e+00;1.770e-01;-2.533e-01;1.212e+00;1.770e-01;-2.533e-01;1.250e+00;7.496e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.390840000;1.250e+00;4.164e-01;-6.498e-01;3.331e-01;-5.198e-01;8.601e-01;8.601e-01;1.212e+00;1.770e-01;-2.534e-01;1.212e+00;1.770e-01;-2.534e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.391840000;1.250e+00;4.164e-01;-6.499e-01;3.331e-01;-5.199e-01;8.601e-01;8.601e-01;1.212e+00;1.770e-01;-2.534e-01;1.212e+00;1.770e-01;-2.534e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.392840000;1.250e+00;4.164e-01;-6.500e-01;3.331e-01;-5.200e-01;8.600e-01;8.600e-01;1.212e+00;1.770e-01;-2.534e-01;1.212e+00;1.770e-01;-2.534e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.393840000;1.250e+00;4.164e-01;-6.501e-01;3.331e-01;-5.200e-01;8.600e-01;8.600e-01;1.212e+00;1.770e-01;-2.535e-01;1.212e+00;1.770e-01;-2.535e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.394840000;1.250e+00;4.164e-01;-6.501e-01;3.331e-01;-5.201e-01;8.599e-01;8.599e-01;1.212e+00;1.770e-01;-2.535e-01;1.212e+00;1.770e-01;-2.535e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.395840000;1.250e+00;4.164e-01;-6.502e-01;3.331e-01;-5.202e-01;8.599e-01;8.599e-01;1.212e+00;1.770e-01;-2.535e-01;1.212e+00;1.770e-01;-2.535e-01;1.250e+00;7.496e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.396840000;1.250e+00;4.164e-01;-6.503e-01;3.331e-01;-5.203e-01;8.598e-01;8.598e-01;1.212e+00;1.770e-01;-2.536e-01;1.212e+00;1.770e-01;-2.536e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.397840000;1.250e+00;4.164e-01;-6.504e-01;3.331e-01;-5.203e-01;8.598e-01;8.598e-01;1.212e+00;1.770e-01;-2.536e-01;1.212e+00;1.770e-01;-2.536e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.398840000;1.250e+00;4.164e-01;-6.505e-01;3.331e-01;-5.204e-01;8.597e-01;8.597e-01;1.212e+00;1.770e-01;-2.537e-01;1.212e+00;1.770e-01;-2.537e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.399840000;1.250e+00;4.164e-01;-6.506e-01;3.331e-01;-5.205e-01;8.596e-01;8.596e-01;1.212e+00;1.770e-01;-2.537e-01;1.212e+00;1.770e-01;-2.537e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.400840000;1.250e+00;4.164e-01;-6.507e-01;3.331e-01;-5.206e-01;8.596e-01;8.596e-01;1.212e+00;1.770e-01;-2.537e-01;1.212e+00;1.770e-01;-2.537e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.401840000;1.250e+00;4.164e-01;-6.508e-01;3.331e-01;-5.206e-01;8.595e-01;8.595e-01;1.212e+00;1.770e-01;-2.538e-01;1.212e+00;1.770e-01;-2.538e-01;1.250e+00;7.496e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.402840000;1.250e+00;4.164e-01;-6.509e-01;3.331e-01;-5.207e-01;8.595e-01;8.595e-01;1.212e+00;1.770e-01;-2.538e-01;1.212e+00;1.770e-01;-2.538e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.403840000;1.250e+00;4.164e-01;-6.510e-01;3.331e-01;-5.208e-01;8.594e-01;8.594e-01;1.212e+00;1.770e-01;-2.538e-01;1.212e+00;1.770e-01;-2.538e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.404840000;1.250e+00;4.164e-01;-6.511e-01;3.331e-01;-5.208e-01;8.594e-01;8.594e-01;1.212e+00;1.770e-01;-2.539e-01;1.212e+00;1.770e-01;-2.539e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.405840000;1.250e+00;4.164e-01;-6.511e-01;3.331e-01;-5.209e-01;8.593e-01;8.593e-01;1.212e+00;1.770e-01;-2.539e-01;1.212e+00;1.770e-01;-2.539e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.406840000;1.250e+00;4.164e-01;-6.512e-01;3.331e-01;-5.210e-01;8.593e-01;8.593e-01;1.212e+00;1.770e-01;-2.539e-01;1.212e+00;1.770e-01;-2.539e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.407840000;1.250e+00;4.164e-01;-6.513e-01;3.331e-01;-5.211e-01;8.592e-01;8.592e-01;1.212e+00;1.770e-01;-2.540e-01;1.212e+00;1.770e-01;-2.540e-01;1.250e+00;7.496e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.408840000;1.250e+00;4.164e-01;-6.514e-01;3.331e-01;-5.211e-01;8.591e-01;8.591e-01;1.212e+00;1.770e-01;-2.540e-01;1.212e+00;1.770e-01;-2.540e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.409840000;1.250e+00;4.164e-01;-6.515e-01;3.331e-01;-5.212e-01;8.591e-01;8.591e-01;1.212e+00;1.770e-01;-2.541e-01;1.212e+00;1.770e-01;-2.541e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.410840000;1.250e+00;4.164e-01;-6.516e-01;3.331e-01;-5.213e-01;8.590e-01;8.590e-01;1.212e+00;1.770e-01;-2.541e-01;1.212e+00;1.770e-01;-2.541e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.411840000;1.250e+00;4.164e-01;-6.517e-01;3.331e-01;-5.214e-01;8.590e-01;8.590e-01;1.212e+00;1.770e-01;-2.541e-01;1.212e+00;1.770e-01;-2.541e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.412840000;1.250e+00;4.164e-01;-6.518e-01;3.331e-01;-5.214e-01;8.589e-01;8.589e-01;1.212e+00;1.770e-01;-2.542e-01;1.212e+00;1.770e-01;-2.542e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.413840000;1.250e+00;4.164e-01;-6.519e-01;3.331e-01;-5.215e-01;8.589e-01;8.589e-01;1.212e+00;1.770e-01;-2.542e-01;1.212e+00;1.770e-01;-2.542e-01;1.250e+00;7.496e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.414840000;1.250e+00;4.164e-01;-6.520e-01;3.331e-01;-5.216e-01;8.588e-01;8.588e-01;1.212e+00;1.770e-01;-2.542e-01;1.212e+00;1.770e-01;-2.542e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.415840000;1.250e+00;4.164e-01;-6.521e-01;3.331e-01;-5.216e-01;8.588e-01;8.588e-01;1.212e+00;1.770e-01;-2.543e-01;1.212e+00;1.770e-01;-2.543e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.416840000;1.250e+00;4.164e-01;-6.521e-01;3.331e-01;-5.217e-01;8.587e-01;8.587e-01;1.212e+00;1.770e-01;-2.543e-01;1.212e+00;1.770e-01;-2.543e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.417840000;1.250e+00;4.164e-01;-6.522e-01;3.331e-01;-5.218e-01;8.587e-01;8.587e-01;1.212e+00;1.770e-01;-2.543e-01;1.212e+00;1.770e-01;-2.543e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.418840000;1.250e+00;4.164e-01;-6.523e-01;3.331e-01;-5.219e-01;8.586e-01;8.586e-01;1.212e+00;1.770e-01;-2.544e-01;1.212e+00;1.770e-01;-2.544e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.419840000;1.250e+00;4.164e-01;-6.524e-01;3.331e-01;-5.219e-01;8.586e-01;8.586e-01;1.212e+00;1.770e-01;-2.544e-01;1.212e+00;1.770e-01;-2.544e-01;1.250e+00;7.496e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.420840000;1.250e+00;4.164e-01;-6.525e-01;3.331e-01;-5.220e-01;8.585e-01;8.585e-01;1.212e+00;1.770e-01;-2.545e-01;1.212e+00;1.770e-01;-2.545e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.421840000;1.250e+00;4.164e-01;-6.526e-01;3.331e-01;-5.221e-01;8.584e-01;8.584e-01;1.212e+00;1.770e-01;-2.545e-01;1.212e+00;1.770e-01;-2.545e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.422840000;1.250e+00;4.164e-01;-6.527e-01;3.331e-01;-5.222e-01;8.584e-01;8.584e-01;1.212e+00;1.770e-01;-2.545e-01;1.212e+00;1.770e-01;-2.545e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.423840000;1.250e+00;4.164e-01;-6.528e-01;3.331e-01;-5.222e-01;8.583e-01;8.583e-01;1.212e+00;1.770e-01;-2.546e-01;1.212e+00;1.770e-01;-2.546e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.424840000;1.250e+00;4.164e-01;-6.529e-01;3.331e-01;-5.223e-01;8.583e-01;8.583e-01;1.212e+00;1.770e-01;-2.546e-01;1.212e+00;1.770e-01;-2.546e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.425840000;1.250e+00;4.164e-01;-6.530e-01;3.331e-01;-5.224e-01;8.582e-01;8.582e-01;1.212e+00;1.770e-01;-2.546e-01;1.212e+00;1.770e-01;-2.546e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.426840000;1.250e+00;4.164e-01;-6.531e-01;3.331e-01;-5.224e-01;8.582e-01;8.582e-01;1.212e+00;1.770e-01;-2.547e-01;1.212e+00;1.770e-01;-2.547e-01;1.250e+00;7.496e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.427840000;1.250e+00;4.164e-01;-6.531e-01;3.331e-01;-5.225e-01;8.581e-01;8.581e-01;1.212e+00;1.770e-01;-2.547e-01;1.212e+00;1.770e-01;-2.547e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.428840000;1.250e+00;4.164e-01;-6.532e-01;3.331e-01;-5.226e-01;8.581e-01;8.581e-01;1.212e+00;1.770e-01;-2.547e-01;1.212e+00;1.770e-01;-2.547e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.429840000;1.250e+00;4.164e-01;-6.533e-01;3.331e-01;-5.227e-01;8.580e-01;8.580e-01;1.212e+00;1.770e-01;-2.548e-01;1.212e+00;1.770e-01;-2.548e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.430840000;1.250e+00;4.164e-01;-6.534e-01;3.331e-01;-5.227e-01;8.580e-01;8.580e-01;1.212e+00;1.770e-01;-2.548e-01;1.212e+00;1.770e-01;-2.548e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.431840000;1.250e+00;4.164e-01;-6.535e-01;3.331e-01;-5.228e-01;8.579e-01;8.579e-01;1.212e+00;1.770e-01;-2.548e-01;1.212e+00;1.770e-01;-2.548e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.432840000;1.250e+00;4.164e-01;-6.536e-01;3.331e-01;-5.229e-01;8.578e-01;8.578e-01;1.212e+00;1.770e-01;-2.549e-01;1.212e+00;1.770e-01;-2.549e-01;1.250e+00;7.496e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.433840000;1.250e+00;4.164e-01;-6.537e-01;3.331e-01;-5.229e-01;8.578e-01;8.578e-01;1.212e+00;1.770e-01;-2.549e-01;1.212e+00;1.770e-01;-2.549e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.434840000;1.250e+00;4.164e-01;-6.538e-01;3.331e-01;-5.230e-01;8.577e-01;8.577e-01;1.212e+00;1.770e-01;-2.550e-01;1.212e+00;1.770e-01;-2.550e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.435840000;1.250e+00;4.164e-01;-6.539e-01;3.331e-01;-5.231e-01;8.577e-01;8.577e-01;1.212e+00;1.770e-01;-2.550e-01;1.212e+00;1.770e-01;-2.550e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.436840000;1.250e+00;4.164e-01;-6.540e-01;3.331e-01;-5.232e-01;8.576e-01;8.576e-01;1.212e+00;1.770e-01;-2.550e-01;1.212e+00;1.770e-01;-2.550e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.437840000;1.250e+00;4.164e-01;-6.541e-01;3.331e-01;-5.232e-01;8.576e-01;8.576e-01;1.212e+00;1.770e-01;-2.551e-01;1.212e+00;1.770e-01;-2.551e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.438840000;1.250e+00;4.164e-01;-6.541e-01;3.331e-01;-5.233e-01;8.575e-01;8.575e-01;1.212e+00;1.770e-01;-2.551e-01;1.212e+00;1.770e-01;-2.551e-01;1.250e+00;7.496e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.439840000;1.250e+00;4.164e-01;-6.542e-01;3.331e-01;-5.234e-01;8.575e-01;8.575e-01;1.212e+00;1.770e-01;-2.551e-01;1.212e+00;1.770e-01;-2.551e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.440840000;1.250e+00;4.164e-01;-6.543e-01;3.331e-01;-5.235e-01;8.574e-01;8.574e-01;1.212e+00;1.770e-01;-2.552e-01;1.212e+00;1.770e-01;-2.552e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.441840000;1.250e+00;4.164e-01;-6.544e-01;3.331e-01;-5.235e-01;8.574e-01;8.574e-01;1.212e+00;1.770e-01;-2.552e-01;1.212e+00;1.770e-01;-2.552e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.442840000;1.250e+00;4.164e-01;-6.545e-01;3.331e-01;-5.236e-01;8.573e-01;8.573e-01;1.212e+00;1.770e-01;-2.552e-01;1.212e+00;1.770e-01;-2.552e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.443840000;1.250e+00;4.164e-01;-6.546e-01;3.331e-01;-5.237e-01;8.572e-01;8.572e-01;1.212e+00;1.770e-01;-2.553e-01;1.212e+00;1.770e-01;-2.553e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.444840000;1.250e+00;4.164e-01;-6.547e-01;3.331e-01;-5.237e-01;8.572e-01;8.572e-01;1.212e+00;1.770e-01;-2.553e-01;1.212e+00;1.770e-01;-2.553e-01;1.250e+00;7.496e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.445840000;1.250e+00;4.164e-01;-6.548e-01;3.331e-01;-5.238e-01;8.571e-01;8.571e-01;1.212e+00;1.770e-01;-2.554e-01;1.212e+00;1.770e-01;-2.554e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.446840000;1.250e+00;4.164e-01;-6.549e-01;3.331e-01;-5.239e-01;8.571e-01;8.571e-01;1.212e+00;1.770e-01;-2.554e-01;1.212e+00;1.770e-01;-2.554e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.447840000;1.250e+00;4.164e-01;-6.550e-01;3.331e-01;-5.240e-01;8.570e-01;8.570e-01;1.212e+00;1.770e-01;-2.554e-01;1.212e+00;1.770e-01;-2.554e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.448840000;1.250e+00;4.164e-01;-6.550e-01;3.331e-01;-5.240e-01;8.570e-01;8.570e-01;1.212e+00;1.770e-01;-2.555e-01;1.212e+00;1.770e-01;-2.555e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.449840000;1.250e+00;4.164e-01;-6.551e-01;3.331e-01;-5.241e-01;8.569e-01;8.569e-01;1.212e+00;1.770e-01;-2.555e-01;1.212e+00;1.770e-01;-2.555e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.450840000;1.250e+00;4.164e-01;-6.552e-01;3.331e-01;-5.242e-01;8.569e-01;8.569e-01;1.212e+00;1.770e-01;-2.555e-01;1.212e+00;1.770e-01;-2.555e-01;1.250e+00;7.496e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.451840000;1.250e+00;4.164e-01;-6.553e-01;3.331e-01;-5.243e-01;8.568e-01;8.568e-01;1.212e+00;1.770e-01;-2.556e-01;1.212e+00;1.770e-01;-2.556e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.452840000;1.250e+00;4.164e-01;-6.554e-01;3.331e-01;-5.243e-01;8.568e-01;8.568e-01;1.212e+00;1.770e-01;-2.556e-01;1.212e+00;1.770e-01;-2.556e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.453840000;1.250e+00;4.164e-01;-6.555e-01;3.331e-01;-5.244e-01;8.567e-01;8.567e-01;1.212e+00;1.770e-01;-2.556e-01;1.212e+00;1.770e-01;-2.556e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.454840000;1.250e+00;4.164e-01;-6.556e-01;3.331e-01;-5.245e-01;8.566e-01;8.566e-01;1.212e+00;1.770e-01;-2.557e-01;1.212e+00;1.770e-01;-2.557e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.455840000;1.250e+00;4.164e-01;-6.557e-01;3.331e-01;-5.245e-01;8.566e-01;8.566e-01;1.212e+00;1.770e-01;-2.557e-01;1.212e+00;1.770e-01;-2.557e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.456840000;1.250e+00;4.164e-01;-6.558e-01;3.331e-01;-5.246e-01;8.565e-01;8.565e-01;1.212e+00;1.770e-01;-2.557e-01;1.212e+00;1.770e-01;-2.557e-01;1.250e+00;7.496e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.457840000;1.250e+00;4.164e-01;-6.559e-01;3.331e-01;-5.247e-01;8.565e-01;8.565e-01;1.212e+00;1.770e-01;-2.558e-01;1.212e+00;1.770e-01;-2.558e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.458840000;1.250e+00;4.164e-01;-6.560e-01;3.331e-01;-5.248e-01;8.564e-01;8.564e-01;1.212e+00;1.771e-01;-2.558e-01;1.212e+00;1.771e-01;-2.558e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.459840000;1.250e+00;4.164e-01;-6.560e-01;3.331e-01;-5.248e-01;8.564e-01;8.564e-01;1.212e+00;1.771e-01;-2.559e-01;1.212e+00;1.771e-01;-2.559e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.460840000;1.250e+00;4.164e-01;-6.561e-01;3.331e-01;-5.249e-01;8.563e-01;8.563e-01;1.212e+00;1.771e-01;-2.559e-01;1.212e+00;1.771e-01;-2.559e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.461840000;1.250e+00;4.164e-01;-6.562e-01;3.331e-01;-5.250e-01;8.563e-01;8.563e-01;1.212e+00;1.771e-01;-2.559e-01;1.212e+00;1.771e-01;-2.559e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.462840000;1.250e+00;4.164e-01;-6.563e-01;3.331e-01;-5.251e-01;8.562e-01;8.562e-01;1.212e+00;1.771e-01;-2.560e-01;1.212e+00;1.771e-01;-2.560e-01;1.250e+00;7.496e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.463840000;1.250e+00;4.164e-01;-6.564e-01;3.331e-01;-5.251e-01;8.562e-01;8.562e-01;1.212e+00;1.771e-01;-2.560e-01;1.212e+00;1.771e-01;-2.560e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.464840000;1.250e+00;4.164e-01;-6.565e-01;3.331e-01;-5.252e-01;8.561e-01;8.561e-01;1.212e+00;1.771e-01;-2.560e-01;1.212e+00;1.771e-01;-2.560e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.465840000;1.250e+00;4.164e-01;-6.566e-01;3.331e-01;-5.253e-01;8.560e-01;8.560e-01;1.212e+00;1.771e-01;-2.561e-01;1.212e+00;1.771e-01;-2.561e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.466840000;1.250e+00;4.164e-01;-6.567e-01;3.331e-01;-5.253e-01;8.560e-01;8.560e-01;1.211e+00;1.771e-01;-2.561e-01;1.211e+00;1.771e-01;-2.561e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
