time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.467840000;1.250e+00;4.164e-01;-6.568e-01;3.331e-01;-5.254e-01;8.559e-01;8.559e-01;1.211e+00;1.771e-01;-2.561e-01;1.211e+00;1.771e-01;-2.561e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.468840000;1.250e+00;4.164e-01;-6.569e-01;3.331e-01;-5.255e-01;8.559e-01;8.559e-01;1.211e+00;1.771e-01;-2.562e-01;1.211e+00;1.771e-01;-2.562e-01;1.250e+00;7.496e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.469840000;1.250e+00;4.164e-01;-6.570e-01;3.331e-01;-5.256e-01;8.558e-01;8.558e-01;1.211e+00;1.771e-01;-2.562e-01;1.211e+00;1.771e-01;-2.562e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.470840000;1.250e+00;4.164e-01;-6.570e-01;3.331e-01;-5.256e-01;8.558e-01;8.558e-01;1.211e+00;1.771e-01;-2.563e-01;1.211e+00;1.771e-01;-2.563e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.471840000;1.250e+00;4.164e-01;-6.571e-01;3.331e-01;-5.257e-01;8.557e-01;8.557e-01;1.211e+00;1.771e-01;-2.563e-01;1.211e+00;1.771e-01;-2.563e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.472840000;1.250e+00;4.164e-01;-6.572e-01;3.331e-01;-5.258e-01;8.557e-01;8.557e-01;1.211e+00;1.771e-01;-2.563e-01;1.211e+00;1.771e-01;-2.563e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.473840000;1.250e+00;4.164e-01;-6.573e-01;3.331e-01;-5.259e-01;8.556e-01;8.556e-01;1.211e+00;1.771e-01;-2.564e-01;1.211e+00;1.771e-01;-2.564e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.474840000;1.250e+00;4.164e-01;-6.574e-01;3.331e-01;-5.259e-01;8.556e-01;8.556e-01;1.211e+00;1.771e-01;-2.564e-01;1.211e+00;1.771e-01;-2.564e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.475840000;1.250e+00;4.164e-01;-6.575e-01;3.331e-01;-5.260e-01;8.555e-01;8.555e-01;1.211e+00;1.771e-01;-2.564e-01;1.211e+00;1.771e-01;-2.564e-01;1.250e+00;7.496e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.476840000;1.250e+00;4.164e-01;-6.576e-01;3.331e-01;-5.261e-01;8.554e-01;8.554e-01;1.211e+00;1.771e-01;-2.565e-01;1.211e+00;1.771e-01;-2.565e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.477840000;1.250e+00;4.164e-01;-6.577e-01;3.331e-01;-5.261e-01;8.554e-01;8.554e-01;1.211e+00;1.771e-01;-2.565e-01;1.211e+00;1.771e-01;-2.565e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.478840000;1.250e+00;4.164e-01;-6.578e-01;3.331e-01;-5.262e-01;8.553e-01;8.553e-01;1.211e+00;1.771e-01;-2.565e-01;1.211e+00;1.771e-01;-2.565e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.479840000;1.250e+00;4.164e-01;-6.579e-01;3.331e-01;-5.263e-01;8.553e-01;8.553e-01;1.211e+00;1.771e-01;-2.566e-01;1.211e+00;1.771e-01;-2.566e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.480840000;1.250e+00;4.164e-01;-6.579e-01;3.331e-01;-5.264e-01;8.552e-01;8.552e-01;1.211e+00;1.771e-01;-2.566e-01;1.211e+00;1.771e-01;-2.566e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.481840000;1.250e+00;4.164e-01;-6.580e-01;3.331e-01;-5.264e-01;8.552e-01;8.552e-01;1.211e+00;1.771e-01;-2.567e-01;1.211e+00;1.771e-01;-2.567e-01;1.250e+00;7.496e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.482840000;1.250e+00;4.164e-01;-6.581e-01;3.331e-01;-5.265e-01;8.551e-01;8.551e-01;1.211e+00;1.771e-01;-2.567e-01;1.211e+00;1.771e-01;-2.567e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.483840000;1.250e+00;4.164e-01;-6.582e-01;3.331e-01;-5.266e-01;8.551e-01;8.551e-01;1.211e+00;1.771e-01;-2.567e-01;1.211e+00;1.771e-01;-2.567e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.484840000;1.250e+00;4.164e-01;-6.583e-01;3.331e-01;-5.266e-01;8.550e-01;8.550e-01;1.211e+00;1.771e-01;-2.568e-01;1.211e+00;1.771e-01;-2.568e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.485840000;1.250e+00;4.164e-01;-6.584e-01;3.331e-01;-5.267e-01;8.550e-01;8.550e-01;1.211e+00;1.771e-01;-2.568e-01;1.211e+00;1.771e-01;-2.568e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.486840000;1.250e+00;4.164e-01;-6.585e-01;3.331e-01;-5.268e-01;8.549e-01;8.549e-01;1.211e+00;1.771e-01;-2.568e-01;1.211e+00;1.771e-01;-2.568e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.487840000;1.250e+00;4.164e-01;-6.586e-01;3.331e-01;-5.269e-01;8.549e-01;8.549e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.488840000;1.250e+00;4.164e-01;-6.587e-01;3.331e-01;-5.269e-01;8.548e-01;8.548e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.489840000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.548e-01;8.548e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490000000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.496e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490004000;1.250e+00;4.164e-01;-6.588e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.495e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490012000;1.250e+00;4.164e-01;-6.587e-01;3.331e-01;-5.270e-01;8.547e-01;8.547e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.495e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490028000;1.250e+00;4.164e-01;-6.587e-01;3.331e-01;-5.270e-01;8.546e-01;8.546e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.495e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490060000;1.250e+00;4.163e-01;-6.586e-01;3.331e-01;-5.270e-01;8.545e-01;8.545e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.250e+00;7.494e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490124000;1.249e+00;4.162e-01;-6.585e-01;3.331e-01;-5.270e-01;8.543e-01;8.543e-01;1.211e+00;1.771e-01;-2.569e-01;1.211e+00;1.771e-01;-2.569e-01;1.249e+00;7.492e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.490252000;1.249e+00;4.160e-01;-6.581e-01;3.331e-01;-5.270e-01;8.539e-01;8.539e-01;1.210e+00;1.771e-01;-2.569e-01;1.210e+00;1.771e-01;-2.569e-01;1.249e+00;7.488e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.490508000;1.247e+00;4.156e-01;-6.575e-01;3.331e-01;-5.271e-01;8.530e-01;8.530e-01;1.209e+00;1.771e-01;-2.570e-01;1.209e+00;1.771e-01;-2.570e-01;1.247e+00;7.480e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.490764000;1.246e+00;4.151e-01;-6.568e-01;3.331e-01;-5.271e-01;8.521e-01;8.521e-01;1.208e+00;1.771e-01;-2.570e-01;1.208e+00;1.771e-01;-2.570e-01;1.246e+00;7.472e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.491020000;1.245e+00;4.147e-01;-6.562e-01;3.331e-01;-5.271e-01;8.512e-01;8.512e-01;1.206e+00;1.771e-01;-2.570e-01;1.206e+00;1.771e-01;-2.570e-01;1.245e+00;7.464e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.491276000;1.244e+00;4.142e-01;-6.555e-01;3.331e-01;-5.271e-01;8.503e-01;8.503e-01;1.205e+00;1.771e-01;-2.570e-01;1.205e+00;1.771e-01;-2.570e-01;1.244e+00;7.456e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.491532000;1.242e+00;4.138e-01;-6.549e-01;3.331e-01;-5.272e-01;8.494e-01;8.494e-01;1.204e+00;1.771e-01;-2.570e-01;1.204e+00;1.771e-01;-2.570e-01;1.242e+00;7.449e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.491788000;1.241e+00;4.134e-01;-6.542e-01;3.331e-01;-5.272e-01;8.485e-01;8.485e-01;1.202e+00;1.771e-01;-2.570e-01;1.202e+00;1.771e-01;-2.570e-01;1.241e+00;7.441e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.492044000;1.240e+00;4.129e-01;-6.536e-01;3.331e-01;-5.272e-01;8.476e-01;8.476e-01;1.201e+00;1.771e-01;-2.570e-01;1.201e+00;1.771e-01;-2.570e-01;1.240e+00;7.433e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.492300000;1.238e+00;4.125e-01;-6.529e-01;3.331e-01;-5.272e-01;8.467e-01;8.467e-01;1.200e+00;1.771e-01;-2.570e-01;1.200e+00;1.771e-01;-2.570e-01;1.238e+00;7.425e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.492812000;1.236e+00;4.116e-01;-6.516e-01;3.330e-01;-5.272e-01;8.450e-01;8.450e-01;1.197e+00;1.771e-01;-2.570e-01;1.197e+00;1.771e-01;-2.570e-01;1.236e+00;7.409e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.493324000;1.233e+00;4.107e-01;-6.503e-01;3.330e-01;-5.272e-01;8.432e-01;8.432e-01;1.195e+00;1.771e-01;-2.570e-01;1.195e+00;1.771e-01;-2.570e-01;1.233e+00;7.393e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.493836000;1.231e+00;4.099e-01;-6.489e-01;3.330e-01;-5.272e-01;8.415e-01;8.415e-01;1.192e+00;1.772e-01;-2.570e-01;1.192e+00;1.772e-01;-2.570e-01;1.231e+00;7.378e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.494348000;1.228e+00;4.090e-01;-6.475e-01;3.330e-01;-5.272e-01;8.397e-01;8.397e-01;1.190e+00;1.772e-01;-2.569e-01;1.190e+00;1.772e-01;-2.569e-01;1.228e+00;7.362e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.494860000;1.226e+00;4.082e-01;-6.461e-01;3.330e-01;-5.271e-01;8.380e-01;8.380e-01;1.187e+00;1.772e-01;-2.569e-01;1.187e+00;1.772e-01;-2.569e-01;1.226e+00;7.347e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.495372000;1.223e+00;4.073e-01;-6.447e-01;3.330e-01;-5.271e-01;8.363e-01;8.363e-01;1.184e+00;1.772e-01;-2.569e-01;1.184e+00;1.772e-01;-2.569e-01;1.223e+00;7.332e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.495884000;1.221e+00;4.065e-01;-6.432e-01;3.330e-01;-5.270e-01;8.346e-01;8.346e-01;1.182e+00;1.772e-01;-2.568e-01;1.182e+00;1.772e-01;-2.568e-01;1.221e+00;7.317e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.496396000;1.218e+00;4.057e-01;-6.417e-01;3.331e-01;-5.269e-01;8.330e-01;8.330e-01;1.179e+00;1.773e-01;-2.567e-01;1.179e+00;1.773e-01;-2.567e-01;1.218e+00;7.302e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.496908000;1.215e+00;4.048e-01;-6.402e-01;3.331e-01;-5.267e-01;8.313e-01;8.313e-01;1.177e+00;1.773e-01;-2.566e-01;1.177e+00;1.773e-01;-2.566e-01;1.215e+00;7.287e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.497420000;1.213e+00;4.040e-01;-6.386e-01;3.331e-01;-5.265e-01;8.297e-01;8.297e-01;1.174e+00;1.773e-01;-2.565e-01;1.174e+00;1.773e-01;-2.565e-01;1.213e+00;7.273e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.497932000;1.210e+00;4.033e-01;-6.371e-01;3.332e-01;-5.263e-01;8.281e-01;8.281e-01;1.172e+00;1.774e-01;-2.564e-01;1.172e+00;1.774e-01;-2.564e-01;1.210e+00;7.259e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.498444000;1.208e+00;4.025e-01;-6.354e-01;3.332e-01;-5.261e-01;8.265e-01;8.265e-01;1.169e+00;1.774e-01;-2.563e-01;1.169e+00;1.774e-01;-2.563e-01;1.208e+00;7.244e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.498956000;1.205e+00;4.017e-01;-6.338e-01;3.333e-01;-5.259e-01;8.249e-01;8.249e-01;1.167e+00;1.775e-01;-2.562e-01;1.167e+00;1.775e-01;-2.562e-01;1.205e+00;7.231e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.499468000;1.203e+00;4.009e-01;-6.321e-01;3.334e-01;-5.256e-01;8.234e-01;8.234e-01;1.164e+00;1.775e-01;-2.560e-01;1.164e+00;1.775e-01;-2.560e-01;1.203e+00;7.217e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.499980000;1.200e+00;4.002e-01;-6.304e-01;3.335e-01;-5.253e-01;8.219e-01;8.219e-01;1.162e+00;1.776e-01;-2.558e-01;1.162e+00;1.776e-01;-2.558e-01;1.200e+00;7.203e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.499996000;1.200e+00;4.002e-01;-6.303e-01;3.335e-01;-5.253e-01;8.219e-01;8.219e-01;1.162e+00;1.776e-01;-2.558e-01;1.162e+00;1.776e-01;-2.558e-01;1.200e+00;7.203e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.499996000;1.200e+00;4.002e-01;-6.303e-01;3.335e-01;-5.253e-01;8.218e-01;8.218e-01;1.162e+00;1.776e-01;-2.558e-01;1.162e+00;1.776e-01;-2.558e-01;1.200e+00;7.203e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500004000;1.200e+00;4.002e-01;-6.303e-01;3.335e-01;-5.253e-01;8.218e-01;8.218e-01;1.162e+00;1.776e-01;-2.558e-01;1.162e+00;1.776e-01;-2.558e-01;1.200e+00;7.203e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500012000;1.200e+00;4.001e-01;-6.303e-01;3.335e-01;-5.252e-01;8.218e-01;8.218e-01;1.161e+00;1.776e-01;-2.558e-01;1.161e+00;1.776e-01;-2.558e-01;1.200e+00;7.203e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500028000;1.200e+00;4.001e-01;-6.302e-01;3.335e-01;-5.252e-01;8.217e-01;8.217e-01;1.161e+00;1.776e-01;-2.558e-01;1.161e+00;1.776e-01;-2.558e-01;1.200e+00;7.202e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500060000;1.200e+00;4.001e-01;-6.301e-01;3.335e-01;-5.252e-01;8.216e-01;8.216e-01;1.161e+00;1.776e-01;-2.558e-01;1.161e+00;1.776e-01;-2.558e-01;1.200e+00;7.201e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500124000;1.199e+00;4.000e-01;-6.299e-01;3.335e-01;-5.252e-01;8.215e-01;8.215e-01;1.161e+00;1.776e-01;-2.558e-01;1.161e+00;1.776e-01;-2.558e-01;1.199e+00;7.200e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500252000;1.199e+00;3.998e-01;-6.294e-01;3.335e-01;-5.251e-01;8.211e-01;8.211e-01;1.160e+00;1.776e-01;-2.557e-01;1.160e+00;1.776e-01;-2.557e-01;1.199e+00;7.196e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.500508000;1.197e+00;3.994e-01;-6.286e-01;3.336e-01;-5.249e-01;8.203e-01;8.203e-01;1.159e+00;1.776e-01;-2.556e-01;1.159e+00;1.776e-01;-2.556e-01;1.197e+00;7.190e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.501020000;1.195e+00;3.987e-01;-6.268e-01;3.337e-01;-5.245e-01;8.188e-01;8.188e-01;1.157e+00;1.777e-01;-2.554e-01;1.157e+00;1.777e-01;-2.554e-01;1.195e+00;7.177e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.501532000;1.192e+00;3.980e-01;-6.249e-01;3.338e-01;-5.241e-01;8.174e-01;8.174e-01;1.154e+00;1.778e-01;-2.552e-01;1.154e+00;1.778e-01;-2.552e-01;1.192e+00;7.164e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.502532000;1.187e+00;3.966e-01;-6.213e-01;3.341e-01;-5.232e-01;8.146e-01;8.146e-01;1.149e+00;1.779e-01;-2.547e-01;1.149e+00;1.779e-01;-2.547e-01;1.187e+00;7.140e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.503532000;1.182e+00;3.953e-01;-6.174e-01;3.344e-01;-5.222e-01;8.119e-01;8.119e-01;1.144e+00;1.781e-01;-2.542e-01;1.144e+00;1.781e-01;-2.542e-01;1.182e+00;7.116e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.504532000;1.177e+00;3.941e-01;-6.135e-01;3.347e-01;-5.211e-01;8.092e-01;8.092e-01;1.139e+00;1.783e-01;-2.536e-01;1.139e+00;1.783e-01;-2.536e-01;1.177e+00;7.093e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.505532000;1.172e+00;3.928e-01;-6.094e-01;3.351e-01;-5.198e-01;8.067e-01;8.067e-01;1.134e+00;1.785e-01;-2.529e-01;1.134e+00;1.785e-01;-2.529e-01;1.172e+00;7.071e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.506532000;1.167e+00;3.917e-01;-6.052e-01;3.355e-01;-5.185e-01;8.042e-01;8.042e-01;1.129e+00;1.787e-01;-2.522e-01;1.129e+00;1.787e-01;-2.522e-01;1.167e+00;7.050e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.507532000;1.162e+00;3.905e-01;-6.009e-01;3.360e-01;-5.170e-01;8.018e-01;8.018e-01;1.125e+00;1.790e-01;-2.514e-01;1.125e+00;1.790e-01;-2.514e-01;1.162e+00;7.030e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.508532000;1.157e+00;3.895e-01;-5.964e-01;3.365e-01;-5.154e-01;7.995e-01;7.995e-01;1.120e+00;1.792e-01;-2.506e-01;1.120e+00;1.792e-01;-2.506e-01;1.157e+00;7.010e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.509532000;1.152e+00;3.884e-01;-5.919e-01;3.371e-01;-5.136e-01;7.972e-01;7.972e-01;1.115e+00;1.795e-01;-2.497e-01;1.115e+00;1.795e-01;-2.497e-01;1.152e+00;6.991e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.509911000;1.150e+00;3.880e-01;-5.901e-01;3.373e-01;-5.129e-01;7.964e-01;7.964e-01;1.113e+00;1.796e-01;-2.493e-01;1.113e+00;1.796e-01;-2.493e-01;1.150e+00;6.984e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.509995000;1.150e+00;3.880e-01;-5.898e-01;3.373e-01;-5.128e-01;7.963e-01;7.963e-01;1.113e+00;1.797e-01;-2.493e-01;1.113e+00;1.797e-01;-2.493e-01;1.150e+00;6.984e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.509995000;1.150e+00;3.879e-01;-5.897e-01;3.373e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.797e-01;-2.493e-01;1.113e+00;1.797e-01;-2.493e-01;1.150e+00;6.983e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.510003000;1.150e+00;3.879e-01;-5.897e-01;3.373e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.797e-01;-2.493e-01;1.113e+00;1.797e-01;-2.493e-01;1.150e+00;6.983e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.510011000;1.150e+00;3.879e-01;-5.897e-01;3.373e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.797e-01;-2.492e-01;1.113e+00;1.797e-01;-2.492e-01;1.150e+00;6.983e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.510027000;1.150e+00;3.880e-01;-5.896e-01;3.374e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.797e-01;-2.492e-01;1.113e+00;1.797e-01;-2.492e-01;1.150e+00;6.983e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
22.510059000;1.150e+00;3.880e-01;-5.896e-01;3.374e-01;-5.127e-01;7.963e-01;7.963e-01;1.113e+00;1.797e-01;-2.492e-01;1.113e+00;1.797e-01;-2.492e-01;1.150e+00;6.984e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.510123000;1.150e+00;3.880e-01;-5.894e-01;3.374e-01;-5.126e-01;7.963e-01;7.963e-01;1.113e+00;1.797e-01;-2.491e-01;1.113e+00;1.797e-01;-2.491e-01;1.150e+00;6.984e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.510251000;1.150e+00;3.881e-01;-5.892e-01;3.375e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.797e-01;-2.490e-01;1.113e+00;1.797e-01;-2.490e-01;1.150e+00;6.986e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.510507000;1.150e+00;3.883e-01;-5.886e-01;3.376e-01;-5.118e-01;7.968e-01;7.968e-01;1.113e+00;1.798e-01;-2.488e-01;1.113e+00;1.798e-01;-2.488e-01;1.150e+00;6.989e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
22.510763000;1.150e+00;3.885e-01;-5.880e-01;3.378e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.799e-01;-2.485e-01;1.113e+00;1.799e-01;-2.485e-01;1.150e+00;6.993e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.511019000;1.150e+00;3.887e-01;-5.875e-01;3.380e-01;-5.108e-01;7.975e-01;7.975e-01;1.113e+00;1.800e-01;-2.483e-01;1.113e+00;1.800e-01;-2.483e-01;1.150e+00;6.996e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.511275000;1.150e+00;3.889e-01;-5.869e-01;3.382e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.801e-01;-2.480e-01;1.113e+00;1.801e-01;-2.480e-01;1.150e+00;7.000e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.511531000;1.150e+00;3.891e-01;-5.863e-01;3.383e-01;-5.098e-01;7.982e-01;7.982e-01;1.113e+00;1.801e-01;-2.478e-01;1.113e+00;1.801e-01;-2.478e-01;1.150e+00;7.004e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.511787000;1.150e+00;3.893e-01;-5.857e-01;3.385e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.802e-01;-2.475e-01;1.113e+00;1.802e-01;-2.475e-01;1.150e+00;7.007e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.512043000;1.150e+00;3.895e-01;-5.851e-01;3.387e-01;-5.088e-01;7.990e-01;7.990e-01;1.113e+00;1.803e-01;-2.472e-01;1.113e+00;1.803e-01;-2.472e-01;1.150e+00;7.011e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.512299000;1.150e+00;3.897e-01;-5.845e-01;3.389e-01;-5.082e-01;7.993e-01;7.993e-01;1.113e+00;1.804e-01;-2.470e-01;1.113e+00;1.804e-01;-2.470e-01;1.150e+00;7.015e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
22.512555000;1.150e+00;3.899e-01;-5.839e-01;3.391e-01;-5.077e-01;7.997e-01;7.997e-01;1.113e+00;1.805e-01;-2.467e-01;1.113e+00;1.805e-01;-2.467e-01;1.150e+00;7.019e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.513067000;1.150e+00;3.904e-01;-5.826e-01;3.395e-01;-5.066e-01;8.004e-01;8.004e-01;1.113e+00;1.807e-01;-2.461e-01;1.113e+00;1.807e-01;-2.461e-01;1.150e+00;7.027e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.513579000;1.150e+00;3.908e-01;-5.814e-01;3.398e-01;-5.055e-01;8.012e-01;8.012e-01;1.113e+00;1.808e-01;-2.456e-01;1.113e+00;1.808e-01;-2.456e-01;1.150e+00;7.035e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.514091000;1.150e+00;3.913e-01;-5.801e-01;3.402e-01;-5.044e-01;8.019e-01;8.019e-01;1.113e+00;1.810e-01;-2.450e-01;1.113e+00;1.810e-01;-2.450e-01;1.150e+00;7.043e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.514603000;1.150e+00;3.917e-01;-5.788e-01;3.406e-01;-5.033e-01;8.027e-01;8.027e-01;1.114e+00;1.812e-01;-2.445e-01;1.114e+00;1.812e-01;-2.445e-01;1.150e+00;7.051e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.515115000;1.150e+00;3.922e-01;-5.776e-01;3.410e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.814e-01;-2.439e-01;1.114e+00;1.814e-01;-2.439e-01;1.150e+00;7.059e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.515627000;1.150e+00;3.926e-01;-5.763e-01;3.414e-01;-5.011e-01;8.042e-01;8.042e-01;1.114e+00;1.816e-01;-2.433e-01;1.114e+00;1.816e-01;-2.433e-01;1.150e+00;7.068e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.516139000;1.150e+00;3.931e-01;-5.750e-01;3.418e-01;-5.000e-01;8.050e-01;8.050e-01;1.114e+00;1.817e-01;-2.428e-01;1.114e+00;1.817e-01;-2.428e-01;1.150e+00;7.076e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.516651000;1.150e+00;3.936e-01;-5.737e-01;3.422e-01;-4.989e-01;8.058e-01;8.058e-01;1.114e+00;1.819e-01;-2.422e-01;1.114e+00;1.819e-01;-2.422e-01;1.150e+00;7.084e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.517163000;1.150e+00;3.940e-01;-5.724e-01;3.426e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.821e-01;-2.416e-01;1.114e+00;1.821e-01;-2.416e-01;1.150e+00;7.092e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.517675000;1.150e+00;3.945e-01;-5.712e-01;3.430e-01;-4.967e-01;8.073e-01;8.073e-01;1.114e+00;1.823e-01;-2.411e-01;1.114e+00;1.823e-01;-2.411e-01;1.150e+00;7.101e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.518187000;1.150e+00;3.949e-01;-5.699e-01;3.434e-01;-4.955e-01;8.081e-01;8.081e-01;1.114e+00;1.825e-01;-2.405e-01;1.114e+00;1.825e-01;-2.405e-01;1.150e+00;7.109e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.518699000;1.150e+00;3.954e-01;-5.686e-01;3.438e-01;-4.944e-01;8.088e-01;8.088e-01;1.114e+00;1.827e-01;-2.400e-01;1.114e+00;1.827e-01;-2.400e-01;1.150e+00;7.117e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.519211000;1.150e+00;3.958e-01;-5.674e-01;3.442e-01;-4.934e-01;8.096e-01;8.096e-01;1.114e+00;1.828e-01;-2.394e-01;1.114e+00;1.828e-01;-2.394e-01;1.150e+00;7.125e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.519723000;1.150e+00;3.963e-01;-5.661e-01;3.446e-01;-4.923e-01;8.103e-01;8.103e-01;1.115e+00;1.830e-01;-2.389e-01;1.115e+00;1.830e-01;-2.389e-01;1.150e+00;7.133e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.520235000;1.150e+00;3.967e-01;-5.649e-01;3.450e-01;-4.912e-01;8.111e-01;8.111e-01;1.115e+00;1.832e-01;-2.383e-01;1.115e+00;1.832e-01;-2.383e-01;1.150e+00;7.141e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.520747000;1.150e+00;3.972e-01;-5.636e-01;3.454e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.834e-01;-2.378e-01;1.115e+00;1.834e-01;-2.378e-01;1.150e+00;7.149e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.521747000;1.150e+00;3.980e-01;-5.613e-01;3.461e-01;-4.881e-01;8.132e-01;8.132e-01;1.115e+00;1.837e-01;-2.367e-01;1.115e+00;1.837e-01;-2.367e-01;1.150e+00;7.165e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.522647000;1.150e+00;3.988e-01;-5.592e-01;3.468e-01;-4.863e-01;8.145e-01;8.145e-01;1.115e+00;1.840e-01;-2.358e-01;1.115e+00;1.840e-01;-2.358e-01;1.150e+00;7.178e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.523547000;1.150e+00;3.995e-01;-5.572e-01;3.474e-01;-4.845e-01;8.157e-01;8.157e-01;1.115e+00;1.843e-01;-2.349e-01;1.115e+00;1.843e-01;-2.349e-01;1.150e+00;7.191e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.524447000;1.150e+00;4.002e-01;-5.552e-01;3.480e-01;-4.828e-01;8.169e-01;8.169e-01;1.115e+00;1.846e-01;-2.340e-01;1.115e+00;1.846e-01;-2.340e-01;1.150e+00;7.204e-01;-9.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.525347000;1.150e+00;4.009e-01;-5.532e-01;3.486e-01;-4.811e-01;8.181e-01;8.181e-01;1.116e+00;1.849e-01;-2.332e-01;1.116e+00;1.849e-01;-2.332e-01;1.150e+00;7.217e-01;-9.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.526247000;1.150e+00;4.016e-01;-5.514e-01;3.492e-01;-4.794e-01;8.192e-01;8.192e-01;1.116e+00;1.852e-01;-2.323e-01;1.116e+00;1.852e-01;-2.323e-01;1.150e+00;7.229e-01;-9.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.527147000;1.150e+00;4.023e-01;-5.495e-01;3.498e-01;-4.778e-01;8.203e-01;8.203e-01;1.116e+00;1.854e-01;-2.315e-01;1.116e+00;1.854e-01;-2.315e-01;1.150e+00;7.241e-01;-9.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.528047000;1.150e+00;4.030e-01;-5.477e-01;3.504e-01;-4.763e-01;8.214e-01;8.214e-01;1.116e+00;1.857e-01;-2.307e-01;1.116e+00;1.857e-01;-2.307e-01;1.150e+00;7.253e-01;-9.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.528947000;1.150e+00;4.036e-01;-5.460e-01;3.509e-01;-4.748e-01;8.224e-01;8.224e-01;1.116e+00;1.859e-01;-2.300e-01;1.116e+00;1.859e-01;-2.300e-01;1.150e+00;7.265e-01;-9.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.529847000;1.150e+00;4.042e-01;-5.443e-01;3.515e-01;-4.733e-01;8.234e-01;8.234e-01;1.116e+00;1.862e-01;-2.292e-01;1.116e+00;1.862e-01;-2.292e-01;1.150e+00;7.276e-01;-9.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.530747000;1.150e+00;4.048e-01;-5.427e-01;3.520e-01;-4.719e-01;8.244e-01;8.244e-01;1.116e+00;1.864e-01;-2.285e-01;1.116e+00;1.864e-01;-2.285e-01;1.150e+00;7.286e-01;-9.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.531647000;1.150e+00;4.054e-01;-5.412e-01;3.525e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.867e-01;-2.278e-01;1.117e+00;1.867e-01;-2.278e-01;1.150e+00;7.297e-01;-9.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.532547000;1.150e+00;4.059e-01;-5.397e-01;3.530e-01;-4.693e-01;8.262e-01;8.262e-01;1.117e+00;1.869e-01;-2.272e-01;1.117e+00;1.869e-01;-2.272e-01;1.150e+00;7.307e-01;-9.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.533447000;1.150e+00;4.065e-01;-5.382e-01;3.534e-01;-4.680e-01;8.271e-01;8.271e-01;1.117e+00;1.871e-01;-2.265e-01;1.117e+00;1.871e-01;-2.265e-01;1.150e+00;7.316e-01;-9.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.534347000;1.150e+00;4.070e-01;-5.368e-01;3.539e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.873e-01;-2.259e-01;1.117e+00;1.873e-01;-2.259e-01;1.150e+00;7.326e-01;-9.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.535247000;1.150e+00;4.075e-01;-5.354e-01;3.543e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.875e-01;-2.253e-01;1.117e+00;1.875e-01;-2.253e-01;1.150e+00;7.335e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.536147000;1.150e+00;4.080e-01;-5.341e-01;3.547e-01;-4.645e-01;8.295e-01;8.295e-01;1.117e+00;1.877e-01;-2.247e-01;1.117e+00;1.877e-01;-2.247e-01;1.150e+00;7.343e-01;-9.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.537047000;1.150e+00;4.084e-01;-5.329e-01;3.552e-01;-4.634e-01;8.303e-01;8.303e-01;1.117e+00;1.879e-01;-2.242e-01;1.117e+00;1.879e-01;-2.242e-01;1.150e+00;7.352e-01;-9.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.537947000;1.150e+00;4.089e-01;-5.317e-01;3.555e-01;-4.623e-01;8.310e-01;8.310e-01;1.117e+00;1.881e-01;-2.237e-01;1.117e+00;1.881e-01;-2.237e-01;1.150e+00;7.360e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.538847000;1.150e+00;4.093e-01;-5.305e-01;3.559e-01;-4.613e-01;8.317e-01;8.317e-01;1.117e+00;1.882e-01;-2.231e-01;1.117e+00;1.882e-01;-2.231e-01;1.150e+00;7.367e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.539747000;1.150e+00;4.097e-01;-5.294e-01;3.563e-01;-4.604e-01;8.323e-01;8.323e-01;1.117e+00;1.884e-01;-2.227e-01;1.117e+00;1.884e-01;-2.227e-01;1.150e+00;7.375e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.540647000;1.150e+00;4.101e-01;-5.284e-01;3.566e-01;-4.595e-01;8.330e-01;8.330e-01;1.118e+00;1.886e-01;-2.222e-01;1.118e+00;1.886e-01;-2.222e-01;1.150e+00;7.382e-01;-9.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.541547000;1.150e+00;4.105e-01;-5.274e-01;3.570e-01;-4.586e-01;8.336e-01;8.336e-01;1.118e+00;1.887e-01;-2.217e-01;1.118e+00;1.887e-01;-2.217e-01;1.150e+00;7.389e-01;-9.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.542447000;1.150e+00;4.109e-01;-5.264e-01;3.573e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.889e-01;-2.213e-01;1.118e+00;1.889e-01;-2.213e-01;1.150e+00;7.395e-01;-9.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.543347000;1.150e+00;4.112e-01;-5.255e-01;3.576e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.890e-01;-2.209e-01;1.118e+00;1.890e-01;-2.209e-01;1.150e+00;7.402e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.544247000;1.150e+00;4.116e-01;-5.246e-01;3.579e-01;-4.561e-01;8.353e-01;8.353e-01;1.118e+00;1.891e-01;-2.205e-01;1.118e+00;1.891e-01;-2.205e-01;1.150e+00;7.408e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.545147000;1.150e+00;4.119e-01;-5.237e-01;3.582e-01;-4.554e-01;8.358e-01;8.358e-01;1.118e+00;1.893e-01;-2.201e-01;1.118e+00;1.893e-01;-2.201e-01;1.150e+00;7.414e-01;-9.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.546047000;1.150e+00;4.122e-01;-5.229e-01;3.584e-01;-4.547e-01;8.363e-01;8.363e-01;1.118e+00;1.894e-01;-2.198e-01;1.118e+00;1.894e-01;-2.198e-01;1.150e+00;7.419e-01;-9.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.546947000;1.150e+00;4.125e-01;-5.221e-01;3.587e-01;-4.540e-01;8.367e-01;8.367e-01;1.118e+00;1.895e-01;-2.194e-01;1.118e+00;1.895e-01;-2.194e-01;1.150e+00;7.425e-01;-9.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.547847000;1.150e+00;4.128e-01;-5.214e-01;3.589e-01;-4.534e-01;8.372e-01;8.372e-01;1.118e+00;1.896e-01;-2.191e-01;1.118e+00;1.896e-01;-2.191e-01;1.150e+00;7.430e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.548747000;1.150e+00;4.130e-01;-5.207e-01;3.592e-01;-4.528e-01;8.376e-01;8.376e-01;1.118e+00;1.897e-01;-2.188e-01;1.118e+00;1.897e-01;-2.188e-01;1.150e+00;7.435e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.549647000;1.150e+00;4.133e-01;-5.200e-01;3.594e-01;-4.522e-01;8.380e-01;8.380e-01;1.118e+00;1.898e-01;-2.185e-01;1.118e+00;1.898e-01;-2.185e-01;1.150e+00;7.440e-01;-9.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.550547000;1.150e+00;4.136e-01;-5.193e-01;3.596e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.899e-01;-2.182e-01;1.118e+00;1.899e-01;-2.182e-01;1.150e+00;7.444e-01;-9.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.551447000;1.150e+00;4.138e-01;-5.187e-01;3.598e-01;-4.511e-01;8.388e-01;8.388e-01;1.118e+00;1.900e-01;-2.179e-01;1.118e+00;1.900e-01;-2.179e-01;1.150e+00;7.448e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.552347000;1.150e+00;4.140e-01;-5.181e-01;3.600e-01;-4.505e-01;8.391e-01;8.391e-01;1.118e+00;1.901e-01;-2.177e-01;1.118e+00;1.901e-01;-2.177e-01;1.150e+00;7.453e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.553347000;1.150e+00;4.143e-01;-5.175e-01;3.602e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.902e-01;-2.174e-01;1.118e+00;1.902e-01;-2.174e-01;1.150e+00;7.457e-01;-9.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.554347000;1.150e+00;4.145e-01;-5.169e-01;3.604e-01;-4.495e-01;8.398e-01;8.398e-01;1.118e+00;1.903e-01;-2.171e-01;1.118e+00;1.903e-01;-2.171e-01;1.150e+00;7.461e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.555347000;1.150e+00;4.147e-01;-5.164e-01;3.606e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.904e-01;-2.169e-01;1.118e+00;1.904e-01;-2.169e-01;1.150e+00;7.465e-01;-9.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.556347000;1.150e+00;4.149e-01;-5.158e-01;3.608e-01;-4.485e-01;8.405e-01;8.405e-01;1.119e+00;1.905e-01;-2.166e-01;1.119e+00;1.905e-01;-2.166e-01;1.150e+00;7.469e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.557347000;1.150e+00;4.151e-01;-5.153e-01;3.610e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.906e-01;-2.164e-01;1.119e+00;1.906e-01;-2.164e-01;1.150e+00;7.473e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.558347000;1.150e+00;4.153e-01;-5.149e-01;3.612e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.907e-01;-2.162e-01;1.119e+00;1.907e-01;-2.162e-01;1.150e+00;7.476e-01;-9.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.559347000;1.150e+00;4.155e-01;-5.144e-01;3.613e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.907e-01;-2.160e-01;1.119e+00;1.907e-01;-2.160e-01;1.150e+00;7.479e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.560347000;1.150e+00;4.157e-01;-5.140e-01;3.615e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.908e-01;-2.158e-01;1.119e+00;1.908e-01;-2.158e-01;1.150e+00;7.483e-01;-9.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.561347000;1.150e+00;4.159e-01;-5.136e-01;3.616e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.909e-01;-2.156e-01;1.119e+00;1.909e-01;-2.156e-01;1.150e+00;7.486e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.562347000;1.150e+00;4.160e-01;-5.132e-01;3.618e-01;-4.463e-01;8.421e-01;8.421e-01;1.119e+00;1.909e-01;-2.155e-01;1.119e+00;1.909e-01;-2.155e-01;1.150e+00;7.488e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.563347000;1.150e+00;4.162e-01;-5.128e-01;3.619e-01;-4.460e-01;8.423e-01;8.423e-01;1.119e+00;1.910e-01;-2.153e-01;1.119e+00;1.910e-01;-2.153e-01;1.150e+00;7.491e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.564347000;1.150e+00;4.163e-01;-5.125e-01;3.620e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.911e-01;-2.152e-01;1.119e+00;1.911e-01;-2.152e-01;1.150e+00;7.494e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.565347000;1.150e+00;4.165e-01;-5.122e-01;3.621e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.911e-01;-2.150e-01;1.119e+00;1.911e-01;-2.150e-01;1.150e+00;7.496e-01;-9.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.566347000;1.150e+00;4.166e-01;-5.119e-01;3.623e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.912e-01;-2.149e-01;1.119e+00;1.912e-01;-2.149e-01;1.150e+00;7.499e-01;-9.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.567347000;1.150e+00;4.167e-01;-5.116e-01;3.624e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.912e-01;-2.148e-01;1.119e+00;1.912e-01;-2.148e-01;1.150e+00;7.501e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.568347000;1.150e+00;4.168e-01;-5.113e-01;3.625e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.913e-01;-2.146e-01;1.119e+00;1.913e-01;-2.146e-01;1.150e+00;7.503e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.569347000;1.150e+00;4.169e-01;-5.111e-01;3.626e-01;-4.444e-01;8.433e-01;8.433e-01;1.119e+00;1.913e-01;-2.145e-01;1.119e+00;1.913e-01;-2.145e-01;1.150e+00;7.505e-01;-9.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.570347000;1.150e+00;4.171e-01;-5.109e-01;3.627e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.914e-01;-2.144e-01;1.119e+00;1.914e-01;-2.144e-01;1.150e+00;7.507e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.571347000;1.150e+00;4.172e-01;-5.106e-01;3.628e-01;-4.440e-01;8.436e-01;8.436e-01;1.119e+00;1.914e-01;-2.143e-01;1.119e+00;1.914e-01;-2.143e-01;1.150e+00;7.509e-01;-9.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.572347000;1.150e+00;4.173e-01;-5.104e-01;3.628e-01;-4.438e-01;8.437e-01;8.437e-01;1.119e+00;1.915e-01;-2.142e-01;1.119e+00;1.915e-01;-2.142e-01;1.150e+00;7.511e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.573347000;1.150e+00;4.174e-01;-5.102e-01;3.629e-01;-4.437e-01;8.439e-01;8.439e-01;1.119e+00;1.915e-01;-2.141e-01;1.119e+00;1.915e-01;-2.141e-01;1.150e+00;7.512e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.574347000;1.150e+00;4.175e-01;-5.100e-01;3.630e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.915e-01;-2.141e-01;1.119e+00;1.915e-01;-2.141e-01;1.150e+00;7.514e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.575347000;1.150e+00;4.175e-01;-5.099e-01;3.631e-01;-4.434e-01;8.441e-01;8.441e-01;1.119e+00;1.916e-01;-2.140e-01;1.119e+00;1.916e-01;-2.140e-01;1.150e+00;7.516e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.576347000;1.150e+00;4.176e-01;-5.097e-01;3.631e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.916e-01;-2.139e-01;1.119e+00;1.916e-01;-2.139e-01;1.150e+00;7.517e-01;-9.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.577347000;1.150e+00;4.177e-01;-5.095e-01;3.632e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.916e-01;-2.138e-01;1.119e+00;1.916e-01;-2.138e-01;1.150e+00;7.519e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.578347000;1.150e+00;4.178e-01;-5.094e-01;3.633e-01;-4.430e-01;8.444e-01;8.444e-01;1.119e+00;1.917e-01;-2.138e-01;1.119e+00;1.917e-01;-2.138e-01;1.150e+00;7.520e-01;-9.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.579347000;1.150e+00;4.179e-01;-5.093e-01;3.634e-01;-4.428e-01;8.444e-01;8.444e-01;1.119e+00;1.917e-01;-2.137e-01;1.119e+00;1.917e-01;-2.137e-01;1.150e+00;7.521e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.580347000;1.150e+00;4.179e-01;-5.091e-01;3.634e-01;-4.427e-01;8.445e-01;8.445e-01;1.119e+00;1.917e-01;-2.137e-01;1.119e+00;1.917e-01;-2.137e-01;1.150e+00;7.523e-01;-9.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.581347000;1.150e+00;4.180e-01;-5.090e-01;3.635e-01;-4.426e-01;8.446e-01;8.446e-01;1.119e+00;1.918e-01;-2.136e-01;1.119e+00;1.918e-01;-2.136e-01;1.150e+00;7.524e-01;-9.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.582347000;1.150e+00;4.181e-01;-5.089e-01;3.635e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.918e-01;-2.136e-01;1.119e+00;1.918e-01;-2.136e-01;1.150e+00;7.525e-01;-9.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.583347000;1.150e+00;4.181e-01;-5.088e-01;3.636e-01;-4.424e-01;8.447e-01;8.447e-01;1.119e+00;1.918e-01;-2.135e-01;1.119e+00;1.918e-01;-2.135e-01;1.150e+00;7.526e-01;-9.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.584347000;1.150e+00;4.182e-01;-5.087e-01;3.636e-01;-4.424e-01;8.448e-01;8.448e-01;1.119e+00;1.918e-01;-2.135e-01;1.119e+00;1.918e-01;-2.135e-01;1.150e+00;7.527e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.585347000;1.150e+00;4.182e-01;-5.086e-01;3.637e-01;-4.423e-01;8.448e-01;8.448e-01;1.119e+00;1.919e-01;-2.134e-01;1.119e+00;1.919e-01;-2.134e-01;1.150e+00;7.528e-01;-9.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
