time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.586347000;1.150e+00;4.183e-01;-5.085e-01;3.637e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.919e-01;-2.134e-01;1.119e+00;1.919e-01;-2.134e-01;1.150e+00;7.529e-01;-9.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.587347000;1.150e+00;4.184e-01;-5.085e-01;3.638e-01;-4.421e-01;8.449e-01;8.449e-01;1.119e+00;1.919e-01;-2.134e-01;1.119e+00;1.919e-01;-2.134e-01;1.150e+00;7.530e-01;-9.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.588347000;1.150e+00;4.184e-01;-5.084e-01;3.638e-01;-4.421e-01;8.450e-01;8.450e-01;1.119e+00;1.919e-01;-2.133e-01;1.119e+00;1.919e-01;-2.133e-01;1.150e+00;7.531e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.589347000;1.150e+00;4.185e-01;-5.083e-01;3.639e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.919e-01;-2.133e-01;1.119e+00;1.919e-01;-2.133e-01;1.150e+00;7.532e-01;-9.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.590347000;1.150e+00;4.185e-01;-5.082e-01;3.639e-01;-4.420e-01;8.451e-01;8.451e-01;1.119e+00;1.920e-01;-2.133e-01;1.119e+00;1.920e-01;-2.133e-01;1.150e+00;7.533e-01;-9.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.591347000;1.150e+00;4.186e-01;-5.082e-01;3.640e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.920e-01;-2.132e-01;1.119e+00;1.920e-01;-2.132e-01;1.150e+00;7.534e-01;-9.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.592347000;1.150e+00;4.186e-01;-5.081e-01;3.640e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.920e-01;-2.132e-01;1.119e+00;1.920e-01;-2.132e-01;1.150e+00;7.535e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.593347000;1.150e+00;4.186e-01;-5.081e-01;3.640e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.920e-01;-2.132e-01;1.119e+00;1.920e-01;-2.132e-01;1.150e+00;7.536e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.594347000;1.150e+00;4.187e-01;-5.080e-01;3.641e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.920e-01;-2.132e-01;1.119e+00;1.920e-01;-2.132e-01;1.150e+00;7.536e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.595347000;1.150e+00;4.187e-01;-5.080e-01;3.641e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.537e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.596347000;1.150e+00;4.188e-01;-5.079e-01;3.641e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.538e-01;-9.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.597347000;1.150e+00;4.188e-01;-5.079e-01;3.642e-01;-4.417e-01;8.453e-01;8.453e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.539e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.598347000;1.150e+00;4.188e-01;-5.079e-01;3.642e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.539e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.599347000;1.150e+00;4.189e-01;-5.078e-01;3.642e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.540e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.600347000;1.150e+00;4.189e-01;-5.078e-01;3.643e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.921e-01;-2.131e-01;1.119e+00;1.921e-01;-2.131e-01;1.150e+00;7.541e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.601347000;1.150e+00;4.190e-01;-5.078e-01;3.643e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.922e-01;-2.131e-01;1.119e+00;1.922e-01;-2.131e-01;1.150e+00;7.541e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.602347000;1.150e+00;4.190e-01;-5.078e-01;3.643e-01;-4.415e-01;8.453e-01;8.453e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.542e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.603347000;1.150e+00;4.190e-01;-5.077e-01;3.644e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.542e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.604347000;1.150e+00;4.191e-01;-5.077e-01;3.644e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.543e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.605347000;1.150e+00;4.191e-01;-5.077e-01;3.644e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.544e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.606347000;1.150e+00;4.191e-01;-5.077e-01;3.644e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.544e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.607347000;1.150e+00;4.191e-01;-5.077e-01;3.645e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.922e-01;-2.130e-01;1.119e+00;1.922e-01;-2.130e-01;1.150e+00;7.545e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.608347000;1.150e+00;4.192e-01;-5.077e-01;3.645e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.545e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.609347000;1.150e+00;4.192e-01;-5.077e-01;3.645e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.546e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.610347000;1.150e+00;4.192e-01;-5.077e-01;3.646e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.546e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.611347000;1.150e+00;4.193e-01;-5.076e-01;3.646e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.547e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.612347000;1.150e+00;4.193e-01;-5.076e-01;3.646e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.547e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.613347000;1.150e+00;4.193e-01;-5.076e-01;3.646e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.548e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.614347000;1.150e+00;4.193e-01;-5.076e-01;3.646e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.548e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.615347000;1.150e+00;4.194e-01;-5.076e-01;3.647e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.923e-01;-2.130e-01;1.119e+00;1.923e-01;-2.130e-01;1.150e+00;7.549e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.616347000;1.150e+00;4.194e-01;-5.076e-01;3.647e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.549e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.617347000;1.150e+00;4.194e-01;-5.076e-01;3.647e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.550e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.618347000;1.150e+00;4.194e-01;-5.076e-01;3.647e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.550e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.619347000;1.150e+00;4.195e-01;-5.076e-01;3.648e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.550e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.620347000;1.150e+00;4.195e-01;-5.076e-01;3.648e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.551e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.621347000;1.150e+00;4.195e-01;-5.076e-01;3.648e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.551e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.622347000;1.150e+00;4.195e-01;-5.076e-01;3.648e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.552e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.623347000;1.150e+00;4.196e-01;-5.076e-01;3.648e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.552e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.624347000;1.150e+00;4.196e-01;-5.077e-01;3.649e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.924e-01;-2.130e-01;1.119e+00;1.924e-01;-2.130e-01;1.150e+00;7.553e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.625347000;1.150e+00;4.196e-01;-5.077e-01;3.649e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.553e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.626347000;1.150e+00;4.196e-01;-5.077e-01;3.649e-01;-4.414e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.553e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.627347000;1.150e+00;4.197e-01;-5.077e-01;3.649e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.554e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.628347000;1.150e+00;4.197e-01;-5.077e-01;3.649e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.554e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.629347000;1.150e+00;4.197e-01;-5.077e-01;3.650e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.554e-01;-9.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.630347000;1.150e+00;4.197e-01;-5.077e-01;3.650e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.555e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.631347000;1.150e+00;4.197e-01;-5.077e-01;3.650e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.555e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.632347000;1.150e+00;4.198e-01;-5.077e-01;3.650e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.556e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.634347000;1.150e+00;4.198e-01;-5.077e-01;3.650e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.556e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.635347000;1.150e+00;4.198e-01;-5.077e-01;3.651e-01;-4.415e-01;8.454e-01;8.454e-01;1.119e+00;1.925e-01;-2.130e-01;1.119e+00;1.925e-01;-2.130e-01;1.150e+00;7.557e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.636347000;1.150e+00;4.198e-01;-5.078e-01;3.651e-01;-4.415e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.557e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.637347000;1.150e+00;4.199e-01;-5.078e-01;3.651e-01;-4.415e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.557e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.638347000;1.150e+00;4.199e-01;-5.078e-01;3.651e-01;-4.415e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.558e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.639347000;1.150e+00;4.199e-01;-5.078e-01;3.651e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.558e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.640347000;1.150e+00;4.199e-01;-5.078e-01;3.651e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.558e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.641347000;1.150e+00;4.199e-01;-5.078e-01;3.651e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.559e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.642347000;1.150e+00;4.199e-01;-5.078e-01;3.652e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.559e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.643347000;1.150e+00;4.200e-01;-5.078e-01;3.652e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.559e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.644347000;1.150e+00;4.200e-01;-5.078e-01;3.652e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.130e-01;1.119e+00;1.926e-01;-2.130e-01;1.150e+00;7.560e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.645347000;1.150e+00;4.200e-01;-5.079e-01;3.652e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.131e-01;1.119e+00;1.926e-01;-2.131e-01;1.150e+00;7.560e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.647347000;1.150e+00;4.200e-01;-5.079e-01;3.652e-01;-4.416e-01;8.453e-01;8.453e-01;1.119e+00;1.926e-01;-2.131e-01;1.119e+00;1.926e-01;-2.131e-01;1.150e+00;7.560e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.648347000;1.150e+00;4.200e-01;-5.079e-01;3.653e-01;-4.417e-01;8.453e-01;8.453e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.561e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.649347000;1.150e+00;4.201e-01;-5.079e-01;3.653e-01;-4.417e-01;8.453e-01;8.453e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.561e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.650347000;1.150e+00;4.201e-01;-5.079e-01;3.653e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.561e-01;-9.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.651347000;1.150e+00;4.201e-01;-5.079e-01;3.653e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.562e-01;-9.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.652347000;1.150e+00;4.201e-01;-5.080e-01;3.653e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.562e-01;-9.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.654347000;1.150e+00;4.201e-01;-5.080e-01;3.653e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.562e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.655347000;1.150e+00;4.201e-01;-5.080e-01;3.653e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.563e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.656347000;1.150e+00;4.202e-01;-5.080e-01;3.654e-01;-4.417e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.563e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.657347000;1.150e+00;4.202e-01;-5.080e-01;3.654e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.563e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.658347000;1.150e+00;4.202e-01;-5.080e-01;3.654e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.563e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.659347000;1.150e+00;4.202e-01;-5.080e-01;3.654e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.564e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.660347000;1.150e+00;4.202e-01;-5.081e-01;3.654e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.564e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.661347000;1.150e+00;4.202e-01;-5.081e-01;3.654e-01;-4.418e-01;8.452e-01;8.452e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.564e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.662347000;1.150e+00;4.202e-01;-5.081e-01;3.654e-01;-4.418e-01;8.451e-01;8.451e-01;1.119e+00;1.927e-01;-2.131e-01;1.119e+00;1.927e-01;-2.131e-01;1.150e+00;7.564e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.663347000;1.150e+00;4.203e-01;-5.081e-01;3.654e-01;-4.418e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.565e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.664347000;1.150e+00;4.203e-01;-5.081e-01;3.655e-01;-4.418e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.565e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.665347000;1.150e+00;4.203e-01;-5.081e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.565e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.666347000;1.150e+00;4.203e-01;-5.081e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.565e-01;-9.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.667347000;1.150e+00;4.203e-01;-5.082e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.566e-01;-9.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.670347000;1.150e+00;4.203e-01;-5.082e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.566e-01;-9.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.671347000;1.150e+00;4.204e-01;-5.082e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.566e-01;-9.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.672347000;1.150e+00;4.204e-01;-5.082e-01;3.655e-01;-4.419e-01;8.451e-01;8.451e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.567e-01;-9.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.673347000;1.150e+00;4.204e-01;-5.083e-01;3.655e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.567e-01;-9.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.674347000;1.150e+00;4.204e-01;-5.083e-01;3.656e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.567e-01;-9.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.676347000;1.150e+00;4.204e-01;-5.083e-01;3.656e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.567e-01;-9.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.677347000;1.150e+00;4.204e-01;-5.083e-01;3.656e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.568e-01;-9.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.679347000;1.150e+00;4.204e-01;-5.083e-01;3.656e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.132e-01;1.119e+00;1.928e-01;-2.132e-01;1.150e+00;7.568e-01;-9.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.680347000;1.150e+00;4.205e-01;-5.084e-01;3.656e-01;-4.420e-01;8.450e-01;8.450e-01;1.119e+00;1.928e-01;-2.133e-01;1.119e+00;1.928e-01;-2.133e-01;1.150e+00;7.568e-01;-9.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.681347000;1.150e+00;4.205e-01;-5.084e-01;3.656e-01;-4.421e-01;8.450e-01;8.450e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.568e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.682347000;1.150e+00;4.205e-01;-5.084e-01;3.656e-01;-4.421e-01;8.450e-01;8.450e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.684347000;1.150e+00;4.205e-01;-5.084e-01;3.656e-01;-4.421e-01;8.450e-01;8.450e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.685347000;1.150e+00;4.205e-01;-5.084e-01;3.657e-01;-4.421e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.686347000;1.150e+00;4.205e-01;-5.084e-01;3.657e-01;-4.421e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.687347000;1.150e+00;4.205e-01;-5.085e-01;3.657e-01;-4.421e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.688347000;1.150e+00;4.205e-01;-5.085e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.569e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.689347000;1.150e+00;4.205e-01;-5.085e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.690347000;1.150e+00;4.205e-01;-5.085e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.691347000;1.150e+00;4.206e-01;-5.085e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.693347000;1.150e+00;4.206e-01;-5.085e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.694347000;1.150e+00;4.206e-01;-5.086e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.695347000;1.150e+00;4.206e-01;-5.086e-01;3.657e-01;-4.422e-01;8.449e-01;8.449e-01;1.119e+00;1.929e-01;-2.133e-01;1.119e+00;1.929e-01;-2.133e-01;1.150e+00;7.570e-01;-9.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.696347000;1.150e+00;4.206e-01;-5.086e-01;3.657e-01;-4.423e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.571e-01;-9.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.699347000;1.150e+00;4.206e-01;-5.086e-01;3.657e-01;-4.423e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.571e-01;-9.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.700347000;1.150e+00;4.206e-01;-5.087e-01;3.658e-01;-4.423e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.571e-01;-9.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.703347000;1.150e+00;4.206e-01;-5.087e-01;3.658e-01;-4.423e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.571e-01;-9.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.704347000;1.150e+00;4.206e-01;-5.087e-01;3.658e-01;-4.424e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.571e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.705347000;1.150e+00;4.206e-01;-5.087e-01;3.658e-01;-4.424e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.572e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.706347000;1.150e+00;4.206e-01;-5.087e-01;3.658e-01;-4.424e-01;8.448e-01;8.448e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.572e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.707347000;1.150e+00;4.207e-01;-5.088e-01;3.658e-01;-4.424e-01;8.447e-01;8.447e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.572e-01;-9.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.710347000;1.150e+00;4.207e-01;-5.088e-01;3.658e-01;-4.424e-01;8.447e-01;8.447e-01;1.119e+00;1.929e-01;-2.134e-01;1.119e+00;1.929e-01;-2.134e-01;1.150e+00;7.572e-01;-9.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.711347000;1.150e+00;4.207e-01;-5.088e-01;3.658e-01;-4.424e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.134e-01;1.119e+00;1.930e-01;-2.134e-01;1.150e+00;7.572e-01;-9.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.712347000;1.150e+00;4.207e-01;-5.088e-01;3.658e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.572e-01;-9.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.713347000;1.150e+00;4.207e-01;-5.088e-01;3.658e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.572e-01;-9.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.714347000;1.150e+00;4.207e-01;-5.089e-01;3.658e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.572e-01;-9.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.717347000;1.150e+00;4.207e-01;-5.089e-01;3.658e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.572e-01;-9.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.718347000;1.150e+00;4.207e-01;-5.089e-01;3.658e-01;-4.425e-01;8.447e-01;8.447e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.573e-01;-9.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.719347000;1.150e+00;4.207e-01;-5.089e-01;3.658e-01;-4.425e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.573e-01;-9.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.720347000;1.150e+00;4.207e-01;-5.089e-01;3.658e-01;-4.426e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.573e-01;-9.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.721347000;1.150e+00;4.207e-01;-5.090e-01;3.658e-01;-4.426e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.573e-01;-9.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.727347000;1.150e+00;4.207e-01;-5.090e-01;3.658e-01;-4.426e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.135e-01;1.119e+00;1.930e-01;-2.135e-01;1.150e+00;7.573e-01;-9.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.728347000;1.150e+00;4.207e-01;-5.091e-01;3.658e-01;-4.427e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.729347000;1.150e+00;4.207e-01;-5.091e-01;3.658e-01;-4.427e-01;8.446e-01;8.446e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.730347000;1.150e+00;4.207e-01;-5.091e-01;3.658e-01;-4.427e-01;8.445e-01;8.445e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.734347000;1.150e+00;4.207e-01;-5.091e-01;3.658e-01;-4.427e-01;8.445e-01;8.445e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.735347000;1.150e+00;4.207e-01;-5.092e-01;3.658e-01;-4.427e-01;8.445e-01;8.445e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.736347000;1.150e+00;4.207e-01;-5.092e-01;3.658e-01;-4.428e-01;8.445e-01;8.445e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.741347000;1.150e+00;4.207e-01;-5.092e-01;3.658e-01;-4.428e-01;8.445e-01;8.445e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.742347000;1.150e+00;4.207e-01;-5.093e-01;3.658e-01;-4.428e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.743347000;1.150e+00;4.207e-01;-5.093e-01;3.658e-01;-4.428e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.136e-01;1.119e+00;1.930e-01;-2.136e-01;1.150e+00;7.573e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.744347000;1.150e+00;4.207e-01;-5.093e-01;3.658e-01;-4.429e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.748347000;1.150e+00;4.207e-01;-5.093e-01;3.658e-01;-4.429e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.749347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.429e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.751347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.429e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.752347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.430e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.753347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.430e-01;8.444e-01;8.444e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.754347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.755347000;1.150e+00;4.207e-01;-5.094e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.756347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.757347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.573e-01;-9.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.758347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.572e-01;-9.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.759347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.430e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.572e-01;-9.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.760347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.137e-01;1.119e+00;1.930e-01;-2.137e-01;1.150e+00;7.572e-01;-9.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.761347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.762347000;1.150e+00;4.207e-01;-5.095e-01;3.658e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.763347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.764347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.431e-01;8.443e-01;8.443e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.765347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.431e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.767347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.431e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.768347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.769347000;1.150e+00;4.207e-01;-5.096e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.770347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.771347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.572e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.772347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.571e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.773347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.930e-01;-2.138e-01;1.119e+00;1.930e-01;-2.138e-01;1.150e+00;7.571e-01;-9.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.774347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.929e-01;-2.138e-01;1.119e+00;1.929e-01;-2.138e-01;1.150e+00;7.571e-01;-9.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.776347000;1.150e+00;4.206e-01;-5.097e-01;3.658e-01;-4.432e-01;8.442e-01;8.442e-01;1.119e+00;1.929e-01;-2.138e-01;1.119e+00;1.929e-01;-2.138e-01;1.150e+00;7.571e-01;-9.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.777347000;1.150e+00;4.206e-01;-5.098e-01;3.657e-01;-4.433e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.571e-01;-9.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.781347000;1.150e+00;4.206e-01;-5.098e-01;3.657e-01;-4.433e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.571e-01;-9.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.782347000;1.150e+00;4.206e-01;-5.098e-01;3.657e-01;-4.433e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.784347000;1.150e+00;4.206e-01;-5.098e-01;3.657e-01;-4.433e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.785347000;1.150e+00;4.206e-01;-5.099e-01;3.657e-01;-4.434e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.787347000;1.150e+00;4.206e-01;-5.099e-01;3.657e-01;-4.434e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.788347000;1.150e+00;4.205e-01;-5.099e-01;3.657e-01;-4.434e-01;8.441e-01;8.441e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.789347000;1.150e+00;4.205e-01;-5.099e-01;3.657e-01;-4.434e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.790347000;1.150e+00;4.205e-01;-5.099e-01;3.657e-01;-4.434e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.570e-01;-9.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.791347000;1.150e+00;4.205e-01;-5.099e-01;3.657e-01;-4.434e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.569e-01;-9.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.792347000;1.150e+00;4.205e-01;-5.100e-01;3.657e-01;-4.434e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.139e-01;1.119e+00;1.929e-01;-2.139e-01;1.150e+00;7.569e-01;-9.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.793347000;1.150e+00;4.205e-01;-5.100e-01;3.657e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.569e-01;-9.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.794347000;1.150e+00;4.205e-01;-5.100e-01;3.657e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.569e-01;-9.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.795347000;1.150e+00;4.205e-01;-5.100e-01;3.656e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.569e-01;-9.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.798347000;1.150e+00;4.205e-01;-5.100e-01;3.656e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.569e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.799347000;1.150e+00;4.205e-01;-5.101e-01;3.656e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.568e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.800347000;1.150e+00;4.205e-01;-5.101e-01;3.656e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.568e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.801347000;1.150e+00;4.204e-01;-5.101e-01;3.656e-01;-4.435e-01;8.440e-01;8.440e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.568e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.802347000;1.150e+00;4.204e-01;-5.101e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.568e-01;-9.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.804347000;1.150e+00;4.204e-01;-5.101e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.568e-01;-9.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.805347000;1.150e+00;4.204e-01;-5.101e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.567e-01;-9.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
