time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.806347000;1.150e+00;4.204e-01;-5.101e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.567e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.807347000;1.150e+00;4.204e-01;-5.102e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.567e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.808347000;1.150e+00;4.204e-01;-5.102e-01;3.656e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.929e-01;-2.140e-01;1.119e+00;1.929e-01;-2.140e-01;1.150e+00;7.567e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.809347000;1.150e+00;4.204e-01;-5.102e-01;3.655e-01;-4.436e-01;8.439e-01;8.439e-01;1.119e+00;1.928e-01;-2.140e-01;1.119e+00;1.928e-01;-2.140e-01;1.150e+00;7.567e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.810347000;1.150e+00;4.204e-01;-5.102e-01;3.655e-01;-4.437e-01;8.439e-01;8.439e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.567e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.811347000;1.150e+00;4.204e-01;-5.102e-01;3.655e-01;-4.437e-01;8.439e-01;8.439e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.567e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.812347000;1.150e+00;4.204e-01;-5.102e-01;3.655e-01;-4.437e-01;8.439e-01;8.439e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.566e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.813347000;1.150e+00;4.203e-01;-5.102e-01;3.655e-01;-4.437e-01;8.439e-01;8.439e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.566e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.814347000;1.150e+00;4.203e-01;-5.103e-01;3.655e-01;-4.437e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.566e-01;-9.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.817347000;1.150e+00;4.203e-01;-5.103e-01;3.655e-01;-4.437e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.566e-01;-9.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.818347000;1.150e+00;4.203e-01;-5.103e-01;3.655e-01;-4.437e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.565e-01;-9.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.819347000;1.150e+00;4.203e-01;-5.103e-01;3.655e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.565e-01;-9.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.820347000;1.150e+00;4.203e-01;-5.103e-01;3.655e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.565e-01;-9.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.821347000;1.150e+00;4.203e-01;-5.104e-01;3.655e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.565e-01;-9.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.822347000;1.150e+00;4.203e-01;-5.104e-01;3.654e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.565e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.823347000;1.150e+00;4.203e-01;-5.104e-01;3.654e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.564e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.824347000;1.150e+00;4.202e-01;-5.104e-01;3.654e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.564e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.825347000;1.150e+00;4.202e-01;-5.104e-01;3.654e-01;-4.438e-01;8.438e-01;8.438e-01;1.119e+00;1.928e-01;-2.141e-01;1.119e+00;1.928e-01;-2.141e-01;1.150e+00;7.564e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.826347000;1.150e+00;4.202e-01;-5.104e-01;3.654e-01;-4.438e-01;8.437e-01;8.437e-01;1.119e+00;1.928e-01;-2.142e-01;1.119e+00;1.928e-01;-2.142e-01;1.150e+00;7.564e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.827347000;1.150e+00;4.202e-01;-5.104e-01;3.654e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.928e-01;-2.142e-01;1.119e+00;1.928e-01;-2.142e-01;1.150e+00;7.564e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.828347000;1.150e+00;4.202e-01;-5.104e-01;3.654e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.928e-01;-2.142e-01;1.119e+00;1.928e-01;-2.142e-01;1.150e+00;7.564e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.829347000;1.150e+00;4.202e-01;-5.105e-01;3.654e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.928e-01;-2.142e-01;1.119e+00;1.928e-01;-2.142e-01;1.150e+00;7.563e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.832347000;1.150e+00;4.202e-01;-5.105e-01;3.654e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.928e-01;-2.142e-01;1.119e+00;1.928e-01;-2.142e-01;1.150e+00;7.563e-01;-9.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.833347000;1.150e+00;4.201e-01;-5.105e-01;3.653e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.563e-01;-9.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.834347000;1.150e+00;4.201e-01;-5.105e-01;3.653e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.562e-01;-9.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.835347000;1.150e+00;4.201e-01;-5.105e-01;3.653e-01;-4.439e-01;8.437e-01;8.437e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.562e-01;-9.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.836347000;1.150e+00;4.201e-01;-5.106e-01;3.653e-01;-4.440e-01;8.437e-01;8.437e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.562e-01;-9.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.838347000;1.150e+00;4.201e-01;-5.106e-01;3.653e-01;-4.440e-01;8.437e-01;8.437e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.562e-01;-9.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.839347000;1.150e+00;4.201e-01;-5.106e-01;3.653e-01;-4.440e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.561e-01;-9.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.841347000;1.150e+00;4.201e-01;-5.106e-01;3.653e-01;-4.440e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.142e-01;1.119e+00;1.927e-01;-2.142e-01;1.150e+00;7.561e-01;-9.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.842347000;1.150e+00;4.200e-01;-5.106e-01;3.653e-01;-4.440e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.561e-01;-9.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.843347000;1.150e+00;4.200e-01;-5.106e-01;3.652e-01;-4.440e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.561e-01;-9.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.844347000;1.150e+00;4.200e-01;-5.107e-01;3.652e-01;-4.441e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.560e-01;-9.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.848347000;1.150e+00;4.200e-01;-5.107e-01;3.652e-01;-4.441e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.560e-01;-9.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.849347000;1.150e+00;4.200e-01;-5.107e-01;3.652e-01;-4.441e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.559e-01;-9.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.850347000;1.150e+00;4.200e-01;-5.107e-01;3.652e-01;-4.441e-01;8.436e-01;8.436e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.559e-01;-9.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.851347000;1.150e+00;4.199e-01;-5.108e-01;3.652e-01;-4.441e-01;8.435e-01;8.435e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.559e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.852347000;1.150e+00;4.199e-01;-5.108e-01;3.652e-01;-4.441e-01;8.435e-01;8.435e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.559e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.853347000;1.150e+00;4.199e-01;-5.108e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.927e-01;-2.143e-01;1.119e+00;1.927e-01;-2.143e-01;1.150e+00;7.559e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.854347000;1.150e+00;4.199e-01;-5.108e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.143e-01;1.119e+00;1.926e-01;-2.143e-01;1.150e+00;7.558e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.857347000;1.150e+00;4.199e-01;-5.108e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.143e-01;1.119e+00;1.926e-01;-2.143e-01;1.150e+00;7.558e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.858347000;1.150e+00;4.199e-01;-5.108e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.143e-01;1.119e+00;1.926e-01;-2.143e-01;1.150e+00;7.557e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.859347000;1.150e+00;4.198e-01;-5.109e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.557e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.861347000;1.150e+00;4.198e-01;-5.109e-01;3.651e-01;-4.442e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.557e-01;-9.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.862347000;1.150e+00;4.198e-01;-5.109e-01;3.651e-01;-4.443e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.557e-01;-9.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.863347000;1.150e+00;4.198e-01;-5.109e-01;3.650e-01;-4.443e-01;8.435e-01;8.435e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.556e-01;-9.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.864347000;1.150e+00;4.198e-01;-5.109e-01;3.650e-01;-4.443e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.556e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.865347000;1.150e+00;4.198e-01;-5.109e-01;3.650e-01;-4.443e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.556e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.866347000;1.150e+00;4.198e-01;-5.110e-01;3.650e-01;-4.443e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.556e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.867347000;1.150e+00;4.197e-01;-5.110e-01;3.650e-01;-4.443e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.555e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.869347000;1.150e+00;4.197e-01;-5.110e-01;3.650e-01;-4.443e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.555e-01;-9.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.870347000;1.150e+00;4.197e-01;-5.110e-01;3.650e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.555e-01;-9.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.871347000;1.150e+00;4.197e-01;-5.110e-01;3.650e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.926e-01;-2.144e-01;1.119e+00;1.926e-01;-2.144e-01;1.150e+00;7.555e-01;-9.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.872347000;1.150e+00;4.197e-01;-5.110e-01;3.649e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.925e-01;-2.144e-01;1.119e+00;1.925e-01;-2.144e-01;1.150e+00;7.554e-01;-9.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.873347000;1.150e+00;4.197e-01;-5.110e-01;3.649e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.925e-01;-2.144e-01;1.119e+00;1.925e-01;-2.144e-01;1.150e+00;7.554e-01;-9.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.874347000;1.150e+00;4.197e-01;-5.111e-01;3.649e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.925e-01;-2.144e-01;1.119e+00;1.925e-01;-2.144e-01;1.150e+00;7.554e-01;-9.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.875347000;1.150e+00;4.196e-01;-5.111e-01;3.649e-01;-4.444e-01;8.434e-01;8.434e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.554e-01;-9.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.876347000;1.150e+00;4.196e-01;-5.111e-01;3.649e-01;-4.444e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.553e-01;-9.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.878347000;1.150e+00;4.196e-01;-5.111e-01;3.649e-01;-4.444e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.553e-01;-9.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.879347000;1.150e+00;4.196e-01;-5.111e-01;3.649e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.553e-01;-9.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.880347000;1.150e+00;4.196e-01;-5.111e-01;3.649e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.552e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.881347000;1.150e+00;4.196e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.552e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.882347000;1.150e+00;4.196e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.552e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.883347000;1.150e+00;4.195e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.552e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.884347000;1.150e+00;4.195e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.552e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.885347000;1.150e+00;4.195e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.551e-01;-9.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.887347000;1.150e+00;4.195e-01;-5.112e-01;3.648e-01;-4.445e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.551e-01;-9.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.888347000;1.150e+00;4.195e-01;-5.112e-01;3.648e-01;-4.446e-01;8.433e-01;8.433e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.551e-01;-9.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.889347000;1.150e+00;4.195e-01;-5.113e-01;3.648e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.925e-01;-2.145e-01;1.119e+00;1.925e-01;-2.145e-01;1.150e+00;7.550e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.890347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.145e-01;1.119e+00;1.924e-01;-2.145e-01;1.150e+00;7.550e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.891347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.145e-01;1.119e+00;1.924e-01;-2.145e-01;1.150e+00;7.550e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.892347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.550e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.893347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.549e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.895347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.446e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.549e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.896347000;1.150e+00;4.194e-01;-5.113e-01;3.647e-01;-4.447e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.549e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.897347000;1.150e+00;4.194e-01;-5.114e-01;3.647e-01;-4.447e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.548e-01;-9.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.898347000;1.150e+00;4.193e-01;-5.114e-01;3.646e-01;-4.447e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.548e-01;-9.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.900347000;1.150e+00;4.193e-01;-5.114e-01;3.646e-01;-4.447e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.548e-01;-9.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.901347000;1.150e+00;4.193e-01;-5.114e-01;3.646e-01;-4.447e-01;8.432e-01;8.432e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.547e-01;-9.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.902347000;1.150e+00;4.193e-01;-5.114e-01;3.646e-01;-4.447e-01;8.431e-01;8.431e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.547e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.903347000;1.150e+00;4.193e-01;-5.114e-01;3.646e-01;-4.447e-01;8.431e-01;8.431e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.547e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.904347000;1.150e+00;4.193e-01;-5.115e-01;3.646e-01;-4.447e-01;8.431e-01;8.431e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.547e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.905347000;1.150e+00;4.192e-01;-5.115e-01;3.646e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.546e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.906347000;1.150e+00;4.192e-01;-5.115e-01;3.646e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.924e-01;-2.146e-01;1.119e+00;1.924e-01;-2.146e-01;1.150e+00;7.546e-01;-9.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.907347000;1.150e+00;4.192e-01;-5.115e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.146e-01;1.119e+00;1.923e-01;-2.146e-01;1.150e+00;7.546e-01;-9.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.908347000;1.150e+00;4.192e-01;-5.115e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.546e-01;-9.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.909347000;1.150e+00;4.192e-01;-5.115e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.545e-01;-9.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.911347000;1.150e+00;4.192e-01;-5.115e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.545e-01;-9.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.912347000;1.150e+00;4.192e-01;-5.116e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.545e-01;-9.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.913347000;1.150e+00;4.191e-01;-5.116e-01;3.645e-01;-4.448e-01;8.431e-01;8.431e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.544e-01;-9.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.914347000;1.150e+00;4.191e-01;-5.116e-01;3.645e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.544e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.915347000;1.150e+00;4.191e-01;-5.116e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.544e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.916347000;1.150e+00;4.191e-01;-5.116e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.544e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.917347000;1.150e+00;4.191e-01;-5.116e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.543e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.918347000;1.150e+00;4.191e-01;-5.116e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.543e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.919347000;1.150e+00;4.191e-01;-5.117e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.543e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.920347000;1.150e+00;4.190e-01;-5.117e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.543e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.921347000;1.150e+00;4.190e-01;-5.117e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.542e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.922347000;1.150e+00;4.190e-01;-5.117e-01;3.644e-01;-4.449e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.542e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.923347000;1.150e+00;4.190e-01;-5.117e-01;3.643e-01;-4.450e-01;8.430e-01;8.430e-01;1.119e+00;1.923e-01;-2.147e-01;1.119e+00;1.923e-01;-2.147e-01;1.150e+00;7.542e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.924347000;1.150e+00;4.190e-01;-5.117e-01;3.643e-01;-4.450e-01;8.430e-01;8.430e-01;1.119e+00;1.922e-01;-2.147e-01;1.119e+00;1.922e-01;-2.147e-01;1.150e+00;7.542e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.925347000;1.150e+00;4.190e-01;-5.117e-01;3.643e-01;-4.450e-01;8.430e-01;8.430e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.541e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.926347000;1.150e+00;4.190e-01;-5.117e-01;3.643e-01;-4.450e-01;8.430e-01;8.430e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.541e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.927347000;1.150e+00;4.189e-01;-5.118e-01;3.643e-01;-4.450e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.541e-01;-9.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.928347000;1.150e+00;4.189e-01;-5.118e-01;3.643e-01;-4.450e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.541e-01;-9.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.929347000;1.150e+00;4.189e-01;-5.118e-01;3.643e-01;-4.450e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.540e-01;-9.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.930347000;1.150e+00;4.189e-01;-5.118e-01;3.643e-01;-4.450e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.540e-01;-9.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.931347000;1.150e+00;4.189e-01;-5.118e-01;3.643e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.540e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.932347000;1.150e+00;4.189e-01;-5.118e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.540e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.933347000;1.150e+00;4.189e-01;-5.118e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.539e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.934347000;1.150e+00;4.188e-01;-5.118e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.539e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.935347000;1.150e+00;4.188e-01;-5.119e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.539e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.936347000;1.150e+00;4.188e-01;-5.119e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.539e-01;-9.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.937347000;1.150e+00;4.188e-01;-5.119e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.538e-01;-9.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.939347000;1.150e+00;4.188e-01;-5.119e-01;3.642e-01;-4.451e-01;8.429e-01;8.429e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.538e-01;-9.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.940347000;1.150e+00;4.188e-01;-5.119e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.922e-01;-2.148e-01;1.119e+00;1.922e-01;-2.148e-01;1.150e+00;7.538e-01;-9.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.941347000;1.150e+00;4.187e-01;-5.119e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.148e-01;1.119e+00;1.921e-01;-2.148e-01;1.150e+00;7.537e-01;-9.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.942347000;1.150e+00;4.187e-01;-5.120e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.537e-01;-9.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.944347000;1.150e+00;4.187e-01;-5.120e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.537e-01;-9.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.945347000;1.150e+00;4.187e-01;-5.120e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.536e-01;-9.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.947347000;1.150e+00;4.187e-01;-5.120e-01;3.641e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.536e-01;-9.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.948347000;1.150e+00;4.187e-01;-5.120e-01;3.640e-01;-4.452e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.536e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.949347000;1.150e+00;4.186e-01;-5.120e-01;3.640e-01;-4.453e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.536e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.950347000;1.150e+00;4.186e-01;-5.121e-01;3.640e-01;-4.453e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.535e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.952347000;1.150e+00;4.186e-01;-5.121e-01;3.640e-01;-4.453e-01;8.428e-01;8.428e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.535e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.953347000;1.150e+00;4.186e-01;-5.121e-01;3.640e-01;-4.453e-01;8.427e-01;8.427e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.535e-01;-9.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.954347000;1.150e+00;4.186e-01;-5.121e-01;3.640e-01;-4.453e-01;8.427e-01;8.427e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.534e-01;-9.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.955347000;1.150e+00;4.186e-01;-5.121e-01;3.640e-01;-4.453e-01;8.427e-01;8.427e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.534e-01;-9.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.956347000;1.150e+00;4.185e-01;-5.121e-01;3.640e-01;-4.453e-01;8.427e-01;8.427e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.534e-01;-9.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.957347000;1.150e+00;4.185e-01;-5.121e-01;3.639e-01;-4.453e-01;8.427e-01;8.427e-01;1.119e+00;1.921e-01;-2.149e-01;1.119e+00;1.921e-01;-2.149e-01;1.150e+00;7.534e-01;-9.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.958347000;1.150e+00;4.185e-01;-5.122e-01;3.639e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.533e-01;-9.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.961347000;1.150e+00;4.185e-01;-5.122e-01;3.639e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.533e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.962347000;1.150e+00;4.185e-01;-5.122e-01;3.639e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.532e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.963347000;1.150e+00;4.184e-01;-5.122e-01;3.639e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.532e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.964347000;1.150e+00;4.184e-01;-5.122e-01;3.639e-01;-4.454e-01;8.427e-01;8.427e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.532e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.965347000;1.150e+00;4.184e-01;-5.123e-01;3.638e-01;-4.454e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.532e-01;-9.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.966347000;1.150e+00;4.184e-01;-5.123e-01;3.638e-01;-4.454e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.531e-01;-9.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.967347000;1.150e+00;4.184e-01;-5.123e-01;3.638e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.531e-01;-9.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.969347000;1.150e+00;4.184e-01;-5.123e-01;3.638e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.531e-01;-9.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.970347000;1.150e+00;4.184e-01;-5.123e-01;3.638e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.530e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.971347000;1.150e+00;4.183e-01;-5.123e-01;3.638e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.530e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.972347000;1.150e+00;4.183e-01;-5.123e-01;3.638e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.530e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.973347000;1.150e+00;4.183e-01;-5.124e-01;3.637e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.530e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.974347000;1.150e+00;4.183e-01;-5.124e-01;3.637e-01;-4.455e-01;8.426e-01;8.426e-01;1.119e+00;1.920e-01;-2.150e-01;1.119e+00;1.920e-01;-2.150e-01;1.150e+00;7.529e-01;-9.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.975347000;1.150e+00;4.183e-01;-5.124e-01;3.637e-01;-4.456e-01;8.426e-01;8.426e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.529e-01;-9.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.977347000;1.150e+00;4.183e-01;-5.124e-01;3.637e-01;-4.456e-01;8.426e-01;8.426e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.529e-01;-9.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.978347000;1.150e+00;4.182e-01;-5.124e-01;3.637e-01;-4.456e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.528e-01;-9.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.980347000;1.150e+00;4.182e-01;-5.124e-01;3.637e-01;-4.456e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.528e-01;-9.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.981347000;1.150e+00;4.182e-01;-5.125e-01;3.637e-01;-4.456e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.528e-01;-9.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.982347000;1.150e+00;4.182e-01;-5.125e-01;3.636e-01;-4.456e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.527e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.983347000;1.150e+00;4.182e-01;-5.125e-01;3.636e-01;-4.456e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.527e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.984347000;1.150e+00;4.182e-01;-5.125e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.527e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.985347000;1.150e+00;4.182e-01;-5.125e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.527e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.986347000;1.150e+00;4.181e-01;-5.125e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.527e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.987347000;1.150e+00;4.181e-01;-5.125e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.526e-01;-9.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.988347000;1.150e+00;4.181e-01;-5.126e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.526e-01;-9.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.990347000;1.150e+00;4.181e-01;-5.126e-01;3.636e-01;-4.457e-01;8.425e-01;8.425e-01;1.119e+00;1.919e-01;-2.151e-01;1.119e+00;1.919e-01;-2.151e-01;1.150e+00;7.526e-01;-9.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.991347000;1.150e+00;4.181e-01;-5.126e-01;3.635e-01;-4.457e-01;8.424e-01;8.424e-01;1.119e+00;1.919e-01;-2.152e-01;1.119e+00;1.919e-01;-2.152e-01;1.150e+00;7.525e-01;-9.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.992347000;1.150e+00;4.181e-01;-5.126e-01;3.635e-01;-4.457e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.525e-01;-9.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.993347000;1.150e+00;4.180e-01;-5.126e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.525e-01;-9.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.994347000;1.150e+00;4.180e-01;-5.126e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.525e-01;-9.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.995347000;1.150e+00;4.180e-01;-5.126e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.524e-01;-9.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.996347000;1.150e+00;4.180e-01;-5.127e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.524e-01;-9.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.998347000;1.150e+00;4.180e-01;-5.127e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.524e-01;-9.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
22.999347000;1.150e+00;4.180e-01;-5.127e-01;3.635e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.523e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.000347000;1.150e+00;4.180e-01;-5.127e-01;3.634e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.523e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.001347000;1.150e+00;4.179e-01;-5.127e-01;3.634e-01;-4.458e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.523e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.002347000;1.150e+00;4.179e-01;-5.127e-01;3.634e-01;-4.459e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.523e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.003347000;1.150e+00;4.179e-01;-5.127e-01;3.634e-01;-4.459e-01;8.424e-01;8.424e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.523e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.004347000;1.150e+00;4.179e-01;-5.128e-01;3.634e-01;-4.459e-01;8.423e-01;8.423e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.522e-01;-9.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.007347000;1.150e+00;4.179e-01;-5.128e-01;3.634e-01;-4.459e-01;8.423e-01;8.423e-01;1.119e+00;1.918e-01;-2.152e-01;1.119e+00;1.918e-01;-2.152e-01;1.150e+00;7.522e-01;-9.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.008347000;1.150e+00;4.179e-01;-5.128e-01;3.634e-01;-4.459e-01;8.423e-01;8.423e-01;1.119e+00;1.918e-01;-2.153e-01;1.119e+00;1.918e-01;-2.153e-01;1.150e+00;7.521e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.009347000;1.150e+00;4.178e-01;-5.128e-01;3.633e-01;-4.459e-01;8.423e-01;8.423e-01;1.119e+00;1.918e-01;-2.153e-01;1.119e+00;1.918e-01;-2.153e-01;1.150e+00;7.521e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.010347000;1.150e+00;4.178e-01;-5.128e-01;3.633e-01;-4.459e-01;8.423e-01;8.423e-01;1.119e+00;1.918e-01;-2.153e-01;1.119e+00;1.918e-01;-2.153e-01;1.150e+00;7.521e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.011347000;1.150e+00;4.178e-01;-5.129e-01;3.633e-01;-4.460e-01;8.423e-01;8.423e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.521e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.012347000;1.150e+00;4.178e-01;-5.129e-01;3.633e-01;-4.460e-01;8.423e-01;8.423e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.521e-01;-9.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.013347000;1.150e+00;4.178e-01;-5.129e-01;3.633e-01;-4.460e-01;8.423e-01;8.423e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.520e-01;-9.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
