time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.015347000;1.150e+00;4.178e-01;-5.129e-01;3.633e-01;-4.460e-01;8.423e-01;8.423e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.520e-01;-9.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.016347000;1.150e+00;4.178e-01;-5.129e-01;3.633e-01;-4.460e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.520e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.017347000;1.150e+00;4.177e-01;-5.129e-01;3.633e-01;-4.460e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.519e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.018347000;1.150e+00;4.177e-01;-5.129e-01;3.632e-01;-4.460e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.519e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.019347000;1.150e+00;4.177e-01;-5.130e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.519e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.021347000;1.150e+00;4.177e-01;-5.130e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.519e-01;-9.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.022347000;1.150e+00;4.177e-01;-5.130e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.518e-01;-9.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.024347000;1.150e+00;4.177e-01;-5.130e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.153e-01;1.119e+00;1.917e-01;-2.153e-01;1.150e+00;7.518e-01;-9.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.025347000;1.150e+00;4.176e-01;-5.130e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.154e-01;1.119e+00;1.917e-01;-2.154e-01;1.150e+00;7.518e-01;-9.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.026347000;1.150e+00;4.176e-01;-5.131e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.154e-01;1.119e+00;1.917e-01;-2.154e-01;1.150e+00;7.517e-01;-9.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.027347000;1.150e+00;4.176e-01;-5.131e-01;3.632e-01;-4.461e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.154e-01;1.119e+00;1.917e-01;-2.154e-01;1.150e+00;7.517e-01;-9.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.028347000;1.150e+00;4.176e-01;-5.131e-01;3.631e-01;-4.462e-01;8.422e-01;8.422e-01;1.119e+00;1.917e-01;-2.154e-01;1.119e+00;1.917e-01;-2.154e-01;1.150e+00;7.517e-01;-9.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.029347000;1.150e+00;4.176e-01;-5.131e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.917e-01;-2.154e-01;1.119e+00;1.917e-01;-2.154e-01;1.150e+00;7.517e-01;-9.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.030347000;1.150e+00;4.176e-01;-5.131e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.517e-01;-9.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.031347000;1.150e+00;4.176e-01;-5.131e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.516e-01;-9.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.033347000;1.150e+00;4.176e-01;-5.131e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.516e-01;-9.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.034347000;1.150e+00;4.175e-01;-5.132e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.516e-01;-9.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.035347000;1.150e+00;4.175e-01;-5.132e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.516e-01;-9.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.036347000;1.150e+00;4.175e-01;-5.132e-01;3.631e-01;-4.462e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.515e-01;-9.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.037347000;1.150e+00;4.175e-01;-5.132e-01;3.631e-01;-4.463e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.515e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.038347000;1.150e+00;4.175e-01;-5.132e-01;3.630e-01;-4.463e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.515e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.040347000;1.150e+00;4.175e-01;-5.132e-01;3.630e-01;-4.463e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.515e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.041347000;1.150e+00;4.175e-01;-5.132e-01;3.630e-01;-4.463e-01;8.421e-01;8.421e-01;1.119e+00;1.916e-01;-2.154e-01;1.119e+00;1.916e-01;-2.154e-01;1.150e+00;7.514e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.042347000;1.150e+00;4.175e-01;-5.133e-01;3.630e-01;-4.463e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.514e-01;-9.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.043347000;1.150e+00;4.174e-01;-5.133e-01;3.630e-01;-4.463e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.514e-01;-9.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.045347000;1.150e+00;4.174e-01;-5.133e-01;3.630e-01;-4.463e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.514e-01;-9.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.046347000;1.150e+00;4.174e-01;-5.133e-01;3.630e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.513e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.047347000;1.150e+00;4.174e-01;-5.133e-01;3.630e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.513e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.048347000;1.150e+00;4.174e-01;-5.133e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.513e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.049347000;1.150e+00;4.174e-01;-5.134e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.916e-01;-2.155e-01;1.119e+00;1.916e-01;-2.155e-01;1.150e+00;7.513e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.050347000;1.150e+00;4.174e-01;-5.134e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.513e-01;-9.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.051347000;1.150e+00;4.174e-01;-5.134e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.512e-01;-9.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.052347000;1.150e+00;4.173e-01;-5.134e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.512e-01;-9.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.053347000;1.150e+00;4.173e-01;-5.134e-01;3.629e-01;-4.464e-01;8.420e-01;8.420e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.512e-01;-9.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.054347000;1.150e+00;4.173e-01;-5.134e-01;3.629e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.512e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.055347000;1.150e+00;4.173e-01;-5.134e-01;3.629e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.512e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.056347000;1.150e+00;4.173e-01;-5.134e-01;3.629e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.511e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.057347000;1.150e+00;4.173e-01;-5.135e-01;3.629e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.155e-01;1.119e+00;1.915e-01;-2.155e-01;1.150e+00;7.511e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.058347000;1.150e+00;4.173e-01;-5.135e-01;3.628e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.511e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.060347000;1.150e+00;4.173e-01;-5.135e-01;3.628e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.511e-01;-9.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.061347000;1.150e+00;4.172e-01;-5.135e-01;3.628e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.510e-01;-9.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.062347000;1.150e+00;4.172e-01;-5.135e-01;3.628e-01;-4.465e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.510e-01;-9.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.063347000;1.150e+00;4.172e-01;-5.135e-01;3.628e-01;-4.466e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.510e-01;-9.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.064347000;1.150e+00;4.172e-01;-5.136e-01;3.628e-01;-4.466e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.510e-01;-9.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.065347000;1.150e+00;4.172e-01;-5.136e-01;3.628e-01;-4.466e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.510e-01;-9.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.066347000;1.150e+00;4.172e-01;-5.136e-01;3.628e-01;-4.466e-01;8.419e-01;8.419e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.067347000;1.150e+00;4.172e-01;-5.136e-01;3.628e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.068347000;1.150e+00;4.172e-01;-5.136e-01;3.628e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.069347000;1.150e+00;4.172e-01;-5.136e-01;3.627e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.070347000;1.150e+00;4.172e-01;-5.136e-01;3.627e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.071347000;1.150e+00;4.171e-01;-5.136e-01;3.627e-01;-4.466e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.509e-01;-9.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.072347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.915e-01;-2.156e-01;1.119e+00;1.915e-01;-2.156e-01;1.150e+00;7.508e-01;-9.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.073347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.156e-01;1.119e+00;1.914e-01;-2.156e-01;1.150e+00;7.508e-01;-9.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.074347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.156e-01;1.119e+00;1.914e-01;-2.156e-01;1.150e+00;7.508e-01;-9.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.075347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.508e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.076347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.508e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.077347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.507e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.079347000;1.150e+00;4.171e-01;-5.137e-01;3.627e-01;-4.467e-01;8.418e-01;8.418e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.507e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.080347000;1.150e+00;4.171e-01;-5.138e-01;3.627e-01;-4.467e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.507e-01;-9.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.081347000;1.150e+00;4.170e-01;-5.138e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.507e-01;-9.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.082347000;1.150e+00;4.170e-01;-5.138e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.507e-01;-9.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.083347000;1.150e+00;4.170e-01;-5.138e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.506e-01;-9.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.086347000;1.150e+00;4.170e-01;-5.138e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.506e-01;-9.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.087347000;1.150e+00;4.170e-01;-5.139e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.506e-01;-9.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.088347000;1.150e+00;4.170e-01;-5.139e-01;3.626e-01;-4.468e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.506e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.089347000;1.150e+00;4.170e-01;-5.139e-01;3.626e-01;-4.469e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.505e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.090347000;1.150e+00;4.170e-01;-5.139e-01;3.626e-01;-4.469e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.505e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.091347000;1.150e+00;4.169e-01;-5.139e-01;3.626e-01;-4.469e-01;8.417e-01;8.417e-01;1.119e+00;1.914e-01;-2.157e-01;1.119e+00;1.914e-01;-2.157e-01;1.150e+00;7.505e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.092347000;1.150e+00;4.169e-01;-5.139e-01;3.626e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.914e-01;-2.158e-01;1.119e+00;1.914e-01;-2.158e-01;1.150e+00;7.505e-01;-9.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.093347000;1.150e+00;4.169e-01;-5.139e-01;3.625e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.914e-01;-2.158e-01;1.119e+00;1.914e-01;-2.158e-01;1.150e+00;7.505e-01;-9.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.094347000;1.150e+00;4.169e-01;-5.139e-01;3.625e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.914e-01;-2.158e-01;1.119e+00;1.914e-01;-2.158e-01;1.150e+00;7.505e-01;-9.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.095347000;1.150e+00;4.169e-01;-5.140e-01;3.625e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.914e-01;-2.158e-01;1.119e+00;1.914e-01;-2.158e-01;1.150e+00;7.504e-01;-9.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.097347000;1.150e+00;4.169e-01;-5.140e-01;3.625e-01;-4.469e-01;8.416e-01;8.416e-01;1.119e+00;1.914e-01;-2.158e-01;1.119e+00;1.914e-01;-2.158e-01;1.150e+00;7.504e-01;-9.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.098347000;1.150e+00;4.169e-01;-5.140e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.504e-01;-9.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.100347000;1.150e+00;4.169e-01;-5.140e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.504e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.101347000;1.150e+00;4.169e-01;-5.140e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.102347000;1.150e+00;4.169e-01;-5.141e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.103347000;1.150e+00;4.168e-01;-5.141e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.104347000;1.150e+00;4.168e-01;-5.141e-01;3.625e-01;-4.470e-01;8.416e-01;8.416e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.105347000;1.150e+00;4.168e-01;-5.141e-01;3.625e-01;-4.470e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.106347000;1.150e+00;4.168e-01;-5.141e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.107347000;1.150e+00;4.168e-01;-5.141e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.158e-01;1.119e+00;1.913e-01;-2.158e-01;1.150e+00;7.503e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.108347000;1.150e+00;4.168e-01;-5.141e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.502e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.109347000;1.150e+00;4.168e-01;-5.141e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.502e-01;-9.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.110347000;1.150e+00;4.168e-01;-5.142e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.502e-01;-9.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.114347000;1.150e+00;4.168e-01;-5.142e-01;3.624e-01;-4.471e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.502e-01;-9.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.115347000;1.150e+00;4.167e-01;-5.142e-01;3.624e-01;-4.472e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.501e-01;-9.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.116347000;1.150e+00;4.167e-01;-5.142e-01;3.624e-01;-4.472e-01;8.415e-01;8.415e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.501e-01;-9.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.117347000;1.150e+00;4.167e-01;-5.143e-01;3.624e-01;-4.472e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.501e-01;-9.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.120347000;1.150e+00;4.167e-01;-5.143e-01;3.624e-01;-4.472e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.501e-01;-9.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.121347000;1.150e+00;4.167e-01;-5.143e-01;3.623e-01;-4.472e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.501e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.122347000;1.150e+00;4.167e-01;-5.143e-01;3.623e-01;-4.472e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.500e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.123347000;1.150e+00;4.167e-01;-5.143e-01;3.623e-01;-4.472e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.500e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.124347000;1.150e+00;4.167e-01;-5.143e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.159e-01;1.119e+00;1.913e-01;-2.159e-01;1.150e+00;7.500e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.125347000;1.150e+00;4.167e-01;-5.144e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.160e-01;1.119e+00;1.913e-01;-2.160e-01;1.150e+00;7.500e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.126347000;1.150e+00;4.167e-01;-5.144e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.913e-01;-2.160e-01;1.119e+00;1.913e-01;-2.160e-01;1.150e+00;7.500e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.127347000;1.150e+00;4.166e-01;-5.144e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.500e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.128347000;1.150e+00;4.166e-01;-5.144e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.500e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.129347000;1.150e+00;4.166e-01;-5.144e-01;3.623e-01;-4.473e-01;8.414e-01;8.414e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.130347000;1.150e+00;4.166e-01;-5.144e-01;3.623e-01;-4.473e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.131347000;1.150e+00;4.166e-01;-5.144e-01;3.623e-01;-4.473e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.132347000;1.150e+00;4.166e-01;-5.145e-01;3.623e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.135347000;1.150e+00;4.166e-01;-5.145e-01;3.623e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.136347000;1.150e+00;4.166e-01;-5.145e-01;3.622e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.499e-01;-9.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.137347000;1.150e+00;4.166e-01;-5.145e-01;3.622e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.498e-01;-9.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.139347000;1.150e+00;4.166e-01;-5.145e-01;3.622e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.498e-01;-9.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.140347000;1.150e+00;4.166e-01;-5.146e-01;3.622e-01;-4.474e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.498e-01;-9.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.141347000;1.150e+00;4.165e-01;-5.146e-01;3.622e-01;-4.475e-01;8.413e-01;8.413e-01;1.119e+00;1.912e-01;-2.160e-01;1.119e+00;1.912e-01;-2.160e-01;1.150e+00;7.498e-01;-9.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.142347000;1.150e+00;4.165e-01;-5.146e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.498e-01;-9.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.144347000;1.150e+00;4.165e-01;-5.146e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.498e-01;-9.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.145347000;1.150e+00;4.165e-01;-5.146e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.146347000;1.150e+00;4.165e-01;-5.146e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.147347000;1.150e+00;4.165e-01;-5.147e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.148347000;1.150e+00;4.165e-01;-5.147e-01;3.622e-01;-4.475e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.149347000;1.150e+00;4.165e-01;-5.147e-01;3.622e-01;-4.476e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.152347000;1.150e+00;4.165e-01;-5.147e-01;3.622e-01;-4.476e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.497e-01;-9.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.153347000;1.150e+00;4.165e-01;-5.147e-01;3.621e-01;-4.476e-01;8.412e-01;8.412e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.496e-01;-9.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.154347000;1.150e+00;4.165e-01;-5.148e-01;3.621e-01;-4.476e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.496e-01;-9.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.156347000;1.150e+00;4.165e-01;-5.148e-01;3.621e-01;-4.476e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.496e-01;-9.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.157347000;1.150e+00;4.164e-01;-5.148e-01;3.621e-01;-4.476e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.496e-01;-9.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.158347000;1.150e+00;4.164e-01;-5.148e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.161e-01;1.119e+00;1.912e-01;-2.161e-01;1.150e+00;7.496e-01;-9.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.159347000;1.150e+00;4.164e-01;-5.148e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.162e-01;1.119e+00;1.912e-01;-2.162e-01;1.150e+00;7.496e-01;-9.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.161347000;1.150e+00;4.164e-01;-5.148e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.162e-01;1.119e+00;1.912e-01;-2.162e-01;1.150e+00;7.496e-01;-9.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.162347000;1.150e+00;4.164e-01;-5.149e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.912e-01;-2.162e-01;1.119e+00;1.912e-01;-2.162e-01;1.150e+00;7.496e-01;-9.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.163347000;1.150e+00;4.164e-01;-5.149e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.166347000;1.150e+00;4.164e-01;-5.149e-01;3.621e-01;-4.477e-01;8.411e-01;8.411e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.167347000;1.150e+00;4.164e-01;-5.149e-01;3.621e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.168347000;1.150e+00;4.164e-01;-5.149e-01;3.621e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.169347000;1.150e+00;4.164e-01;-5.150e-01;3.621e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.171347000;1.150e+00;4.164e-01;-5.150e-01;3.621e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.495e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.172347000;1.150e+00;4.164e-01;-5.150e-01;3.621e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.494e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.173347000;1.150e+00;4.164e-01;-5.150e-01;3.620e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.494e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.174347000;1.150e+00;4.164e-01;-5.150e-01;3.620e-01;-4.478e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.162e-01;1.119e+00;1.911e-01;-2.162e-01;1.150e+00;7.494e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.175347000;1.150e+00;4.163e-01;-5.150e-01;3.620e-01;-4.479e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.176347000;1.150e+00;4.163e-01;-5.150e-01;3.620e-01;-4.479e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.177347000;1.150e+00;4.163e-01;-5.151e-01;3.620e-01;-4.479e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.178347000;1.150e+00;4.163e-01;-5.151e-01;3.620e-01;-4.479e-01;8.410e-01;8.410e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.179347000;1.150e+00;4.163e-01;-5.151e-01;3.620e-01;-4.479e-01;8.409e-01;8.409e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.182347000;1.150e+00;4.163e-01;-5.151e-01;3.620e-01;-4.479e-01;8.409e-01;8.409e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.494e-01;-9.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.183347000;1.150e+00;4.163e-01;-5.151e-01;3.620e-01;-4.479e-01;8.409e-01;8.409e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.493e-01;-9.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.184347000;1.150e+00;4.163e-01;-5.152e-01;3.620e-01;-4.480e-01;8.409e-01;8.409e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.493e-01;-9.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.191347000;1.150e+00;4.163e-01;-5.152e-01;3.620e-01;-4.480e-01;8.409e-01;8.409e-01;1.119e+00;1.911e-01;-2.163e-01;1.119e+00;1.911e-01;-2.163e-01;1.150e+00;7.493e-01;-9.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.192347000;1.150e+00;4.163e-01;-5.153e-01;3.620e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.493e-01;-9.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.194347000;1.150e+00;4.163e-01;-5.153e-01;3.620e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.493e-01;-9.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.195347000;1.150e+00;4.162e-01;-5.153e-01;3.620e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.196347000;1.150e+00;4.162e-01;-5.153e-01;3.620e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.197347000;1.150e+00;4.162e-01;-5.153e-01;3.619e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.198347000;1.150e+00;4.162e-01;-5.153e-01;3.619e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.199347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.200347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.481e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.201347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.482e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.203347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.482e-01;8.408e-01;8.408e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.204347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.482e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.205347000;1.150e+00;4.162e-01;-5.154e-01;3.619e-01;-4.482e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.206347000;1.150e+00;4.162e-01;-5.155e-01;3.619e-01;-4.482e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.208347000;1.150e+00;4.162e-01;-5.155e-01;3.619e-01;-4.482e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.164e-01;1.119e+00;1.911e-01;-2.164e-01;1.150e+00;7.492e-01;-9.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.209347000;1.150e+00;4.162e-01;-5.155e-01;3.619e-01;-4.483e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.213347000;1.150e+00;4.162e-01;-5.155e-01;3.619e-01;-4.483e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.214347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.483e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.215347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.483e-01;8.407e-01;8.407e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.216347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.483e-01;8.406e-01;8.406e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.217347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.483e-01;8.406e-01;8.406e-01;1.119e+00;1.911e-01;-2.165e-01;1.119e+00;1.911e-01;-2.165e-01;1.150e+00;7.491e-01;-9.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.218347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.484e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.165e-01;1.119e+00;1.910e-01;-2.165e-01;1.150e+00;7.491e-01;-9.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.220347000;1.150e+00;4.162e-01;-5.156e-01;3.619e-01;-4.484e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.165e-01;1.119e+00;1.910e-01;-2.165e-01;1.150e+00;7.491e-01;-9.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.221347000;1.150e+00;4.161e-01;-5.157e-01;3.619e-01;-4.484e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.165e-01;1.119e+00;1.910e-01;-2.165e-01;1.150e+00;7.491e-01;-9.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.224347000;1.150e+00;4.161e-01;-5.157e-01;3.619e-01;-4.484e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.165e-01;1.119e+00;1.910e-01;-2.165e-01;1.150e+00;7.491e-01;-9.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.225347000;1.150e+00;4.161e-01;-5.157e-01;3.619e-01;-4.484e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.165e-01;1.119e+00;1.910e-01;-2.165e-01;1.150e+00;7.490e-01;-9.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.226347000;1.150e+00;4.161e-01;-5.157e-01;3.619e-01;-4.485e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.227347000;1.150e+00;4.161e-01;-5.157e-01;3.619e-01;-4.485e-01;8.406e-01;8.406e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.228347000;1.150e+00;4.161e-01;-5.158e-01;3.619e-01;-4.485e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.229347000;1.150e+00;4.161e-01;-5.158e-01;3.618e-01;-4.485e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.233347000;1.150e+00;4.161e-01;-5.158e-01;3.618e-01;-4.485e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.234347000;1.150e+00;4.161e-01;-5.158e-01;3.618e-01;-4.486e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.235347000;1.150e+00;4.161e-01;-5.158e-01;3.618e-01;-4.486e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.236347000;1.150e+00;4.161e-01;-5.159e-01;3.618e-01;-4.486e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.240347000;1.150e+00;4.161e-01;-5.159e-01;3.618e-01;-4.486e-01;8.405e-01;8.405e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.241347000;1.150e+00;4.161e-01;-5.159e-01;3.618e-01;-4.486e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.166e-01;1.119e+00;1.910e-01;-2.166e-01;1.150e+00;7.490e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
