time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.242347000;1.150e+00;4.161e-01;-5.159e-01;3.618e-01;-4.486e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.490e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.243347000;1.150e+00;4.161e-01;-5.160e-01;3.618e-01;-4.487e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.490e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.244347000;1.150e+00;4.161e-01;-5.160e-01;3.618e-01;-4.487e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.490e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.245347000;1.150e+00;4.161e-01;-5.160e-01;3.618e-01;-4.487e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.249347000;1.150e+00;4.161e-01;-5.160e-01;3.618e-01;-4.487e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.250347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.487e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.251347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.252347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.404e-01;8.404e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.253347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.255347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.119e+00;1.910e-01;-2.167e-01;1.119e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.256347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.167e-01;1.118e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.257347000;1.150e+00;4.161e-01;-5.161e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.167e-01;1.118e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.258347000;1.150e+00;4.161e-01;-5.162e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.167e-01;1.118e+00;1.910e-01;-2.167e-01;1.150e+00;7.489e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.259347000;1.150e+00;4.161e-01;-5.162e-01;3.618e-01;-4.488e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.260347000;1.150e+00;4.161e-01;-5.162e-01;3.618e-01;-4.489e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.261347000;1.150e+00;4.160e-01;-5.162e-01;3.618e-01;-4.489e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.264347000;1.150e+00;4.160e-01;-5.162e-01;3.618e-01;-4.489e-01;8.403e-01;8.403e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.265347000;1.150e+00;4.160e-01;-5.163e-01;3.618e-01;-4.489e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.267347000;1.150e+00;4.160e-01;-5.163e-01;3.618e-01;-4.489e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.268347000;1.150e+00;4.160e-01;-5.163e-01;3.618e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.271347000;1.150e+00;4.160e-01;-5.163e-01;3.618e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.272347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.274347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.489e-01;-9.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.275347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.490e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.168e-01;1.118e+00;1.910e-01;-2.168e-01;1.150e+00;7.488e-01;-9.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.276347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.491e-01;8.402e-01;8.402e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.277347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.491e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.279347000;1.150e+00;4.160e-01;-5.164e-01;3.618e-01;-4.491e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.280347000;1.150e+00;4.160e-01;-5.165e-01;3.618e-01;-4.491e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.284347000;1.150e+00;4.160e-01;-5.165e-01;3.618e-01;-4.491e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.285347000;1.150e+00;4.160e-01;-5.165e-01;3.618e-01;-4.492e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.286347000;1.150e+00;4.160e-01;-5.165e-01;3.618e-01;-4.492e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.287347000;1.150e+00;4.160e-01;-5.166e-01;3.618e-01;-4.492e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.288347000;1.150e+00;4.160e-01;-5.166e-01;3.618e-01;-4.492e-01;8.401e-01;8.401e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.289347000;1.150e+00;4.160e-01;-5.166e-01;3.617e-01;-4.492e-01;8.400e-01;8.400e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.292347000;1.150e+00;4.160e-01;-5.166e-01;3.617e-01;-4.492e-01;8.400e-01;8.400e-01;1.118e+00;1.910e-01;-2.169e-01;1.118e+00;1.910e-01;-2.169e-01;1.150e+00;7.488e-01;-9.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.293347000;1.150e+00;4.160e-01;-5.166e-01;3.617e-01;-4.493e-01;8.400e-01;8.400e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.294347000;1.150e+00;4.160e-01;-5.167e-01;3.617e-01;-4.493e-01;8.400e-01;8.400e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.300347000;1.150e+00;4.160e-01;-5.167e-01;3.617e-01;-4.493e-01;8.400e-01;8.400e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.301347000;1.150e+00;4.160e-01;-5.168e-01;3.617e-01;-4.493e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.302347000;1.150e+00;4.160e-01;-5.168e-01;3.617e-01;-4.494e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.308347000;1.150e+00;4.160e-01;-5.168e-01;3.617e-01;-4.494e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.170e-01;1.118e+00;1.910e-01;-2.170e-01;1.150e+00;7.488e-01;-9.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.309347000;1.150e+00;4.160e-01;-5.169e-01;3.617e-01;-4.494e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.310347000;1.150e+00;4.160e-01;-5.169e-01;3.617e-01;-4.495e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.312347000;1.150e+00;4.160e-01;-5.169e-01;3.617e-01;-4.495e-01;8.399e-01;8.399e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.313347000;1.150e+00;4.160e-01;-5.169e-01;3.617e-01;-4.495e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.315347000;1.150e+00;4.160e-01;-5.169e-01;3.617e-01;-4.495e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.316347000;1.150e+00;4.160e-01;-5.170e-01;3.617e-01;-4.495e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.317347000;1.150e+00;4.160e-01;-5.170e-01;3.617e-01;-4.495e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.318347000;1.150e+00;4.160e-01;-5.170e-01;3.617e-01;-4.496e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.322347000;1.150e+00;4.160e-01;-5.170e-01;3.617e-01;-4.496e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.323347000;1.150e+00;4.160e-01;-5.171e-01;3.617e-01;-4.496e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.325347000;1.150e+00;4.160e-01;-5.171e-01;3.617e-01;-4.496e-01;8.398e-01;8.398e-01;1.118e+00;1.910e-01;-2.171e-01;1.118e+00;1.910e-01;-2.171e-01;1.150e+00;7.488e-01;-9.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.326347000;1.150e+00;4.160e-01;-5.171e-01;3.617e-01;-4.496e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.327347000;1.150e+00;4.160e-01;-5.171e-01;3.617e-01;-4.497e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.329347000;1.150e+00;4.160e-01;-5.171e-01;3.617e-01;-4.497e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.330347000;1.150e+00;4.160e-01;-5.172e-01;3.617e-01;-4.497e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.334347000;1.150e+00;4.160e-01;-5.172e-01;3.617e-01;-4.497e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.335347000;1.150e+00;4.160e-01;-5.172e-01;3.617e-01;-4.498e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.337347000;1.150e+00;4.160e-01;-5.172e-01;3.617e-01;-4.498e-01;8.397e-01;8.397e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.338347000;1.150e+00;4.160e-01;-5.173e-01;3.617e-01;-4.498e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.342347000;1.150e+00;4.160e-01;-5.173e-01;3.617e-01;-4.498e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.172e-01;1.118e+00;1.910e-01;-2.172e-01;1.150e+00;7.488e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.343347000;1.150e+00;4.160e-01;-5.173e-01;3.617e-01;-4.499e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.344347000;1.150e+00;4.160e-01;-5.173e-01;3.617e-01;-4.499e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.345347000;1.150e+00;4.160e-01;-5.174e-01;3.617e-01;-4.499e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.349347000;1.150e+00;4.160e-01;-5.174e-01;3.617e-01;-4.499e-01;8.396e-01;8.396e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.350347000;1.150e+00;4.160e-01;-5.174e-01;3.617e-01;-4.499e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.351347000;1.150e+00;4.160e-01;-5.174e-01;3.617e-01;-4.499e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.352347000;1.150e+00;4.160e-01;-5.175e-01;3.617e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.356347000;1.150e+00;4.160e-01;-5.175e-01;3.617e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.357347000;1.150e+00;4.160e-01;-5.175e-01;3.618e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.358347000;1.150e+00;4.160e-01;-5.175e-01;3.618e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.359347000;1.150e+00;4.160e-01;-5.176e-01;3.618e-01;-4.500e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.173e-01;1.118e+00;1.910e-01;-2.173e-01;1.150e+00;7.488e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.360347000;1.150e+00;4.160e-01;-5.176e-01;3.618e-01;-4.501e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.361347000;1.150e+00;4.160e-01;-5.176e-01;3.618e-01;-4.501e-01;8.395e-01;8.395e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.362347000;1.150e+00;4.160e-01;-5.176e-01;3.618e-01;-4.501e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.366347000;1.150e+00;4.160e-01;-5.176e-01;3.618e-01;-4.501e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.367347000;1.150e+00;4.160e-01;-5.177e-01;3.618e-01;-4.501e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.368347000;1.150e+00;4.160e-01;-5.177e-01;3.618e-01;-4.502e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.372347000;1.150e+00;4.160e-01;-5.177e-01;3.618e-01;-4.502e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.488e-01;-9.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.373347000;1.150e+00;4.160e-01;-5.177e-01;3.618e-01;-4.502e-01;8.394e-01;8.394e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.489e-01;-9.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.374347000;1.150e+00;4.160e-01;-5.178e-01;3.618e-01;-4.502e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.489e-01;-9.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.376347000;1.150e+00;4.160e-01;-5.178e-01;3.618e-01;-4.502e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.174e-01;1.118e+00;1.910e-01;-2.174e-01;1.150e+00;7.489e-01;-9.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.377347000;1.150e+00;4.160e-01;-5.178e-01;3.618e-01;-4.503e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.380347000;1.150e+00;4.160e-01;-5.178e-01;3.618e-01;-4.503e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.381347000;1.150e+00;4.160e-01;-5.179e-01;3.618e-01;-4.503e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.384347000;1.150e+00;4.160e-01;-5.179e-01;3.618e-01;-4.503e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.385347000;1.150e+00;4.160e-01;-5.179e-01;3.618e-01;-4.504e-01;8.393e-01;8.393e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.386347000;1.150e+00;4.160e-01;-5.179e-01;3.618e-01;-4.504e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.387347000;1.150e+00;4.160e-01;-5.179e-01;3.618e-01;-4.504e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.388347000;1.150e+00;4.160e-01;-5.180e-01;3.618e-01;-4.504e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.391347000;1.150e+00;4.160e-01;-5.180e-01;3.618e-01;-4.504e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.392347000;1.150e+00;4.161e-01;-5.180e-01;3.618e-01;-4.504e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.393347000;1.150e+00;4.161e-01;-5.180e-01;3.618e-01;-4.505e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.175e-01;1.118e+00;1.910e-01;-2.175e-01;1.150e+00;7.489e-01;-9.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.394347000;1.150e+00;4.161e-01;-5.180e-01;3.618e-01;-4.505e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.176e-01;1.118e+00;1.910e-01;-2.176e-01;1.150e+00;7.489e-01;-9.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.395347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.505e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.176e-01;1.118e+00;1.910e-01;-2.176e-01;1.150e+00;7.489e-01;-9.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.397347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.505e-01;8.392e-01;8.392e-01;1.118e+00;1.910e-01;-2.176e-01;1.118e+00;1.910e-01;-2.176e-01;1.150e+00;7.489e-01;-9.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.398347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.505e-01;8.391e-01;8.391e-01;1.118e+00;1.910e-01;-2.176e-01;1.118e+00;1.910e-01;-2.176e-01;1.150e+00;7.489e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.399347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.505e-01;8.391e-01;8.391e-01;1.118e+00;1.910e-01;-2.176e-01;1.118e+00;1.910e-01;-2.176e-01;1.150e+00;7.489e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.400347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.505e-01;8.391e-01;8.391e-01;1.118e+00;1.911e-01;-2.176e-01;1.118e+00;1.911e-01;-2.176e-01;1.150e+00;7.489e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.401347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.506e-01;8.391e-01;8.391e-01;1.118e+00;1.911e-01;-2.176e-01;1.118e+00;1.911e-01;-2.176e-01;1.150e+00;7.489e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.402347000;1.150e+00;4.161e-01;-5.181e-01;3.618e-01;-4.506e-01;8.391e-01;8.391e-01;1.118e+00;1.911e-01;-2.176e-01;1.118e+00;1.911e-01;-2.176e-01;1.150e+00;7.489e-01;-9.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.403347000;1.150e+00;4.161e-01;-5.182e-01;3.618e-01;-4.506e-01;8.391e-01;8.391e-01;1.118e+00;1.911e-01;-2.176e-01;1.118e+00;1.911e-01;-2.176e-01;1.150e+00;7.489e-01;-9.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.409347000;1.150e+00;4.161e-01;-5.182e-01;3.618e-01;-4.506e-01;8.391e-01;8.391e-01;1.118e+00;1.911e-01;-2.176e-01;1.118e+00;1.911e-01;-2.176e-01;1.150e+00;7.489e-01;-9.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.410347000;1.150e+00;4.161e-01;-5.183e-01;3.618e-01;-4.507e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.489e-01;-9.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.412347000;1.150e+00;4.161e-01;-5.183e-01;3.618e-01;-4.507e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.489e-01;-9.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.413347000;1.150e+00;4.161e-01;-5.183e-01;3.618e-01;-4.507e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.416347000;1.150e+00;4.161e-01;-5.183e-01;3.618e-01;-4.507e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.417347000;1.150e+00;4.161e-01;-5.184e-01;3.618e-01;-4.507e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.418347000;1.150e+00;4.161e-01;-5.184e-01;3.618e-01;-4.508e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.421347000;1.150e+00;4.161e-01;-5.184e-01;3.618e-01;-4.508e-01;8.390e-01;8.390e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.422347000;1.150e+00;4.161e-01;-5.184e-01;3.618e-01;-4.508e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.423347000;1.150e+00;4.161e-01;-5.184e-01;3.618e-01;-4.508e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.424347000;1.150e+00;4.161e-01;-5.185e-01;3.618e-01;-4.508e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.425347000;1.150e+00;4.161e-01;-5.185e-01;3.618e-01;-4.508e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.426347000;1.150e+00;4.161e-01;-5.185e-01;3.618e-01;-4.509e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.177e-01;1.118e+00;1.911e-01;-2.177e-01;1.150e+00;7.490e-01;-9.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.427347000;1.150e+00;4.161e-01;-5.185e-01;3.618e-01;-4.509e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.431347000;1.150e+00;4.161e-01;-5.185e-01;3.618e-01;-4.509e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.432347000;1.150e+00;4.161e-01;-5.186e-01;3.618e-01;-4.509e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.433347000;1.150e+00;4.161e-01;-5.186e-01;3.618e-01;-4.509e-01;8.389e-01;8.389e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.434347000;1.150e+00;4.161e-01;-5.186e-01;3.618e-01;-4.509e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.435347000;1.150e+00;4.161e-01;-5.186e-01;3.618e-01;-4.510e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.437347000;1.150e+00;4.161e-01;-5.186e-01;3.618e-01;-4.510e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.438347000;1.150e+00;4.161e-01;-5.186e-01;3.619e-01;-4.510e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.439347000;1.150e+00;4.161e-01;-5.187e-01;3.619e-01;-4.510e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.442347000;1.150e+00;4.161e-01;-5.187e-01;3.619e-01;-4.510e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.443347000;1.150e+00;4.161e-01;-5.187e-01;3.619e-01;-4.511e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.178e-01;1.118e+00;1.911e-01;-2.178e-01;1.150e+00;7.490e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.444347000;1.150e+00;4.161e-01;-5.187e-01;3.619e-01;-4.511e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.490e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.445347000;1.150e+00;4.161e-01;-5.187e-01;3.619e-01;-4.511e-01;8.388e-01;8.388e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.446347000;1.150e+00;4.161e-01;-5.188e-01;3.619e-01;-4.511e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.449347000;1.150e+00;4.161e-01;-5.188e-01;3.619e-01;-4.511e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.450347000;1.150e+00;4.162e-01;-5.188e-01;3.619e-01;-4.511e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.451347000;1.150e+00;4.162e-01;-5.188e-01;3.619e-01;-4.512e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.452347000;1.150e+00;4.162e-01;-5.188e-01;3.619e-01;-4.512e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.453347000;1.150e+00;4.162e-01;-5.189e-01;3.619e-01;-4.512e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.457347000;1.150e+00;4.162e-01;-5.189e-01;3.619e-01;-4.512e-01;8.387e-01;8.387e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.458347000;1.150e+00;4.162e-01;-5.189e-01;3.619e-01;-4.512e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.459347000;1.150e+00;4.162e-01;-5.189e-01;3.619e-01;-4.512e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.460347000;1.150e+00;4.162e-01;-5.189e-01;3.619e-01;-4.513e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.179e-01;1.118e+00;1.911e-01;-2.179e-01;1.150e+00;7.491e-01;-9.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.461347000;1.150e+00;4.162e-01;-5.190e-01;3.619e-01;-4.513e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.467347000;1.150e+00;4.162e-01;-5.190e-01;3.619e-01;-4.513e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.468347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.469347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.386e-01;8.386e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.470347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.471347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.491e-01;-9.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.472347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.492e-01;-9.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.474347000;1.150e+00;4.162e-01;-5.191e-01;3.619e-01;-4.514e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.492e-01;-9.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.475347000;1.150e+00;4.162e-01;-5.192e-01;3.619e-01;-4.514e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.492e-01;-9.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.476347000;1.150e+00;4.162e-01;-5.192e-01;3.619e-01;-4.515e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.492e-01;-9.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.477347000;1.150e+00;4.162e-01;-5.192e-01;3.619e-01;-4.515e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.180e-01;1.118e+00;1.911e-01;-2.180e-01;1.150e+00;7.492e-01;-9.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.478347000;1.150e+00;4.162e-01;-5.192e-01;3.619e-01;-4.515e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.481347000;1.150e+00;4.162e-01;-5.192e-01;3.619e-01;-4.515e-01;8.385e-01;8.385e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.482347000;1.150e+00;4.162e-01;-5.193e-01;3.619e-01;-4.515e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.484347000;1.150e+00;4.162e-01;-5.193e-01;3.619e-01;-4.515e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.485347000;1.150e+00;4.162e-01;-5.193e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.488347000;1.150e+00;4.162e-01;-5.193e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.489347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.490347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.911e-01;-2.181e-01;1.118e+00;1.911e-01;-2.181e-01;1.150e+00;7.492e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.491347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.912e-01;-2.181e-01;1.118e+00;1.912e-01;-2.181e-01;1.150e+00;7.492e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.492347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.516e-01;8.384e-01;8.384e-01;1.118e+00;1.912e-01;-2.181e-01;1.118e+00;1.912e-01;-2.181e-01;1.150e+00;7.492e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.493347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.517e-01;8.384e-01;8.384e-01;1.118e+00;1.912e-01;-2.181e-01;1.118e+00;1.912e-01;-2.181e-01;1.150e+00;7.492e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.494347000;1.150e+00;4.162e-01;-5.194e-01;3.619e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.181e-01;1.118e+00;1.912e-01;-2.181e-01;1.150e+00;7.492e-01;-9.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.495347000;1.150e+00;4.162e-01;-5.194e-01;3.620e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.492e-01;-9.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.496347000;1.150e+00;4.162e-01;-5.194e-01;3.620e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.492e-01;-9.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.497347000;1.150e+00;4.162e-01;-5.195e-01;3.620e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.492e-01;-9.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.498347000;1.150e+00;4.163e-01;-5.195e-01;3.620e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.500347000;1.150e+00;4.163e-01;-5.195e-01;3.620e-01;-4.517e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.501347000;1.150e+00;4.163e-01;-5.195e-01;3.620e-01;-4.518e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.503347000;1.150e+00;4.163e-01;-5.195e-01;3.620e-01;-4.518e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.504347000;1.150e+00;4.163e-01;-5.196e-01;3.620e-01;-4.518e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.505347000;1.150e+00;4.163e-01;-5.196e-01;3.620e-01;-4.518e-01;8.383e-01;8.383e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.506347000;1.150e+00;4.163e-01;-5.196e-01;3.620e-01;-4.518e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.509347000;1.150e+00;4.163e-01;-5.196e-01;3.620e-01;-4.518e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.510347000;1.150e+00;4.163e-01;-5.196e-01;3.620e-01;-4.519e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.511347000;1.150e+00;4.163e-01;-5.197e-01;3.620e-01;-4.519e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.182e-01;1.118e+00;1.912e-01;-2.182e-01;1.150e+00;7.493e-01;-9.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.512347000;1.150e+00;4.163e-01;-5.197e-01;3.620e-01;-4.519e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.493e-01;-9.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.517347000;1.150e+00;4.163e-01;-5.197e-01;3.620e-01;-4.519e-01;8.382e-01;8.382e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.493e-01;-9.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.518347000;1.150e+00;4.163e-01;-5.198e-01;3.620e-01;-4.520e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.493e-01;-9.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
