time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.523347000;1.150e+00;4.163e-01;-5.198e-01;3.620e-01;-4.520e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.493e-01;-9.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.524347000;1.150e+00;4.163e-01;-5.198e-01;3.620e-01;-4.520e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.494e-01;-9.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.525347000;1.150e+00;4.163e-01;-5.198e-01;3.620e-01;-4.520e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.494e-01;-9.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.526347000;1.150e+00;4.163e-01;-5.199e-01;3.620e-01;-4.521e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.494e-01;-9.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.528347000;1.150e+00;4.163e-01;-5.199e-01;3.620e-01;-4.521e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.183e-01;1.118e+00;1.912e-01;-2.183e-01;1.150e+00;7.494e-01;-9.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.529347000;1.150e+00;4.163e-01;-5.199e-01;3.620e-01;-4.521e-01;8.381e-01;8.381e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.530347000;1.150e+00;4.163e-01;-5.199e-01;3.620e-01;-4.521e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.532347000;1.150e+00;4.163e-01;-5.199e-01;3.620e-01;-4.521e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.533347000;1.150e+00;4.163e-01;-5.200e-01;3.620e-01;-4.521e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.534347000;1.150e+00;4.163e-01;-5.200e-01;3.620e-01;-4.521e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.535347000;1.150e+00;4.163e-01;-5.200e-01;3.620e-01;-4.522e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.539347000;1.150e+00;4.163e-01;-5.200e-01;3.620e-01;-4.522e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.540347000;1.150e+00;4.163e-01;-5.201e-01;3.620e-01;-4.522e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.541347000;1.150e+00;4.163e-01;-5.201e-01;3.620e-01;-4.522e-01;8.380e-01;8.380e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.542347000;1.150e+00;4.163e-01;-5.201e-01;3.620e-01;-4.522e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.543347000;1.150e+00;4.163e-01;-5.201e-01;3.620e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.544347000;1.150e+00;4.163e-01;-5.201e-01;3.620e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.545347000;1.150e+00;4.164e-01;-5.201e-01;3.620e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.184e-01;1.118e+00;1.912e-01;-2.184e-01;1.150e+00;7.494e-01;-9.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.546347000;1.150e+00;4.164e-01;-5.201e-01;3.620e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.494e-01;-9.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.547347000;1.150e+00;4.164e-01;-5.202e-01;3.620e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.494e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.548347000;1.150e+00;4.164e-01;-5.202e-01;3.621e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.494e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.549347000;1.150e+00;4.164e-01;-5.202e-01;3.621e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.494e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.550347000;1.150e+00;4.164e-01;-5.202e-01;3.621e-01;-4.523e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.551347000;1.150e+00;4.164e-01;-5.202e-01;3.621e-01;-4.524e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.554347000;1.150e+00;4.164e-01;-5.202e-01;3.621e-01;-4.524e-01;8.379e-01;8.379e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.555347000;1.150e+00;4.164e-01;-5.203e-01;3.621e-01;-4.524e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.559347000;1.150e+00;4.164e-01;-5.203e-01;3.621e-01;-4.524e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.560347000;1.150e+00;4.164e-01;-5.203e-01;3.621e-01;-4.525e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.561347000;1.150e+00;4.164e-01;-5.203e-01;3.621e-01;-4.525e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.185e-01;1.118e+00;1.912e-01;-2.185e-01;1.150e+00;7.495e-01;-9.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.562347000;1.150e+00;4.164e-01;-5.204e-01;3.621e-01;-4.525e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.566347000;1.150e+00;4.164e-01;-5.204e-01;3.621e-01;-4.525e-01;8.378e-01;8.378e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.567347000;1.150e+00;4.164e-01;-5.204e-01;3.621e-01;-4.525e-01;8.377e-01;8.377e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.568347000;1.150e+00;4.164e-01;-5.204e-01;3.621e-01;-4.526e-01;8.377e-01;8.377e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.569347000;1.150e+00;4.164e-01;-5.205e-01;3.621e-01;-4.526e-01;8.377e-01;8.377e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.574347000;1.150e+00;4.164e-01;-5.205e-01;3.621e-01;-4.526e-01;8.377e-01;8.377e-01;1.118e+00;1.912e-01;-2.186e-01;1.118e+00;1.912e-01;-2.186e-01;1.150e+00;7.495e-01;-9.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.575347000;1.150e+00;4.164e-01;-5.205e-01;3.621e-01;-4.526e-01;8.377e-01;8.377e-01;1.118e+00;1.913e-01;-2.186e-01;1.118e+00;1.913e-01;-2.186e-01;1.150e+00;7.495e-01;-9.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.576347000;1.150e+00;4.164e-01;-5.206e-01;3.621e-01;-4.527e-01;8.377e-01;8.377e-01;1.118e+00;1.913e-01;-2.186e-01;1.118e+00;1.913e-01;-2.186e-01;1.150e+00;7.495e-01;-9.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.577347000;1.150e+00;4.164e-01;-5.206e-01;3.621e-01;-4.527e-01;8.377e-01;8.377e-01;1.118e+00;1.913e-01;-2.186e-01;1.118e+00;1.913e-01;-2.186e-01;1.150e+00;7.496e-01;-9.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.578347000;1.150e+00;4.164e-01;-5.206e-01;3.621e-01;-4.527e-01;8.377e-01;8.377e-01;1.118e+00;1.913e-01;-2.186e-01;1.118e+00;1.913e-01;-2.186e-01;1.150e+00;7.496e-01;-9.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.579347000;1.150e+00;4.164e-01;-5.206e-01;3.621e-01;-4.527e-01;8.376e-01;8.376e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.583347000;1.150e+00;4.164e-01;-5.206e-01;3.621e-01;-4.527e-01;8.376e-01;8.376e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.584347000;1.150e+00;4.164e-01;-5.207e-01;3.621e-01;-4.527e-01;8.376e-01;8.376e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.585347000;1.150e+00;4.164e-01;-5.207e-01;3.621e-01;-4.528e-01;8.376e-01;8.376e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.590347000;1.150e+00;4.164e-01;-5.207e-01;3.621e-01;-4.528e-01;8.376e-01;8.376e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.591347000;1.150e+00;4.164e-01;-5.208e-01;3.621e-01;-4.528e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.592347000;1.150e+00;4.164e-01;-5.208e-01;3.621e-01;-4.528e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.593347000;1.150e+00;4.164e-01;-5.208e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.594347000;1.150e+00;4.165e-01;-5.208e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.596347000;1.150e+00;4.165e-01;-5.208e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.187e-01;1.118e+00;1.913e-01;-2.187e-01;1.150e+00;7.496e-01;-9.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.597347000;1.150e+00;4.165e-01;-5.208e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.598347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.600347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.529e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.601347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.530e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.602347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.530e-01;8.375e-01;8.375e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.603347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.530e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.604347000;1.150e+00;4.165e-01;-5.209e-01;3.621e-01;-4.530e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.605347000;1.150e+00;4.165e-01;-5.210e-01;3.621e-01;-4.530e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.496e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.606347000;1.150e+00;4.165e-01;-5.210e-01;3.622e-01;-4.530e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.497e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.609347000;1.150e+00;4.165e-01;-5.210e-01;3.622e-01;-4.530e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.497e-01;-9.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.610347000;1.150e+00;4.165e-01;-5.210e-01;3.622e-01;-4.531e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.497e-01;-9.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.612347000;1.150e+00;4.165e-01;-5.210e-01;3.622e-01;-4.531e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.497e-01;-9.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.613347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.531e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.188e-01;1.118e+00;1.913e-01;-2.188e-01;1.150e+00;7.497e-01;-9.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.614347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.531e-01;8.374e-01;8.374e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.615347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.531e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.617347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.531e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.618347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.532e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.619347000;1.150e+00;4.165e-01;-5.211e-01;3.622e-01;-4.532e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.620347000;1.150e+00;4.165e-01;-5.212e-01;3.622e-01;-4.532e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.625347000;1.150e+00;4.165e-01;-5.212e-01;3.622e-01;-4.532e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.626347000;1.150e+00;4.165e-01;-5.212e-01;3.622e-01;-4.533e-01;8.373e-01;8.373e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.627347000;1.150e+00;4.165e-01;-5.213e-01;3.622e-01;-4.533e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.630347000;1.150e+00;4.165e-01;-5.213e-01;3.622e-01;-4.533e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.189e-01;1.118e+00;1.913e-01;-2.189e-01;1.150e+00;7.497e-01;-9.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.631347000;1.150e+00;4.165e-01;-5.213e-01;3.622e-01;-4.533e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.497e-01;-9.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.634347000;1.150e+00;4.165e-01;-5.213e-01;3.622e-01;-4.533e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.497e-01;-9.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.635347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.497e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.636347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.497e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.637347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.638347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.372e-01;8.372e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.639347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.641347000;1.150e+00;4.165e-01;-5.214e-01;3.622e-01;-4.534e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.642347000;1.150e+00;4.165e-01;-5.215e-01;3.622e-01;-4.534e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.643347000;1.150e+00;4.165e-01;-5.215e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.647347000;1.150e+00;4.165e-01;-5.215e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.190e-01;1.118e+00;1.913e-01;-2.190e-01;1.150e+00;7.498e-01;-9.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.648347000;1.150e+00;4.165e-01;-5.215e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.649347000;1.150e+00;4.165e-01;-5.216e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.650347000;1.150e+00;4.165e-01;-5.216e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.651347000;1.150e+00;4.166e-01;-5.216e-01;3.622e-01;-4.535e-01;8.371e-01;8.371e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.652347000;1.150e+00;4.166e-01;-5.216e-01;3.622e-01;-4.536e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.656347000;1.150e+00;4.166e-01;-5.216e-01;3.622e-01;-4.536e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.657347000;1.150e+00;4.166e-01;-5.217e-01;3.622e-01;-4.536e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.659347000;1.150e+00;4.166e-01;-5.217e-01;3.622e-01;-4.536e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.660347000;1.150e+00;4.166e-01;-5.217e-01;3.622e-01;-4.537e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.663347000;1.150e+00;4.166e-01;-5.217e-01;3.622e-01;-4.537e-01;8.370e-01;8.370e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.664347000;1.150e+00;4.166e-01;-5.218e-01;3.622e-01;-4.537e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.191e-01;1.118e+00;1.913e-01;-2.191e-01;1.150e+00;7.498e-01;-9.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.665347000;1.150e+00;4.166e-01;-5.218e-01;3.622e-01;-4.537e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.192e-01;1.118e+00;1.913e-01;-2.192e-01;1.150e+00;7.498e-01;-9.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.668347000;1.150e+00;4.166e-01;-5.218e-01;3.622e-01;-4.537e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.192e-01;1.118e+00;1.913e-01;-2.192e-01;1.150e+00;7.498e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.669347000;1.150e+00;4.166e-01;-5.218e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.192e-01;1.118e+00;1.913e-01;-2.192e-01;1.150e+00;7.498e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.670347000;1.150e+00;4.166e-01;-5.218e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.192e-01;1.118e+00;1.913e-01;-2.192e-01;1.150e+00;7.498e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.671347000;1.150e+00;4.166e-01;-5.219e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.913e-01;-2.192e-01;1.118e+00;1.913e-01;-2.192e-01;1.150e+00;7.498e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.672347000;1.150e+00;4.166e-01;-5.219e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.498e-01;-9.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.673347000;1.150e+00;4.166e-01;-5.219e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.675347000;1.150e+00;4.166e-01;-5.219e-01;3.622e-01;-4.538e-01;8.369e-01;8.369e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.676347000;1.150e+00;4.166e-01;-5.219e-01;3.623e-01;-4.538e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.677347000;1.150e+00;4.166e-01;-5.219e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.678347000;1.150e+00;4.166e-01;-5.219e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.679347000;1.150e+00;4.166e-01;-5.220e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.681347000;1.150e+00;4.166e-01;-5.220e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.192e-01;1.118e+00;1.914e-01;-2.192e-01;1.150e+00;7.499e-01;-9.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.682347000;1.150e+00;4.166e-01;-5.220e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.684347000;1.150e+00;4.166e-01;-5.220e-01;3.623e-01;-4.539e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.685347000;1.150e+00;4.166e-01;-5.220e-01;3.623e-01;-4.540e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.686347000;1.150e+00;4.166e-01;-5.221e-01;3.623e-01;-4.540e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.687347000;1.150e+00;4.166e-01;-5.221e-01;3.623e-01;-4.540e-01;8.368e-01;8.368e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.688347000;1.150e+00;4.166e-01;-5.221e-01;3.623e-01;-4.540e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.692347000;1.150e+00;4.166e-01;-5.221e-01;3.623e-01;-4.540e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.693347000;1.150e+00;4.166e-01;-5.222e-01;3.623e-01;-4.540e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.694347000;1.150e+00;4.166e-01;-5.222e-01;3.623e-01;-4.541e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.698347000;1.150e+00;4.166e-01;-5.222e-01;3.623e-01;-4.541e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.193e-01;1.118e+00;1.914e-01;-2.193e-01;1.150e+00;7.499e-01;-9.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.699347000;1.150e+00;4.166e-01;-5.222e-01;3.623e-01;-4.541e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.700347000;1.150e+00;4.166e-01;-5.222e-01;3.623e-01;-4.541e-01;8.367e-01;8.367e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.701347000;1.150e+00;4.166e-01;-5.223e-01;3.623e-01;-4.541e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.702347000;1.150e+00;4.166e-01;-5.223e-01;3.623e-01;-4.542e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.707347000;1.150e+00;4.166e-01;-5.223e-01;3.623e-01;-4.542e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.708347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.542e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.710347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.542e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.711347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.543e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.712347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.543e-01;8.366e-01;8.366e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.713347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.714347000;1.150e+00;4.166e-01;-5.224e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.715347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.194e-01;1.118e+00;1.914e-01;-2.194e-01;1.150e+00;7.499e-01;-9.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.716347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.499e-01;-9.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.717347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.718347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.543e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.719347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.544e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.722347000;1.150e+00;4.166e-01;-5.225e-01;3.623e-01;-4.544e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.723347000;1.150e+00;4.166e-01;-5.226e-01;3.623e-01;-4.544e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.724347000;1.150e+00;4.166e-01;-5.226e-01;3.623e-01;-4.544e-01;8.365e-01;8.365e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.725347000;1.150e+00;4.166e-01;-5.226e-01;3.623e-01;-4.544e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.726347000;1.150e+00;4.166e-01;-5.226e-01;3.623e-01;-4.544e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.727347000;1.150e+00;4.167e-01;-5.226e-01;3.623e-01;-4.544e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.728347000;1.150e+00;4.167e-01;-5.226e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.729347000;1.150e+00;4.167e-01;-5.226e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.730347000;1.150e+00;4.167e-01;-5.227e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.732347000;1.150e+00;4.167e-01;-5.227e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.195e-01;1.118e+00;1.914e-01;-2.195e-01;1.150e+00;7.500e-01;-9.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.733347000;1.150e+00;4.167e-01;-5.227e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.735347000;1.150e+00;4.167e-01;-5.227e-01;3.623e-01;-4.545e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.736347000;1.150e+00;4.167e-01;-5.227e-01;3.623e-01;-4.546e-01;8.364e-01;8.364e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.737347000;1.150e+00;4.167e-01;-5.228e-01;3.623e-01;-4.546e-01;8.363e-01;8.363e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.744347000;1.150e+00;4.167e-01;-5.228e-01;3.623e-01;-4.546e-01;8.363e-01;8.363e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.745347000;1.150e+00;4.167e-01;-5.229e-01;3.623e-01;-4.547e-01;8.363e-01;8.363e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.749347000;1.150e+00;4.167e-01;-5.229e-01;3.623e-01;-4.547e-01;8.363e-01;8.363e-01;1.118e+00;1.914e-01;-2.196e-01;1.118e+00;1.914e-01;-2.196e-01;1.150e+00;7.500e-01;-9.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.750347000;1.150e+00;4.167e-01;-5.229e-01;3.623e-01;-4.547e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.751347000;1.150e+00;4.167e-01;-5.229e-01;3.623e-01;-4.547e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.752347000;1.150e+00;4.167e-01;-5.230e-01;3.623e-01;-4.547e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.753347000;1.150e+00;4.167e-01;-5.230e-01;3.623e-01;-4.548e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.759347000;1.150e+00;4.167e-01;-5.230e-01;3.623e-01;-4.548e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.760347000;1.150e+00;4.167e-01;-5.231e-01;3.623e-01;-4.548e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.761347000;1.150e+00;4.167e-01;-5.231e-01;3.623e-01;-4.548e-01;8.362e-01;8.362e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.762347000;1.150e+00;4.167e-01;-5.231e-01;3.623e-01;-4.549e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.766347000;1.150e+00;4.167e-01;-5.231e-01;3.623e-01;-4.549e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.197e-01;1.118e+00;1.914e-01;-2.197e-01;1.150e+00;7.500e-01;-9.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.767347000;1.150e+00;4.167e-01;-5.232e-01;3.623e-01;-4.549e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.769347000;1.150e+00;4.167e-01;-5.232e-01;3.623e-01;-4.549e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.770347000;1.150e+00;4.167e-01;-5.232e-01;3.623e-01;-4.550e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.773347000;1.150e+00;4.167e-01;-5.232e-01;3.623e-01;-4.550e-01;8.361e-01;8.361e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.774347000;1.150e+00;4.167e-01;-5.233e-01;3.623e-01;-4.550e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.778347000;1.150e+00;4.167e-01;-5.233e-01;3.623e-01;-4.550e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.779347000;1.150e+00;4.167e-01;-5.233e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.780347000;1.150e+00;4.167e-01;-5.233e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.500e-01;-9.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.781347000;1.150e+00;4.167e-01;-5.233e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.501e-01;-9.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.782347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.501e-01;-9.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.784347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.198e-01;1.118e+00;1.914e-01;-2.198e-01;1.150e+00;7.501e-01;-9.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.785347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.786347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.551e-01;8.360e-01;8.360e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.787347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.788347000;1.150e+00;4.167e-01;-5.234e-01;3.623e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.789347000;1.150e+00;4.167e-01;-5.235e-01;3.623e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.792347000;1.150e+00;4.167e-01;-5.235e-01;3.623e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.793347000;1.150e+00;4.167e-01;-5.235e-01;3.624e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
