time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.795347000;1.150e+00;4.167e-01;-5.235e-01;3.624e-01;-4.552e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.796347000;1.150e+00;4.167e-01;-5.235e-01;3.624e-01;-4.553e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.797347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.798347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.359e-01;8.359e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.799347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.801347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.199e-01;1.118e+00;1.914e-01;-2.199e-01;1.150e+00;7.501e-01;-9.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.802347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.803347000;1.150e+00;4.167e-01;-5.236e-01;3.624e-01;-4.553e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.804347000;1.150e+00;4.167e-01;-5.237e-01;3.624e-01;-4.554e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.810347000;1.150e+00;4.167e-01;-5.237e-01;3.624e-01;-4.554e-01;8.358e-01;8.358e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.811347000;1.150e+00;4.167e-01;-5.238e-01;3.624e-01;-4.554e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.812347000;1.150e+00;4.167e-01;-5.238e-01;3.624e-01;-4.554e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.813347000;1.150e+00;4.167e-01;-5.238e-01;3.624e-01;-4.555e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.818347000;1.150e+00;4.167e-01;-5.238e-01;3.624e-01;-4.555e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.200e-01;1.118e+00;1.914e-01;-2.200e-01;1.150e+00;7.501e-01;-9.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.819347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.555e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.820347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.555e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.821347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.556e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.823347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.556e-01;8.357e-01;8.357e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.824347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.556e-01;8.356e-01;8.356e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.825347000;1.150e+00;4.167e-01;-5.239e-01;3.624e-01;-4.556e-01;8.356e-01;8.356e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.826347000;1.150e+00;4.167e-01;-5.240e-01;3.624e-01;-4.556e-01;8.356e-01;8.356e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.829347000;1.150e+00;4.167e-01;-5.240e-01;3.624e-01;-4.556e-01;8.356e-01;8.356e-01;1.118e+00;1.914e-01;-2.201e-01;1.118e+00;1.914e-01;-2.201e-01;1.150e+00;7.501e-01;-9.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.830347000;1.150e+00;4.167e-01;-5.240e-01;3.624e-01;-4.557e-01;8.356e-01;8.356e-01;1.118e+00;1.915e-01;-2.201e-01;1.118e+00;1.915e-01;-2.201e-01;1.150e+00;7.501e-01;-9.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.833347000;1.150e+00;4.167e-01;-5.240e-01;3.624e-01;-4.557e-01;8.356e-01;8.356e-01;1.118e+00;1.915e-01;-2.201e-01;1.118e+00;1.915e-01;-2.201e-01;1.150e+00;7.501e-01;-9.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.834347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.557e-01;8.356e-01;8.356e-01;1.118e+00;1.915e-01;-2.201e-01;1.118e+00;1.915e-01;-2.201e-01;1.150e+00;7.501e-01;-9.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.835347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.557e-01;8.356e-01;8.356e-01;1.118e+00;1.915e-01;-2.201e-01;1.118e+00;1.915e-01;-2.201e-01;1.150e+00;7.501e-01;-9.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.836347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.557e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.837347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.557e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.838347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.558e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.840347000;1.150e+00;4.167e-01;-5.241e-01;3.624e-01;-4.558e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.841347000;1.150e+00;4.167e-01;-5.242e-01;3.624e-01;-4.558e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.846347000;1.150e+00;4.167e-01;-5.242e-01;3.624e-01;-4.558e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.847347000;1.150e+00;4.167e-01;-5.242e-01;3.624e-01;-4.559e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.848347000;1.150e+00;4.167e-01;-5.242e-01;3.624e-01;-4.559e-01;8.355e-01;8.355e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.849347000;1.150e+00;4.167e-01;-5.243e-01;3.624e-01;-4.559e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.853347000;1.150e+00;4.167e-01;-5.243e-01;3.624e-01;-4.559e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.202e-01;1.118e+00;1.915e-01;-2.202e-01;1.150e+00;7.501e-01;-9.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.854347000;1.150e+00;4.167e-01;-5.243e-01;3.624e-01;-4.559e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.855347000;1.150e+00;4.167e-01;-5.243e-01;3.624e-01;-4.560e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.856347000;1.150e+00;4.167e-01;-5.244e-01;3.624e-01;-4.560e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.860347000;1.150e+00;4.167e-01;-5.244e-01;3.624e-01;-4.560e-01;8.354e-01;8.354e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.861347000;1.150e+00;4.167e-01;-5.244e-01;3.624e-01;-4.560e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.862347000;1.150e+00;4.167e-01;-5.244e-01;3.624e-01;-4.560e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.863347000;1.150e+00;4.167e-01;-5.245e-01;3.624e-01;-4.560e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.864347000;1.150e+00;4.167e-01;-5.245e-01;3.624e-01;-4.561e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.870347000;1.150e+00;4.167e-01;-5.245e-01;3.624e-01;-4.561e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.203e-01;1.118e+00;1.915e-01;-2.203e-01;1.150e+00;7.501e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.871347000;1.150e+00;4.167e-01;-5.246e-01;3.624e-01;-4.561e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.872347000;1.150e+00;4.167e-01;-5.246e-01;3.624e-01;-4.561e-01;8.353e-01;8.353e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.873347000;1.150e+00;4.167e-01;-5.246e-01;3.624e-01;-4.562e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.877347000;1.150e+00;4.167e-01;-5.246e-01;3.624e-01;-4.562e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.878347000;1.150e+00;4.167e-01;-5.247e-01;3.624e-01;-4.562e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.880347000;1.150e+00;4.167e-01;-5.247e-01;3.624e-01;-4.562e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.881347000;1.150e+00;4.167e-01;-5.247e-01;3.624e-01;-4.563e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.885347000;1.150e+00;4.167e-01;-5.247e-01;3.624e-01;-4.563e-01;8.352e-01;8.352e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.886347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.563e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.887347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.563e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.204e-01;1.118e+00;1.915e-01;-2.204e-01;1.150e+00;7.501e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.888347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.563e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.889347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.563e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.890347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.564e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.892347000;1.150e+00;4.167e-01;-5.248e-01;3.624e-01;-4.564e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.893347000;1.150e+00;4.167e-01;-5.249e-01;3.624e-01;-4.564e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.897347000;1.150e+00;4.167e-01;-5.249e-01;3.624e-01;-4.564e-01;8.351e-01;8.351e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.898347000;1.150e+00;4.167e-01;-5.249e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.900347000;1.150e+00;4.167e-01;-5.249e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.901347000;1.150e+00;4.167e-01;-5.250e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.904347000;1.150e+00;4.167e-01;-5.250e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.205e-01;1.118e+00;1.915e-01;-2.205e-01;1.150e+00;7.501e-01;-9.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.905347000;1.150e+00;4.167e-01;-5.250e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.906347000;1.150e+00;4.167e-01;-5.250e-01;3.624e-01;-4.565e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.907347000;1.150e+00;4.167e-01;-5.250e-01;3.624e-01;-4.566e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.908347000;1.150e+00;4.167e-01;-5.251e-01;3.624e-01;-4.566e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.910347000;1.150e+00;4.167e-01;-5.251e-01;3.624e-01;-4.566e-01;8.350e-01;8.350e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.911347000;1.150e+00;4.167e-01;-5.251e-01;3.624e-01;-4.566e-01;8.349e-01;8.349e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.915347000;1.150e+00;4.167e-01;-5.251e-01;3.624e-01;-4.566e-01;8.349e-01;8.349e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.916347000;1.150e+00;4.167e-01;-5.252e-01;3.624e-01;-4.567e-01;8.349e-01;8.349e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.922347000;1.150e+00;4.167e-01;-5.252e-01;3.624e-01;-4.567e-01;8.349e-01;8.349e-01;1.118e+00;1.915e-01;-2.206e-01;1.118e+00;1.915e-01;-2.206e-01;1.150e+00;7.501e-01;-9.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.923347000;1.150e+00;4.167e-01;-5.253e-01;3.624e-01;-4.567e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.924347000;1.150e+00;4.167e-01;-5.253e-01;3.624e-01;-4.568e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.930347000;1.150e+00;4.167e-01;-5.253e-01;3.624e-01;-4.568e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.931347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.568e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.932347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.568e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.933347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.569e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.935347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.569e-01;8.348e-01;8.348e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.936347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.937347000;1.150e+00;4.167e-01;-5.254e-01;3.624e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.938347000;1.150e+00;4.167e-01;-5.255e-01;3.624e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.939347000;1.150e+00;4.167e-01;-5.255e-01;3.624e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.207e-01;1.118e+00;1.915e-01;-2.207e-01;1.150e+00;7.501e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.940347000;1.150e+00;4.167e-01;-5.255e-01;3.624e-01;-4.569e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.941347000;1.150e+00;4.167e-01;-5.255e-01;3.624e-01;-4.570e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.945347000;1.150e+00;4.167e-01;-5.255e-01;3.624e-01;-4.570e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.946347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.570e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.947347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.570e-01;8.347e-01;8.347e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.948347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.570e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.949347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.570e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.950347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.952347000;1.150e+00;4.167e-01;-5.256e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.953347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.956347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.208e-01;1.118e+00;1.915e-01;-2.208e-01;1.150e+00;7.501e-01;-9.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.957347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.958347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.571e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.959347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.572e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.960347000;1.150e+00;4.167e-01;-5.257e-01;3.624e-01;-4.572e-01;8.346e-01;8.346e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.961347000;1.150e+00;4.167e-01;-5.258e-01;3.624e-01;-4.572e-01;8.345e-01;8.345e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.966347000;1.150e+00;4.167e-01;-5.258e-01;3.624e-01;-4.572e-01;8.345e-01;8.345e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.967347000;1.150e+00;4.167e-01;-5.258e-01;3.624e-01;-4.573e-01;8.345e-01;8.345e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.968347000;1.150e+00;4.167e-01;-5.259e-01;3.624e-01;-4.573e-01;8.345e-01;8.345e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.972347000;1.150e+00;4.167e-01;-5.259e-01;3.624e-01;-4.573e-01;8.345e-01;8.345e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.973347000;1.150e+00;4.167e-01;-5.259e-01;3.624e-01;-4.573e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.974347000;1.150e+00;4.167e-01;-5.259e-01;3.624e-01;-4.573e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.209e-01;1.118e+00;1.915e-01;-2.209e-01;1.150e+00;7.501e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.975347000;1.150e+00;4.167e-01;-5.259e-01;3.624e-01;-4.573e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.976347000;1.150e+00;4.167e-01;-5.260e-01;3.624e-01;-4.574e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.982347000;1.150e+00;4.167e-01;-5.260e-01;3.624e-01;-4.574e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.983347000;1.150e+00;4.167e-01;-5.261e-01;3.624e-01;-4.574e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.984347000;1.150e+00;4.167e-01;-5.261e-01;3.624e-01;-4.574e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.985347000;1.150e+00;4.167e-01;-5.261e-01;3.624e-01;-4.575e-01;8.344e-01;8.344e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.986347000;1.150e+00;4.167e-01;-5.261e-01;3.624e-01;-4.575e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.990347000;1.150e+00;4.167e-01;-5.261e-01;3.624e-01;-4.575e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.991347000;1.150e+00;4.167e-01;-5.262e-01;3.624e-01;-4.575e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.210e-01;1.118e+00;1.915e-01;-2.210e-01;1.150e+00;7.501e-01;-9.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.992347000;1.150e+00;4.167e-01;-5.262e-01;3.624e-01;-4.575e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.993347000;1.150e+00;4.167e-01;-5.262e-01;3.624e-01;-4.576e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.997347000;1.150e+00;4.167e-01;-5.262e-01;3.624e-01;-4.576e-01;8.343e-01;8.343e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
23.998347000;1.150e+00;4.167e-01;-5.263e-01;3.624e-01;-4.576e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.001347000;1.150e+00;4.167e-01;-5.263e-01;3.624e-01;-4.576e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.002347000;1.150e+00;4.167e-01;-5.263e-01;3.624e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.005347000;1.150e+00;4.167e-01;-5.263e-01;3.624e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.006347000;1.150e+00;4.167e-01;-5.264e-01;3.624e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.009347000;1.150e+00;4.167e-01;-5.264e-01;3.624e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.211e-01;1.118e+00;1.915e-01;-2.211e-01;1.150e+00;7.501e-01;-9.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.010347000;1.150e+00;4.167e-01;-5.264e-01;3.624e-01;-4.577e-01;8.342e-01;8.342e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.011347000;1.150e+00;4.167e-01;-5.264e-01;3.624e-01;-4.578e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.012347000;1.150e+00;4.167e-01;-5.264e-01;3.624e-01;-4.578e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.013347000;1.150e+00;4.167e-01;-5.265e-01;3.624e-01;-4.578e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.018347000;1.150e+00;4.167e-01;-5.265e-01;3.624e-01;-4.578e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.019347000;1.150e+00;4.167e-01;-5.265e-01;3.624e-01;-4.579e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.020347000;1.150e+00;4.167e-01;-5.265e-01;3.624e-01;-4.579e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.021347000;1.150e+00;4.167e-01;-5.266e-01;3.624e-01;-4.579e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.022347000;1.150e+00;4.167e-01;-5.266e-01;3.624e-01;-4.579e-01;8.341e-01;8.341e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.023347000;1.150e+00;4.167e-01;-5.266e-01;3.624e-01;-4.579e-01;8.340e-01;8.340e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.026347000;1.150e+00;4.167e-01;-5.266e-01;3.624e-01;-4.579e-01;8.340e-01;8.340e-01;1.118e+00;1.915e-01;-2.212e-01;1.118e+00;1.915e-01;-2.212e-01;1.150e+00;7.501e-01;-9.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.027347000;1.150e+00;4.167e-01;-5.266e-01;3.624e-01;-4.579e-01;8.340e-01;8.340e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.028347000;1.150e+00;4.167e-01;-5.267e-01;3.624e-01;-4.580e-01;8.340e-01;8.340e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.035347000;1.150e+00;4.167e-01;-5.267e-01;3.624e-01;-4.580e-01;8.340e-01;8.340e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.036347000;1.150e+00;4.167e-01;-5.268e-01;3.624e-01;-4.580e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.037347000;1.150e+00;4.167e-01;-5.268e-01;3.624e-01;-4.581e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.043347000;1.150e+00;4.167e-01;-5.268e-01;3.624e-01;-4.581e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.044347000;1.150e+00;4.167e-01;-5.269e-01;3.624e-01;-4.581e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.213e-01;1.118e+00;1.915e-01;-2.213e-01;1.150e+00;7.501e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.045347000;1.150e+00;4.167e-01;-5.269e-01;3.624e-01;-4.582e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.047347000;1.150e+00;4.167e-01;-5.269e-01;3.624e-01;-4.582e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.048347000;1.150e+00;4.167e-01;-5.269e-01;3.623e-01;-4.582e-01;8.339e-01;8.339e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.049347000;1.150e+00;4.167e-01;-5.269e-01;3.623e-01;-4.582e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.050347000;1.150e+00;4.167e-01;-5.269e-01;3.623e-01;-4.582e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.051347000;1.150e+00;4.167e-01;-5.270e-01;3.623e-01;-4.582e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.053347000;1.150e+00;4.167e-01;-5.270e-01;3.623e-01;-4.582e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.054347000;1.150e+00;4.167e-01;-5.270e-01;3.623e-01;-4.583e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.058347000;1.150e+00;4.167e-01;-5.270e-01;3.623e-01;-4.583e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.059347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.583e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.060347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.583e-01;8.338e-01;8.338e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.061347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.583e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.214e-01;1.118e+00;1.915e-01;-2.214e-01;1.150e+00;7.501e-01;-9.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.062347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.583e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.063347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.584e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.065347000;1.150e+00;4.167e-01;-5.271e-01;3.623e-01;-4.584e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.066347000;1.150e+00;4.167e-01;-5.272e-01;3.623e-01;-4.584e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.070347000;1.150e+00;4.167e-01;-5.272e-01;3.623e-01;-4.584e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.071347000;1.150e+00;4.167e-01;-5.272e-01;3.623e-01;-4.585e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.501e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.072347000;1.150e+00;4.167e-01;-5.272e-01;3.623e-01;-4.585e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.500e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.073347000;1.150e+00;4.167e-01;-5.272e-01;3.623e-01;-4.585e-01;8.337e-01;8.337e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.500e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.074347000;1.150e+00;4.167e-01;-5.273e-01;3.623e-01;-4.585e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.500e-01;-9.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.078347000;1.150e+00;4.167e-01;-5.273e-01;3.623e-01;-4.585e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.215e-01;1.118e+00;1.915e-01;-2.215e-01;1.150e+00;7.500e-01;-9.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.079347000;1.150e+00;4.167e-01;-5.273e-01;3.623e-01;-4.585e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.080347000;1.150e+00;4.167e-01;-5.273e-01;3.623e-01;-4.586e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.081347000;1.150e+00;4.167e-01;-5.274e-01;3.623e-01;-4.586e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.086347000;1.150e+00;4.167e-01;-5.274e-01;3.623e-01;-4.586e-01;8.336e-01;8.336e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.087347000;1.150e+00;4.167e-01;-5.274e-01;3.623e-01;-4.586e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.088347000;1.150e+00;4.167e-01;-5.274e-01;3.623e-01;-4.586e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.089347000;1.150e+00;4.167e-01;-5.275e-01;3.623e-01;-4.587e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.096347000;1.150e+00;4.167e-01;-5.275e-01;3.623e-01;-4.587e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.216e-01;1.118e+00;1.915e-01;-2.216e-01;1.150e+00;7.500e-01;-9.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.097347000;1.150e+00;4.167e-01;-5.276e-01;3.623e-01;-4.588e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.098347000;1.150e+00;4.167e-01;-5.276e-01;3.623e-01;-4.588e-01;8.335e-01;8.335e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.099347000;1.150e+00;4.167e-01;-5.276e-01;3.623e-01;-4.588e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.103347000;1.150e+00;4.167e-01;-5.276e-01;3.623e-01;-4.588e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
