time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.104347000;1.150e+00;4.167e-01;-5.277e-01;3.623e-01;-4.588e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.105347000;1.150e+00;4.167e-01;-5.277e-01;3.623e-01;-4.588e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.106347000;1.150e+00;4.167e-01;-5.277e-01;3.623e-01;-4.589e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.111347000;1.150e+00;4.167e-01;-5.277e-01;3.623e-01;-4.589e-01;8.334e-01;8.334e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.112347000;1.150e+00;4.167e-01;-5.278e-01;3.623e-01;-4.589e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.114347000;1.150e+00;4.167e-01;-5.278e-01;3.623e-01;-4.589e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.217e-01;1.118e+00;1.915e-01;-2.217e-01;1.150e+00;7.500e-01;-9.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.115347000;1.150e+00;4.167e-01;-5.278e-01;3.623e-01;-4.590e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.118347000;1.150e+00;4.167e-01;-5.278e-01;3.623e-01;-4.590e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.119347000;1.150e+00;4.167e-01;-5.279e-01;3.623e-01;-4.590e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.123347000;1.150e+00;4.167e-01;-5.279e-01;3.623e-01;-4.590e-01;8.333e-01;8.333e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.124347000;1.150e+00;4.167e-01;-5.279e-01;3.623e-01;-4.591e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.126347000;1.150e+00;4.167e-01;-5.279e-01;3.623e-01;-4.591e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.127347000;1.150e+00;4.167e-01;-5.280e-01;3.623e-01;-4.591e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.131347000;1.150e+00;4.167e-01;-5.280e-01;3.623e-01;-4.591e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.218e-01;1.118e+00;1.915e-01;-2.218e-01;1.150e+00;7.500e-01;-9.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.132347000;1.150e+00;4.167e-01;-5.280e-01;3.623e-01;-4.592e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.133347000;1.150e+00;4.167e-01;-5.280e-01;3.623e-01;-4.592e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.134347000;1.150e+00;4.167e-01;-5.281e-01;3.623e-01;-4.592e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.136347000;1.150e+00;4.167e-01;-5.281e-01;3.623e-01;-4.592e-01;8.332e-01;8.332e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.137347000;1.150e+00;4.167e-01;-5.281e-01;3.623e-01;-4.592e-01;8.331e-01;8.331e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.140347000;1.150e+00;4.167e-01;-5.281e-01;3.623e-01;-4.592e-01;8.331e-01;8.331e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.141347000;1.150e+00;4.167e-01;-5.281e-01;3.623e-01;-4.593e-01;8.331e-01;8.331e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.142347000;1.150e+00;4.167e-01;-5.282e-01;3.623e-01;-4.593e-01;8.331e-01;8.331e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.149347000;1.150e+00;4.167e-01;-5.282e-01;3.623e-01;-4.593e-01;8.331e-01;8.331e-01;1.118e+00;1.915e-01;-2.219e-01;1.118e+00;1.915e-01;-2.219e-01;1.150e+00;7.500e-01;-9.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.150347000;1.150e+00;4.167e-01;-5.283e-01;3.623e-01;-4.594e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.156347000;1.150e+00;4.167e-01;-5.283e-01;3.623e-01;-4.594e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.157347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.594e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.158347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.594e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.159347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.595e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.161347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.595e-01;8.330e-01;8.330e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.162347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.595e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.164347000;1.150e+00;4.167e-01;-5.284e-01;3.623e-01;-4.595e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.165347000;1.150e+00;4.167e-01;-5.285e-01;3.623e-01;-4.595e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.166347000;1.150e+00;4.167e-01;-5.285e-01;3.623e-01;-4.595e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.220e-01;1.118e+00;1.915e-01;-2.220e-01;1.150e+00;7.500e-01;-9.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.167347000;1.150e+00;4.167e-01;-5.285e-01;3.623e-01;-4.596e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.171347000;1.150e+00;4.167e-01;-5.285e-01;3.623e-01;-4.596e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.172347000;1.150e+00;4.167e-01;-5.286e-01;3.623e-01;-4.596e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.174347000;1.150e+00;4.167e-01;-5.286e-01;3.623e-01;-4.596e-01;8.329e-01;8.329e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.175347000;1.150e+00;4.167e-01;-5.286e-01;3.623e-01;-4.596e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.176347000;1.150e+00;4.167e-01;-5.286e-01;3.623e-01;-4.597e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.179347000;1.150e+00;4.167e-01;-5.286e-01;3.623e-01;-4.597e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.180347000;1.150e+00;4.167e-01;-5.287e-01;3.623e-01;-4.597e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.184347000;1.150e+00;4.167e-01;-5.287e-01;3.623e-01;-4.597e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.221e-01;1.118e+00;1.915e-01;-2.221e-01;1.150e+00;7.500e-01;-9.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.185347000;1.150e+00;4.167e-01;-5.287e-01;3.623e-01;-4.598e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.187347000;1.150e+00;4.167e-01;-5.287e-01;3.623e-01;-4.598e-01;8.328e-01;8.328e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.188347000;1.150e+00;4.167e-01;-5.288e-01;3.623e-01;-4.598e-01;8.327e-01;8.327e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.193347000;1.150e+00;4.167e-01;-5.288e-01;3.623e-01;-4.598e-01;8.327e-01;8.327e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.194347000;1.150e+00;4.167e-01;-5.288e-01;3.623e-01;-4.599e-01;8.327e-01;8.327e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.195347000;1.150e+00;4.167e-01;-5.289e-01;3.623e-01;-4.599e-01;8.327e-01;8.327e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.199347000;1.150e+00;4.167e-01;-5.289e-01;3.623e-01;-4.599e-01;8.327e-01;8.327e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.200347000;1.150e+00;4.167e-01;-5.289e-01;3.623e-01;-4.599e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.201347000;1.150e+00;4.167e-01;-5.289e-01;3.623e-01;-4.599e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.222e-01;1.118e+00;1.915e-01;-2.222e-01;1.150e+00;7.500e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.202347000;1.150e+00;4.167e-01;-5.289e-01;3.623e-01;-4.600e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.203347000;1.150e+00;4.167e-01;-5.290e-01;3.623e-01;-4.600e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.209347000;1.150e+00;4.167e-01;-5.290e-01;3.623e-01;-4.600e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.210347000;1.150e+00;4.167e-01;-5.291e-01;3.623e-01;-4.600e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.211347000;1.150e+00;4.167e-01;-5.291e-01;3.623e-01;-4.601e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.212347000;1.150e+00;4.167e-01;-5.291e-01;3.623e-01;-4.601e-01;8.326e-01;8.326e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.213347000;1.150e+00;4.167e-01;-5.291e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.215347000;1.150e+00;4.167e-01;-5.291e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.216347000;1.150e+00;4.166e-01;-5.291e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.217347000;1.150e+00;4.166e-01;-5.291e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.218347000;1.150e+00;4.166e-01;-5.292e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.219347000;1.150e+00;4.166e-01;-5.292e-01;3.623e-01;-4.601e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.223e-01;1.118e+00;1.915e-01;-2.223e-01;1.150e+00;7.500e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.220347000;1.150e+00;4.166e-01;-5.292e-01;3.623e-01;-4.602e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.225347000;1.150e+00;4.166e-01;-5.292e-01;3.623e-01;-4.602e-01;8.325e-01;8.325e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.226347000;1.150e+00;4.166e-01;-5.293e-01;3.623e-01;-4.602e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.228347000;1.150e+00;4.166e-01;-5.293e-01;3.623e-01;-4.602e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.229347000;1.150e+00;4.166e-01;-5.293e-01;3.623e-01;-4.603e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.232347000;1.150e+00;4.166e-01;-5.293e-01;3.623e-01;-4.603e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.233347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.603e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.236347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.603e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.237347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.604e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.224e-01;1.118e+00;1.915e-01;-2.224e-01;1.150e+00;7.500e-01;-9.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.238347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.604e-01;8.324e-01;8.324e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.239347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.604e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.240347000;1.150e+00;4.166e-01;-5.294e-01;3.623e-01;-4.604e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.241347000;1.150e+00;4.166e-01;-5.295e-01;3.623e-01;-4.604e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.245347000;1.150e+00;4.166e-01;-5.295e-01;3.623e-01;-4.604e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.246347000;1.150e+00;4.166e-01;-5.295e-01;3.623e-01;-4.605e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.248347000;1.150e+00;4.166e-01;-5.295e-01;3.623e-01;-4.605e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.249347000;1.150e+00;4.166e-01;-5.296e-01;3.623e-01;-4.605e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.250347000;1.150e+00;4.166e-01;-5.296e-01;3.623e-01;-4.605e-01;8.323e-01;8.323e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.251347000;1.150e+00;4.166e-01;-5.296e-01;3.623e-01;-4.605e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.254347000;1.150e+00;4.166e-01;-5.296e-01;3.623e-01;-4.605e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.225e-01;1.118e+00;1.915e-01;-2.225e-01;1.150e+00;7.500e-01;-9.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.255347000;1.150e+00;4.166e-01;-5.296e-01;3.623e-01;-4.606e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.500e-01;-9.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.256347000;1.150e+00;4.166e-01;-5.297e-01;3.623e-01;-4.606e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.500e-01;-9.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.262347000;1.150e+00;4.166e-01;-5.297e-01;3.623e-01;-4.606e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.500e-01;-9.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.263347000;1.150e+00;4.166e-01;-5.297e-01;3.623e-01;-4.606e-01;8.322e-01;8.322e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.499e-01;-9.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.264347000;1.150e+00;4.166e-01;-5.298e-01;3.623e-01;-4.607e-01;8.321e-01;8.321e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.499e-01;-9.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.271347000;1.150e+00;4.166e-01;-5.298e-01;3.623e-01;-4.607e-01;8.321e-01;8.321e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.499e-01;-9.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.272347000;1.150e+00;4.166e-01;-5.299e-01;3.623e-01;-4.608e-01;8.321e-01;8.321e-01;1.118e+00;1.915e-01;-2.226e-01;1.118e+00;1.915e-01;-2.226e-01;1.150e+00;7.499e-01;-9.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.273347000;1.150e+00;4.166e-01;-5.299e-01;3.623e-01;-4.608e-01;8.321e-01;8.321e-01;1.118e+00;1.915e-01;-2.227e-01;1.118e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.276347000;1.150e+00;4.166e-01;-5.299e-01;3.623e-01;-4.608e-01;8.321e-01;8.321e-01;1.118e+00;1.915e-01;-2.227e-01;1.118e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.277347000;1.150e+00;4.166e-01;-5.299e-01;3.623e-01;-4.608e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.278347000;1.150e+00;4.166e-01;-5.299e-01;3.623e-01;-4.608e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.279347000;1.150e+00;4.166e-01;-5.300e-01;3.623e-01;-4.608e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.280347000;1.150e+00;4.166e-01;-5.300e-01;3.623e-01;-4.608e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.281347000;1.150e+00;4.166e-01;-5.300e-01;3.623e-01;-4.609e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.286347000;1.150e+00;4.166e-01;-5.300e-01;3.623e-01;-4.609e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.287347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.609e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.288347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.609e-01;8.320e-01;8.320e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.289347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.609e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.290347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.610e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.227e-01;1.117e+00;1.915e-01;-2.227e-01;1.150e+00;7.499e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.291347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.610e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.293347000;1.150e+00;4.166e-01;-5.301e-01;3.623e-01;-4.610e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.294347000;1.150e+00;4.166e-01;-5.302e-01;3.623e-01;-4.610e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.298347000;1.150e+00;4.166e-01;-5.302e-01;3.623e-01;-4.610e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.299347000;1.150e+00;4.166e-01;-5.302e-01;3.623e-01;-4.611e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.301347000;1.150e+00;4.166e-01;-5.302e-01;3.623e-01;-4.611e-01;8.319e-01;8.319e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.302347000;1.150e+00;4.166e-01;-5.303e-01;3.623e-01;-4.611e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.307347000;1.150e+00;4.166e-01;-5.303e-01;3.623e-01;-4.611e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.228e-01;1.117e+00;1.915e-01;-2.228e-01;1.150e+00;7.499e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.308347000;1.150e+00;4.166e-01;-5.303e-01;3.623e-01;-4.612e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.309347000;1.150e+00;4.166e-01;-5.303e-01;3.623e-01;-4.612e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.310347000;1.150e+00;4.166e-01;-5.304e-01;3.623e-01;-4.612e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.314347000;1.150e+00;4.166e-01;-5.304e-01;3.623e-01;-4.612e-01;8.318e-01;8.318e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.315347000;1.150e+00;4.166e-01;-5.304e-01;3.623e-01;-4.612e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.316347000;1.150e+00;4.166e-01;-5.304e-01;3.623e-01;-4.613e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.317347000;1.150e+00;4.166e-01;-5.305e-01;3.623e-01;-4.613e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.324347000;1.150e+00;4.166e-01;-5.305e-01;3.623e-01;-4.613e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.325347000;1.150e+00;4.166e-01;-5.306e-01;3.623e-01;-4.614e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.229e-01;1.117e+00;1.915e-01;-2.229e-01;1.150e+00;7.499e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.326347000;1.150e+00;4.166e-01;-5.306e-01;3.623e-01;-4.614e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.327347000;1.150e+00;4.166e-01;-5.306e-01;3.623e-01;-4.614e-01;8.317e-01;8.317e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.328347000;1.150e+00;4.166e-01;-5.306e-01;3.623e-01;-4.614e-01;8.316e-01;8.316e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.332347000;1.150e+00;4.166e-01;-5.306e-01;3.623e-01;-4.614e-01;8.316e-01;8.316e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.333347000;1.150e+00;4.166e-01;-5.307e-01;3.623e-01;-4.614e-01;8.316e-01;8.316e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.334347000;1.150e+00;4.166e-01;-5.307e-01;3.623e-01;-4.615e-01;8.316e-01;8.316e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.339347000;1.150e+00;4.166e-01;-5.307e-01;3.623e-01;-4.615e-01;8.316e-01;8.316e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.340347000;1.150e+00;4.166e-01;-5.308e-01;3.623e-01;-4.615e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.342347000;1.150e+00;4.166e-01;-5.308e-01;3.623e-01;-4.615e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.343347000;1.150e+00;4.166e-01;-5.308e-01;3.623e-01;-4.616e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.230e-01;1.117e+00;1.915e-01;-2.230e-01;1.150e+00;7.499e-01;-9.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.344347000;1.150e+00;4.166e-01;-5.308e-01;3.623e-01;-4.616e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.347347000;1.150e+00;4.166e-01;-5.308e-01;3.623e-01;-4.616e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.348347000;1.150e+00;4.166e-01;-5.309e-01;3.623e-01;-4.616e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.351347000;1.150e+00;4.166e-01;-5.309e-01;3.623e-01;-4.616e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.352347000;1.150e+00;4.166e-01;-5.309e-01;3.623e-01;-4.617e-01;8.315e-01;8.315e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.353347000;1.150e+00;4.166e-01;-5.309e-01;3.623e-01;-4.617e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.355347000;1.150e+00;4.166e-01;-5.309e-01;3.623e-01;-4.617e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.356347000;1.150e+00;4.166e-01;-5.310e-01;3.623e-01;-4.617e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.360347000;1.150e+00;4.166e-01;-5.310e-01;3.623e-01;-4.617e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.361347000;1.150e+00;4.166e-01;-5.310e-01;3.623e-01;-4.618e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.231e-01;1.117e+00;1.915e-01;-2.231e-01;1.150e+00;7.499e-01;-9.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.362347000;1.150e+00;4.166e-01;-5.310e-01;3.623e-01;-4.618e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.363347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.618e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.365347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.618e-01;8.314e-01;8.314e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.366347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.618e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.368347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.618e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.369347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.619e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.370347000;1.150e+00;4.166e-01;-5.311e-01;3.623e-01;-4.619e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.371347000;1.150e+00;4.166e-01;-5.312e-01;3.623e-01;-4.619e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.377347000;1.150e+00;4.166e-01;-5.312e-01;3.623e-01;-4.619e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.378347000;1.150e+00;4.166e-01;-5.312e-01;3.623e-01;-4.620e-01;8.313e-01;8.313e-01;1.117e+00;1.915e-01;-2.232e-01;1.117e+00;1.915e-01;-2.232e-01;1.150e+00;7.499e-01;-9.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.379347000;1.150e+00;4.166e-01;-5.313e-01;3.623e-01;-4.620e-01;8.312e-01;8.312e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.386347000;1.150e+00;4.166e-01;-5.313e-01;3.623e-01;-4.620e-01;8.312e-01;8.312e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.387347000;1.150e+00;4.166e-01;-5.314e-01;3.623e-01;-4.621e-01;8.312e-01;8.312e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.391347000;1.150e+00;4.166e-01;-5.314e-01;3.623e-01;-4.621e-01;8.312e-01;8.312e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.392347000;1.150e+00;4.166e-01;-5.314e-01;3.623e-01;-4.621e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.393347000;1.150e+00;4.166e-01;-5.314e-01;3.623e-01;-4.621e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.394347000;1.150e+00;4.166e-01;-5.315e-01;3.623e-01;-4.621e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.395347000;1.150e+00;4.166e-01;-5.315e-01;3.623e-01;-4.621e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.396347000;1.150e+00;4.166e-01;-5.315e-01;3.623e-01;-4.622e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.233e-01;1.117e+00;1.915e-01;-2.233e-01;1.150e+00;7.499e-01;-9.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.397347000;1.150e+00;4.166e-01;-5.315e-01;3.623e-01;-4.622e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.401347000;1.150e+00;4.166e-01;-5.315e-01;3.623e-01;-4.622e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.402347000;1.150e+00;4.166e-01;-5.316e-01;3.623e-01;-4.622e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.403347000;1.150e+00;4.166e-01;-5.316e-01;3.623e-01;-4.622e-01;8.311e-01;8.311e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.404347000;1.150e+00;4.166e-01;-5.316e-01;3.623e-01;-4.622e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.405347000;1.150e+00;4.166e-01;-5.316e-01;3.623e-01;-4.623e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.409347000;1.150e+00;4.166e-01;-5.316e-01;3.623e-01;-4.623e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.410347000;1.150e+00;4.166e-01;-5.317e-01;3.623e-01;-4.623e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.413347000;1.150e+00;4.166e-01;-5.317e-01;3.623e-01;-4.623e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.414347000;1.150e+00;4.166e-01;-5.317e-01;3.623e-01;-4.624e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.234e-01;1.117e+00;1.915e-01;-2.234e-01;1.150e+00;7.499e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.415347000;1.150e+00;4.166e-01;-5.317e-01;3.623e-01;-4.624e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.416347000;1.150e+00;4.166e-01;-5.317e-01;3.623e-01;-4.624e-01;8.310e-01;8.310e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.417347000;1.150e+00;4.166e-01;-5.318e-01;3.623e-01;-4.624e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.421347000;1.150e+00;4.166e-01;-5.318e-01;3.623e-01;-4.624e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.422347000;1.150e+00;4.166e-01;-5.318e-01;3.623e-01;-4.625e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.424347000;1.150e+00;4.166e-01;-5.318e-01;3.623e-01;-4.625e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.425347000;1.150e+00;4.166e-01;-5.319e-01;3.623e-01;-4.625e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.429347000;1.150e+00;4.166e-01;-5.319e-01;3.623e-01;-4.625e-01;8.309e-01;8.309e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.430347000;1.150e+00;4.166e-01;-5.319e-01;3.623e-01;-4.625e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
