time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.431347000;1.150e+00;4.166e-01;-5.319e-01;3.623e-01;-4.626e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.432347000;1.150e+00;4.166e-01;-5.319e-01;3.623e-01;-4.626e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.235e-01;1.117e+00;1.915e-01;-2.235e-01;1.150e+00;7.499e-01;-9.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.433347000;1.150e+00;4.166e-01;-5.320e-01;3.623e-01;-4.626e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.236e-01;1.117e+00;1.915e-01;-2.236e-01;1.150e+00;7.499e-01;-9.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.439347000;1.150e+00;4.166e-01;-5.320e-01;3.623e-01;-4.626e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.236e-01;1.117e+00;1.915e-01;-2.236e-01;1.150e+00;7.499e-01;-9.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.440347000;1.150e+00;4.166e-01;-5.321e-01;3.623e-01;-4.627e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.236e-01;1.117e+00;1.915e-01;-2.236e-01;1.150e+00;7.499e-01;-9.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.442347000;1.150e+00;4.166e-01;-5.321e-01;3.623e-01;-4.627e-01;8.308e-01;8.308e-01;1.117e+00;1.915e-01;-2.236e-01;1.117e+00;1.915e-01;-2.236e-01;1.150e+00;7.499e-01;-9.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.443347000;1.150e+00;4.166e-01;-5.321e-01;3.623e-01;-4.627e-01;8.307e-01;8.307e-01;1.117e+00;1.915e-01;-2.236e-01;1.117e+00;1.915e-01;-2.236e-01;1.150e+00;7.499e-01;-9.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.444347000;1.150e+00;4.166e-01;-5.321e-01;3.623e-01;-4.627e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.236e-01;1.117e+00;1.916e-01;-2.236e-01;1.150e+00;7.499e-01;-9.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.447347000;1.150e+00;4.166e-01;-5.321e-01;3.623e-01;-4.627e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.236e-01;1.117e+00;1.916e-01;-2.236e-01;1.150e+00;7.499e-01;-9.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.448347000;1.150e+00;4.166e-01;-5.322e-01;3.623e-01;-4.627e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.236e-01;1.117e+00;1.916e-01;-2.236e-01;1.150e+00;7.499e-01;-9.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.449347000;1.150e+00;4.166e-01;-5.322e-01;3.623e-01;-4.628e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.236e-01;1.117e+00;1.916e-01;-2.236e-01;1.150e+00;7.499e-01;-9.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.450347000;1.150e+00;4.166e-01;-5.322e-01;3.623e-01;-4.628e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.236e-01;1.117e+00;1.916e-01;-2.236e-01;1.150e+00;7.499e-01;-9.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.451347000;1.150e+00;4.166e-01;-5.322e-01;3.623e-01;-4.628e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.455347000;1.150e+00;4.166e-01;-5.322e-01;3.623e-01;-4.628e-01;8.307e-01;8.307e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.456347000;1.150e+00;4.166e-01;-5.323e-01;3.623e-01;-4.628e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.457347000;1.150e+00;4.166e-01;-5.323e-01;3.623e-01;-4.628e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.458347000;1.150e+00;4.166e-01;-5.323e-01;3.623e-01;-4.629e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.462347000;1.150e+00;4.166e-01;-5.323e-01;3.623e-01;-4.629e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.463347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.629e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.466347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.629e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.467347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.630e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.468347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.630e-01;8.306e-01;8.306e-01;1.117e+00;1.916e-01;-2.237e-01;1.117e+00;1.916e-01;-2.237e-01;1.150e+00;7.499e-01;-9.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.469347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.630e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.470347000;1.150e+00;4.166e-01;-5.324e-01;3.623e-01;-4.630e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.471347000;1.150e+00;4.166e-01;-5.325e-01;3.623e-01;-4.630e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.475347000;1.150e+00;4.166e-01;-5.325e-01;3.623e-01;-4.630e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.476347000;1.150e+00;4.166e-01;-5.325e-01;3.623e-01;-4.631e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.478347000;1.150e+00;4.166e-01;-5.325e-01;3.623e-01;-4.631e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.479347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.631e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.481347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.631e-01;8.305e-01;8.305e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.482347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.631e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.484347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.631e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.485347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.632e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.238e-01;1.117e+00;1.916e-01;-2.238e-01;1.150e+00;7.499e-01;-9.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.486347000;1.150e+00;4.166e-01;-5.326e-01;3.623e-01;-4.632e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.487347000;1.150e+00;4.166e-01;-5.327e-01;3.623e-01;-4.632e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.492347000;1.150e+00;4.166e-01;-5.327e-01;3.623e-01;-4.632e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.493347000;1.150e+00;4.166e-01;-5.327e-01;3.623e-01;-4.633e-01;8.304e-01;8.304e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.494347000;1.150e+00;4.166e-01;-5.328e-01;3.623e-01;-4.633e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.501347000;1.150e+00;4.166e-01;-5.328e-01;3.623e-01;-4.633e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.502347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.503347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.239e-01;1.117e+00;1.916e-01;-2.239e-01;1.150e+00;7.499e-01;-9.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.504347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.506347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.303e-01;8.303e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.507347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.509347000;1.150e+00;4.166e-01;-5.329e-01;3.623e-01;-4.634e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.510347000;1.150e+00;4.166e-01;-5.330e-01;3.623e-01;-4.634e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.511347000;1.150e+00;4.166e-01;-5.330e-01;3.623e-01;-4.635e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.517347000;1.150e+00;4.166e-01;-5.330e-01;3.623e-01;-4.635e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.518347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.635e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.519347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.635e-01;8.302e-01;8.302e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.520347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.521347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.240e-01;1.117e+00;1.916e-01;-2.240e-01;1.150e+00;7.499e-01;-9.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.522347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.524347000;1.150e+00;4.166e-01;-5.331e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.525347000;1.150e+00;4.166e-01;-5.332e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.528347000;1.150e+00;4.166e-01;-5.332e-01;3.623e-01;-4.636e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.529347000;1.150e+00;4.166e-01;-5.332e-01;3.623e-01;-4.637e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.532347000;1.150e+00;4.166e-01;-5.332e-01;3.623e-01;-4.637e-01;8.301e-01;8.301e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.533347000;1.150e+00;4.166e-01;-5.333e-01;3.623e-01;-4.637e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.537347000;1.150e+00;4.166e-01;-5.333e-01;3.623e-01;-4.637e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.538347000;1.150e+00;4.166e-01;-5.333e-01;3.623e-01;-4.638e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.539347000;1.150e+00;4.166e-01;-5.333e-01;3.623e-01;-4.638e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.241e-01;1.117e+00;1.916e-01;-2.241e-01;1.150e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.540347000;1.150e+00;4.166e-01;-5.333e-01;3.623e-01;-4.638e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.541347000;1.150e+00;4.166e-01;-5.334e-01;3.623e-01;-4.638e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.545347000;1.150e+00;4.166e-01;-5.334e-01;3.623e-01;-4.638e-01;8.300e-01;8.300e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.546347000;1.150e+00;4.166e-01;-5.334e-01;3.623e-01;-4.638e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.547347000;1.150e+00;4.166e-01;-5.334e-01;3.623e-01;-4.639e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.548347000;1.150e+00;4.166e-01;-5.334e-01;3.623e-01;-4.639e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.549347000;1.150e+00;4.166e-01;-5.335e-01;3.623e-01;-4.639e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.555347000;1.150e+00;4.166e-01;-5.335e-01;3.623e-01;-4.639e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.556347000;1.150e+00;4.166e-01;-5.336e-01;3.623e-01;-4.640e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.557347000;1.150e+00;4.166e-01;-5.336e-01;3.623e-01;-4.640e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.242e-01;1.117e+00;1.916e-01;-2.242e-01;1.150e+00;7.499e-01;-9.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.558347000;1.150e+00;4.166e-01;-5.336e-01;3.623e-01;-4.640e-01;8.299e-01;8.299e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.559347000;1.150e+00;4.166e-01;-5.336e-01;3.623e-01;-4.640e-01;8.298e-01;8.298e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.563347000;1.150e+00;4.166e-01;-5.336e-01;3.623e-01;-4.640e-01;8.298e-01;8.298e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.564347000;1.150e+00;4.166e-01;-5.337e-01;3.623e-01;-4.640e-01;8.298e-01;8.298e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.565347000;1.150e+00;4.166e-01;-5.337e-01;3.623e-01;-4.641e-01;8.298e-01;8.298e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.571347000;1.150e+00;4.166e-01;-5.337e-01;3.623e-01;-4.641e-01;8.298e-01;8.298e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.572347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.641e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.573347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.641e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.574347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.575347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.243e-01;1.117e+00;1.916e-01;-2.243e-01;1.150e+00;7.499e-01;-9.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.576347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.579347000;1.150e+00;4.166e-01;-5.338e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.580347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.581347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.642e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.582347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.643e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.584347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.643e-01;8.297e-01;8.297e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.585347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.643e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.586347000;1.150e+00;4.166e-01;-5.339e-01;3.623e-01;-4.643e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.587347000;1.150e+00;4.166e-01;-5.340e-01;3.623e-01;-4.643e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.590347000;1.150e+00;4.166e-01;-5.340e-01;3.623e-01;-4.643e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.591347000;1.150e+00;4.166e-01;-5.340e-01;3.623e-01;-4.644e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.593347000;1.150e+00;4.166e-01;-5.340e-01;3.623e-01;-4.644e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.244e-01;1.117e+00;1.916e-01;-2.244e-01;1.150e+00;7.499e-01;-9.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.594347000;1.150e+00;4.166e-01;-5.340e-01;3.623e-01;-4.644e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.595347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.644e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.597347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.644e-01;8.296e-01;8.296e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.598347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.644e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.599347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.644e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.600347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.645e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.602347000;1.150e+00;4.166e-01;-5.341e-01;3.623e-01;-4.645e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.603347000;1.150e+00;4.166e-01;-5.342e-01;3.623e-01;-4.645e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.608347000;1.150e+00;4.166e-01;-5.342e-01;3.623e-01;-4.645e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.609347000;1.150e+00;4.166e-01;-5.342e-01;3.623e-01;-4.646e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.610347000;1.150e+00;4.166e-01;-5.342e-01;3.623e-01;-4.646e-01;8.295e-01;8.295e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.611347000;1.150e+00;4.166e-01;-5.343e-01;3.623e-01;-4.646e-01;8.294e-01;8.294e-01;1.117e+00;1.916e-01;-2.245e-01;1.117e+00;1.916e-01;-2.245e-01;1.150e+00;7.499e-01;-9.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.612347000;1.150e+00;4.166e-01;-5.343e-01;3.623e-01;-4.646e-01;8.294e-01;8.294e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.617347000;1.150e+00;4.166e-01;-5.343e-01;3.623e-01;-4.646e-01;8.294e-01;8.294e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.618347000;1.150e+00;4.166e-01;-5.344e-01;3.623e-01;-4.647e-01;8.294e-01;8.294e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.623347000;1.150e+00;4.166e-01;-5.344e-01;3.623e-01;-4.647e-01;8.294e-01;8.294e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.624347000;1.150e+00;4.166e-01;-5.344e-01;3.623e-01;-4.647e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.625347000;1.150e+00;4.166e-01;-5.344e-01;3.623e-01;-4.647e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.626347000;1.150e+00;4.166e-01;-5.345e-01;3.623e-01;-4.647e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.627347000;1.150e+00;4.166e-01;-5.345e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.629347000;1.150e+00;4.166e-01;-5.345e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.246e-01;1.117e+00;1.916e-01;-2.246e-01;1.150e+00;7.499e-01;-9.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.630347000;1.150e+00;4.166e-01;-5.345e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.633347000;1.150e+00;4.166e-01;-5.345e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.634347000;1.150e+00;4.166e-01;-5.346e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.635347000;1.150e+00;4.166e-01;-5.346e-01;3.623e-01;-4.648e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.636347000;1.150e+00;4.166e-01;-5.346e-01;3.623e-01;-4.649e-01;8.293e-01;8.293e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.637347000;1.150e+00;4.166e-01;-5.346e-01;3.623e-01;-4.649e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.641347000;1.150e+00;4.166e-01;-5.346e-01;3.623e-01;-4.649e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.642347000;1.150e+00;4.166e-01;-5.347e-01;3.623e-01;-4.649e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.644347000;1.150e+00;4.166e-01;-5.347e-01;3.623e-01;-4.649e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.645347000;1.150e+00;4.166e-01;-5.347e-01;3.623e-01;-4.650e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.647347000;1.150e+00;4.166e-01;-5.347e-01;3.623e-01;-4.650e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.247e-01;1.117e+00;1.916e-01;-2.247e-01;1.150e+00;7.499e-01;-9.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.648347000;1.150e+00;4.166e-01;-5.347e-01;3.623e-01;-4.650e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.649347000;1.150e+00;4.166e-01;-5.348e-01;3.623e-01;-4.650e-01;8.292e-01;8.292e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.650347000;1.150e+00;4.166e-01;-5.348e-01;3.623e-01;-4.650e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.653347000;1.150e+00;4.166e-01;-5.348e-01;3.623e-01;-4.650e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.654347000;1.150e+00;4.166e-01;-5.348e-01;3.623e-01;-4.651e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.656347000;1.150e+00;4.166e-01;-5.348e-01;3.623e-01;-4.651e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.657347000;1.150e+00;4.166e-01;-5.349e-01;3.623e-01;-4.651e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.661347000;1.150e+00;4.166e-01;-5.349e-01;3.623e-01;-4.651e-01;8.291e-01;8.291e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.662347000;1.150e+00;4.166e-01;-5.349e-01;3.623e-01;-4.651e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.663347000;1.150e+00;4.166e-01;-5.349e-01;3.623e-01;-4.652e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.664347000;1.150e+00;4.166e-01;-5.349e-01;3.623e-01;-4.652e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.665347000;1.150e+00;4.166e-01;-5.350e-01;3.623e-01;-4.652e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.248e-01;1.117e+00;1.916e-01;-2.248e-01;1.150e+00;7.499e-01;-9.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.666347000;1.150e+00;4.166e-01;-5.350e-01;3.623e-01;-4.652e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.671347000;1.150e+00;4.166e-01;-5.350e-01;3.623e-01;-4.652e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.672347000;1.150e+00;4.166e-01;-5.350e-01;3.623e-01;-4.653e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.673347000;1.150e+00;4.166e-01;-5.351e-01;3.623e-01;-4.653e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.674347000;1.150e+00;4.166e-01;-5.351e-01;3.623e-01;-4.653e-01;8.290e-01;8.290e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.675347000;1.150e+00;4.166e-01;-5.351e-01;3.623e-01;-4.653e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.680347000;1.150e+00;4.166e-01;-5.351e-01;3.623e-01;-4.653e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.681347000;1.150e+00;4.166e-01;-5.352e-01;3.623e-01;-4.654e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.683347000;1.150e+00;4.166e-01;-5.352e-01;3.623e-01;-4.654e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.249e-01;1.117e+00;1.916e-01;-2.249e-01;1.150e+00;7.499e-01;-9.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.684347000;1.150e+00;4.166e-01;-5.352e-01;3.623e-01;-4.654e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.687347000;1.150e+00;4.166e-01;-5.352e-01;3.623e-01;-4.654e-01;8.289e-01;8.289e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.688347000;1.150e+00;4.166e-01;-5.353e-01;3.623e-01;-4.654e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.689347000;1.150e+00;4.166e-01;-5.353e-01;3.623e-01;-4.654e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.690347000;1.150e+00;4.166e-01;-5.353e-01;3.623e-01;-4.655e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.695347000;1.150e+00;4.166e-01;-5.353e-01;3.623e-01;-4.655e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.696347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.655e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.698347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.655e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.699347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.656e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.700347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.656e-01;8.288e-01;8.288e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.701347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.250e-01;1.117e+00;1.916e-01;-2.250e-01;1.150e+00;7.499e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.702347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.703347000;1.150e+00;4.166e-01;-5.354e-01;3.623e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.704347000;1.150e+00;4.166e-01;-5.355e-01;3.623e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.707347000;1.150e+00;4.166e-01;-5.355e-01;3.623e-01;-4.656e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.708347000;1.150e+00;4.166e-01;-5.355e-01;3.623e-01;-4.657e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.711347000;1.150e+00;4.166e-01;-5.355e-01;3.623e-01;-4.657e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.712347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.657e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.713347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.657e-01;8.287e-01;8.287e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.714347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.657e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.716347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.657e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.717347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.658e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.719347000;1.150e+00;4.166e-01;-5.356e-01;3.623e-01;-4.658e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.251e-01;1.117e+00;1.916e-01;-2.251e-01;1.150e+00;7.499e-01;-9.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.720347000;1.150e+00;4.166e-01;-5.357e-01;3.623e-01;-4.658e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.725347000;1.150e+00;4.166e-01;-5.357e-01;3.623e-01;-4.658e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.726347000;1.150e+00;4.166e-01;-5.357e-01;3.623e-01;-4.659e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.727347000;1.150e+00;4.166e-01;-5.357e-01;3.623e-01;-4.659e-01;8.286e-01;8.286e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.728347000;1.150e+00;4.166e-01;-5.358e-01;3.623e-01;-4.659e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.734347000;1.150e+00;4.166e-01;-5.358e-01;3.623e-01;-4.659e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.735347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
