time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.738347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.252e-01;1.117e+00;1.916e-01;-2.252e-01;1.150e+00;7.499e-01;-9.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.739347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.740347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.285e-01;8.285e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.741347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.742347000;1.150e+00;4.166e-01;-5.359e-01;3.623e-01;-4.660e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.743347000;1.150e+00;4.166e-01;-5.360e-01;3.623e-01;-4.660e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.744347000;1.150e+00;4.166e-01;-5.360e-01;3.623e-01;-4.661e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.750347000;1.150e+00;4.166e-01;-5.360e-01;3.623e-01;-4.661e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.751347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.661e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.752347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.661e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.753347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.662e-01;8.284e-01;8.284e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.754347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.756347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.253e-01;1.117e+00;1.916e-01;-2.253e-01;1.150e+00;7.499e-01;-9.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.757347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.758347000;1.150e+00;4.166e-01;-5.361e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.759347000;1.150e+00;4.166e-01;-5.362e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.761347000;1.150e+00;4.166e-01;-5.362e-01;3.623e-01;-4.662e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.762347000;1.150e+00;4.166e-01;-5.362e-01;3.623e-01;-4.663e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.766347000;1.150e+00;4.166e-01;-5.362e-01;3.623e-01;-4.663e-01;8.283e-01;8.283e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.767347000;1.150e+00;4.166e-01;-5.363e-01;3.623e-01;-4.663e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.770347000;1.150e+00;4.166e-01;-5.363e-01;3.623e-01;-4.663e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.771347000;1.150e+00;4.166e-01;-5.363e-01;3.623e-01;-4.664e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.774347000;1.150e+00;4.166e-01;-5.363e-01;3.623e-01;-4.664e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.254e-01;1.117e+00;1.916e-01;-2.254e-01;1.150e+00;7.499e-01;-9.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.775347000;1.150e+00;4.166e-01;-5.364e-01;3.623e-01;-4.664e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.779347000;1.150e+00;4.166e-01;-5.364e-01;3.623e-01;-4.664e-01;8.282e-01;8.282e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.780347000;1.150e+00;4.166e-01;-5.364e-01;3.623e-01;-4.665e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.781347000;1.150e+00;4.166e-01;-5.364e-01;3.623e-01;-4.665e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.782347000;1.150e+00;4.166e-01;-5.365e-01;3.623e-01;-4.665e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.788347000;1.150e+00;4.166e-01;-5.365e-01;3.623e-01;-4.665e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.789347000;1.150e+00;4.166e-01;-5.365e-01;3.623e-01;-4.666e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.790347000;1.150e+00;4.166e-01;-5.366e-01;3.623e-01;-4.666e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.792347000;1.150e+00;4.166e-01;-5.366e-01;3.623e-01;-4.666e-01;8.281e-01;8.281e-01;1.117e+00;1.916e-01;-2.255e-01;1.117e+00;1.916e-01;-2.255e-01;1.150e+00;7.499e-01;-9.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.793347000;1.150e+00;4.166e-01;-5.366e-01;3.623e-01;-4.666e-01;8.280e-01;8.280e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.797347000;1.150e+00;4.166e-01;-5.366e-01;3.623e-01;-4.666e-01;8.280e-01;8.280e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.798347000;1.150e+00;4.166e-01;-5.367e-01;3.623e-01;-4.667e-01;8.280e-01;8.280e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.805347000;1.150e+00;4.166e-01;-5.367e-01;3.623e-01;-4.667e-01;8.280e-01;8.280e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.806347000;1.150e+00;4.166e-01;-5.368e-01;3.623e-01;-4.667e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.807347000;1.150e+00;4.166e-01;-5.368e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.810347000;1.150e+00;4.166e-01;-5.368e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.256e-01;1.117e+00;1.916e-01;-2.256e-01;1.150e+00;7.499e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.811347000;1.150e+00;4.166e-01;-5.368e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.813347000;1.150e+00;4.166e-01;-5.368e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.814347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.815347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.668e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.816347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.669e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.818347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.669e-01;8.279e-01;8.279e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.819347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.669e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.821347000;1.150e+00;4.166e-01;-5.369e-01;3.623e-01;-4.669e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.822347000;1.150e+00;4.166e-01;-5.370e-01;3.623e-01;-4.669e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.824347000;1.150e+00;4.166e-01;-5.370e-01;3.623e-01;-4.669e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.825347000;1.150e+00;4.166e-01;-5.370e-01;3.623e-01;-4.670e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.828347000;1.150e+00;4.166e-01;-5.370e-01;3.623e-01;-4.670e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.257e-01;1.117e+00;1.916e-01;-2.257e-01;1.150e+00;7.499e-01;-9.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.829347000;1.150e+00;4.166e-01;-5.370e-01;3.623e-01;-4.670e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.830347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.670e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.831347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.670e-01;8.278e-01;8.278e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.832347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.670e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.833347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.670e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.834347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.671e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.836347000;1.150e+00;4.166e-01;-5.371e-01;3.623e-01;-4.671e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.837347000;1.150e+00;4.166e-01;-5.372e-01;3.623e-01;-4.671e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.842347000;1.150e+00;4.166e-01;-5.372e-01;3.623e-01;-4.671e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.843347000;1.150e+00;4.166e-01;-5.372e-01;3.623e-01;-4.672e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.844347000;1.150e+00;4.166e-01;-5.372e-01;3.623e-01;-4.672e-01;8.277e-01;8.277e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.845347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.672e-01;8.276e-01;8.276e-01;1.117e+00;1.916e-01;-2.258e-01;1.117e+00;1.916e-01;-2.258e-01;1.150e+00;7.499e-01;-9.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.846347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.672e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.258e-01;1.117e+00;1.917e-01;-2.258e-01;1.150e+00;7.499e-01;-9.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.847347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.672e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.258e-01;1.117e+00;1.917e-01;-2.258e-01;1.150e+00;7.499e-01;-9.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.848347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.672e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.851347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.672e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.852347000;1.150e+00;4.166e-01;-5.373e-01;3.623e-01;-4.673e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.853347000;1.150e+00;4.166e-01;-5.374e-01;3.623e-01;-4.673e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.857347000;1.150e+00;4.166e-01;-5.374e-01;3.623e-01;-4.673e-01;8.276e-01;8.276e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.858347000;1.150e+00;4.166e-01;-5.374e-01;3.623e-01;-4.673e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.860347000;1.150e+00;4.166e-01;-5.374e-01;3.623e-01;-4.673e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.861347000;1.150e+00;4.166e-01;-5.375e-01;3.623e-01;-4.674e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.865347000;1.150e+00;4.166e-01;-5.375e-01;3.623e-01;-4.674e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.259e-01;1.117e+00;1.917e-01;-2.259e-01;1.150e+00;7.499e-01;-9.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.866347000;1.150e+00;4.166e-01;-5.375e-01;3.623e-01;-4.674e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.868347000;1.150e+00;4.166e-01;-5.375e-01;3.623e-01;-4.674e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.869347000;1.150e+00;4.166e-01;-5.376e-01;3.623e-01;-4.674e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.870347000;1.150e+00;4.166e-01;-5.376e-01;3.623e-01;-4.675e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.871347000;1.150e+00;4.166e-01;-5.376e-01;3.623e-01;-4.675e-01;8.275e-01;8.275e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.872347000;1.150e+00;4.166e-01;-5.376e-01;3.623e-01;-4.675e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.876347000;1.150e+00;4.166e-01;-5.376e-01;3.623e-01;-4.675e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.877347000;1.150e+00;4.166e-01;-5.377e-01;3.623e-01;-4.675e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.878347000;1.150e+00;4.166e-01;-5.377e-01;3.623e-01;-4.675e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.879347000;1.150e+00;4.166e-01;-5.377e-01;3.623e-01;-4.676e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.883347000;1.150e+00;4.166e-01;-5.377e-01;3.623e-01;-4.676e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.260e-01;1.117e+00;1.917e-01;-2.260e-01;1.150e+00;7.499e-01;-9.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.884347000;1.150e+00;4.166e-01;-5.377e-01;3.623e-01;-4.676e-01;8.274e-01;8.274e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.885347000;1.150e+00;4.166e-01;-5.378e-01;3.623e-01;-4.676e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.887347000;1.150e+00;4.166e-01;-5.378e-01;3.623e-01;-4.676e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.888347000;1.150e+00;4.166e-01;-5.378e-01;3.623e-01;-4.677e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.892347000;1.150e+00;4.166e-01;-5.378e-01;3.623e-01;-4.677e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.893347000;1.150e+00;4.166e-01;-5.379e-01;3.623e-01;-4.677e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.897347000;1.150e+00;4.166e-01;-5.379e-01;3.623e-01;-4.677e-01;8.273e-01;8.273e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.898347000;1.150e+00;4.166e-01;-5.379e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.899347000;1.150e+00;4.166e-01;-5.379e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.900347000;1.150e+00;4.166e-01;-5.380e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.901347000;1.150e+00;4.166e-01;-5.380e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.261e-01;1.117e+00;1.917e-01;-2.261e-01;1.150e+00;7.499e-01;-9.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.902347000;1.150e+00;4.166e-01;-5.380e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.906347000;1.150e+00;4.166e-01;-5.380e-01;3.623e-01;-4.678e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.907347000;1.150e+00;4.166e-01;-5.380e-01;3.623e-01;-4.679e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.908347000;1.150e+00;4.166e-01;-5.381e-01;3.623e-01;-4.679e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.910347000;1.150e+00;4.166e-01;-5.381e-01;3.623e-01;-4.679e-01;8.272e-01;8.272e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.911347000;1.150e+00;4.166e-01;-5.381e-01;3.623e-01;-4.679e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.915347000;1.150e+00;4.166e-01;-5.381e-01;3.623e-01;-4.679e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.916347000;1.150e+00;4.166e-01;-5.382e-01;3.623e-01;-4.680e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.920347000;1.150e+00;4.166e-01;-5.382e-01;3.623e-01;-4.680e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.262e-01;1.117e+00;1.917e-01;-2.262e-01;1.150e+00;7.499e-01;-9.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.921347000;1.150e+00;4.166e-01;-5.382e-01;3.623e-01;-4.680e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.923347000;1.150e+00;4.166e-01;-5.382e-01;3.623e-01;-4.680e-01;8.271e-01;8.271e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.924347000;1.150e+00;4.166e-01;-5.383e-01;3.623e-01;-4.680e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.925347000;1.150e+00;4.166e-01;-5.383e-01;3.623e-01;-4.681e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.931347000;1.150e+00;4.166e-01;-5.383e-01;3.623e-01;-4.681e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.932347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.681e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.933347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.681e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.934347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.682e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.936347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.682e-01;8.270e-01;8.270e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.937347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.682e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.938347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.682e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.263e-01;1.117e+00;1.917e-01;-2.263e-01;1.150e+00;7.499e-01;-9.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.939347000;1.150e+00;4.166e-01;-5.384e-01;3.623e-01;-4.682e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.940347000;1.150e+00;4.166e-01;-5.385e-01;3.623e-01;-4.682e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.942347000;1.150e+00;4.166e-01;-5.385e-01;3.623e-01;-4.682e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.943347000;1.150e+00;4.166e-01;-5.385e-01;3.623e-01;-4.683e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.947347000;1.150e+00;4.166e-01;-5.385e-01;3.623e-01;-4.683e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.948347000;1.150e+00;4.166e-01;-5.386e-01;3.623e-01;-4.683e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.950347000;1.150e+00;4.166e-01;-5.386e-01;3.623e-01;-4.683e-01;8.269e-01;8.269e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.951347000;1.150e+00;4.166e-01;-5.386e-01;3.623e-01;-4.683e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.952347000;1.150e+00;4.166e-01;-5.386e-01;3.623e-01;-4.684e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.955347000;1.150e+00;4.166e-01;-5.386e-01;3.623e-01;-4.684e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.956347000;1.150e+00;4.166e-01;-5.387e-01;3.623e-01;-4.684e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.264e-01;1.117e+00;1.917e-01;-2.264e-01;1.150e+00;7.499e-01;-9.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.957347000;1.150e+00;4.166e-01;-5.387e-01;3.623e-01;-4.684e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.960347000;1.150e+00;4.166e-01;-5.387e-01;3.623e-01;-4.684e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.961347000;1.150e+00;4.166e-01;-5.387e-01;3.623e-01;-4.685e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.963347000;1.150e+00;4.166e-01;-5.387e-01;3.623e-01;-4.685e-01;8.268e-01;8.268e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.964347000;1.150e+00;4.166e-01;-5.388e-01;3.623e-01;-4.685e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.969347000;1.150e+00;4.166e-01;-5.388e-01;3.623e-01;-4.685e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.970347000;1.150e+00;4.166e-01;-5.388e-01;3.623e-01;-4.686e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.971347000;1.150e+00;4.166e-01;-5.388e-01;3.623e-01;-4.686e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.972347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.686e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.975347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.686e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.265e-01;1.117e+00;1.917e-01;-2.265e-01;1.150e+00;7.499e-01;-9.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.976347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.686e-01;8.267e-01;8.267e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.977347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.686e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.978347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.686e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.979347000;1.150e+00;4.166e-01;-5.389e-01;3.623e-01;-4.687e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.980347000;1.150e+00;4.166e-01;-5.390e-01;3.623e-01;-4.687e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.987347000;1.150e+00;4.166e-01;-5.390e-01;3.623e-01;-4.687e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.988347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.687e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.989347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.688e-01;8.266e-01;8.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.990347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.993347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.266e-01;1.117e+00;1.917e-01;-2.266e-01;1.150e+00;7.499e-01;-9.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.994347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.995347000;1.150e+00;4.166e-01;-5.391e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.996347000;1.150e+00;4.166e-01;-5.392e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.997347000;1.150e+00;4.166e-01;-5.392e-01;3.623e-01;-4.688e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
24.998347000;1.150e+00;4.166e-01;-5.392e-01;3.623e-01;-4.689e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.002347000;1.150e+00;4.166e-01;-5.392e-01;3.623e-01;-4.689e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.003347000;1.150e+00;4.166e-01;-5.393e-01;3.623e-01;-4.689e-01;8.265e-01;8.265e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.004347000;1.150e+00;4.166e-01;-5.393e-01;3.623e-01;-4.689e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.006347000;1.150e+00;4.166e-01;-5.393e-01;3.623e-01;-4.689e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.007347000;1.150e+00;4.166e-01;-5.393e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.010347000;1.150e+00;4.166e-01;-5.393e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.011347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.012347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.267e-01;1.117e+00;1.917e-01;-2.267e-01;1.150e+00;7.499e-01;-9.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.013347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.015347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.690e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.016347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.691e-01;8.264e-01;8.264e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.017347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.691e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.018347000;1.150e+00;4.166e-01;-5.394e-01;3.623e-01;-4.691e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.019347000;1.150e+00;4.166e-01;-5.395e-01;3.623e-01;-4.691e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.024347000;1.150e+00;4.166e-01;-5.395e-01;3.623e-01;-4.691e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.025347000;1.150e+00;4.166e-01;-5.395e-01;3.623e-01;-4.692e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.026347000;1.150e+00;4.166e-01;-5.395e-01;3.623e-01;-4.692e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.027347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.692e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.029347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.692e-01;8.263e-01;8.263e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.030347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.692e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.268e-01;1.117e+00;1.917e-01;-2.268e-01;1.150e+00;7.499e-01;-9.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.031347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.692e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.033347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.692e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.034347000;1.150e+00;4.166e-01;-5.396e-01;3.623e-01;-4.693e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.035347000;1.150e+00;4.166e-01;-5.397e-01;3.623e-01;-4.693e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.042347000;1.150e+00;4.166e-01;-5.397e-01;3.623e-01;-4.693e-01;8.262e-01;8.262e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
