time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.043347000;1.150e+00;4.166e-01;-5.398e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.048347000;1.150e+00;4.166e-01;-5.398e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.269e-01;1.117e+00;1.917e-01;-2.269e-01;1.150e+00;7.499e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.049347000;1.150e+00;4.166e-01;-5.398e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.050347000;1.150e+00;4.166e-01;-5.398e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.051347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.052347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.694e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.053347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.695e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.055347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.695e-01;8.261e-01;8.261e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.056347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.695e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.058347000;1.150e+00;4.166e-01;-5.399e-01;3.623e-01;-4.695e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.059347000;1.150e+00;4.166e-01;-5.400e-01;3.623e-01;-4.695e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.061347000;1.150e+00;4.166e-01;-5.400e-01;3.623e-01;-4.695e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.062347000;1.150e+00;4.166e-01;-5.400e-01;3.623e-01;-4.696e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.066347000;1.150e+00;4.166e-01;-5.400e-01;3.623e-01;-4.696e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.067347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.696e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.270e-01;1.117e+00;1.917e-01;-2.270e-01;1.150e+00;7.499e-01;-9.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.068347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.696e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.069347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.696e-01;8.260e-01;8.260e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.070347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.696e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.071347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.697e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.074347000;1.150e+00;4.166e-01;-5.401e-01;3.623e-01;-4.697e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.075347000;1.150e+00;4.166e-01;-5.402e-01;3.623e-01;-4.697e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.079347000;1.150e+00;4.166e-01;-5.402e-01;3.623e-01;-4.697e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.080347000;1.150e+00;4.166e-01;-5.402e-01;3.623e-01;-4.698e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.082347000;1.150e+00;4.166e-01;-5.402e-01;3.623e-01;-4.698e-01;8.259e-01;8.259e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.083347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.698e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.085347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.698e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.271e-01;1.117e+00;1.917e-01;-2.271e-01;1.150e+00;7.499e-01;-9.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.086347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.698e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.088347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.698e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.089347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.699e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.090347000;1.150e+00;4.166e-01;-5.403e-01;3.623e-01;-4.699e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.091347000;1.150e+00;4.166e-01;-5.404e-01;3.623e-01;-4.699e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.095347000;1.150e+00;4.166e-01;-5.404e-01;3.623e-01;-4.699e-01;8.258e-01;8.258e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.096347000;1.150e+00;4.166e-01;-5.404e-01;3.623e-01;-4.699e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.097347000;1.150e+00;4.166e-01;-5.404e-01;3.623e-01;-4.699e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.098347000;1.150e+00;4.166e-01;-5.404e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.099347000;1.150e+00;4.166e-01;-5.405e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.104347000;1.150e+00;4.166e-01;-5.405e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.272e-01;1.117e+00;1.917e-01;-2.272e-01;1.150e+00;7.499e-01;-9.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.105347000;1.150e+00;4.166e-01;-5.405e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.106347000;1.150e+00;4.166e-01;-5.405e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.107347000;1.150e+00;4.166e-01;-5.406e-01;3.623e-01;-4.700e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.108347000;1.150e+00;4.166e-01;-5.406e-01;3.623e-01;-4.701e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.109347000;1.150e+00;4.166e-01;-5.406e-01;3.623e-01;-4.701e-01;8.257e-01;8.257e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.110347000;1.150e+00;4.166e-01;-5.406e-01;3.623e-01;-4.701e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.114347000;1.150e+00;4.166e-01;-5.406e-01;3.623e-01;-4.701e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.115347000;1.150e+00;4.166e-01;-5.407e-01;3.623e-01;-4.701e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.116347000;1.150e+00;4.166e-01;-5.407e-01;3.623e-01;-4.701e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.117347000;1.150e+00;4.166e-01;-5.407e-01;3.623e-01;-4.702e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.122347000;1.150e+00;4.166e-01;-5.407e-01;3.623e-01;-4.702e-01;8.256e-01;8.256e-01;1.117e+00;1.917e-01;-2.273e-01;1.117e+00;1.917e-01;-2.273e-01;1.150e+00;7.499e-01;-9.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.123347000;1.150e+00;4.166e-01;-5.408e-01;3.623e-01;-4.702e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.125347000;1.150e+00;4.166e-01;-5.408e-01;3.623e-01;-4.702e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.126347000;1.150e+00;4.166e-01;-5.408e-01;3.623e-01;-4.703e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.130347000;1.150e+00;4.166e-01;-5.408e-01;3.623e-01;-4.703e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.131347000;1.150e+00;4.166e-01;-5.409e-01;3.623e-01;-4.703e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.134347000;1.150e+00;4.166e-01;-5.409e-01;3.623e-01;-4.703e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.135347000;1.150e+00;4.166e-01;-5.409e-01;3.623e-01;-4.704e-01;8.255e-01;8.255e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.136347000;1.150e+00;4.166e-01;-5.409e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.138347000;1.150e+00;4.166e-01;-5.409e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.139347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.141347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.274e-01;1.117e+00;1.917e-01;-2.274e-01;1.150e+00;7.499e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.142347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.143347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.704e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.144347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.705e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.146347000;1.150e+00;4.166e-01;-5.410e-01;3.623e-01;-4.705e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.147347000;1.150e+00;4.166e-01;-5.411e-01;3.623e-01;-4.705e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.149347000;1.150e+00;4.166e-01;-5.411e-01;3.623e-01;-4.705e-01;8.254e-01;8.254e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.150347000;1.150e+00;4.166e-01;-5.411e-01;3.623e-01;-4.705e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.153347000;1.150e+00;4.166e-01;-5.411e-01;3.623e-01;-4.705e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.154347000;1.150e+00;4.166e-01;-5.411e-01;3.623e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.155347000;1.150e+00;4.166e-01;-5.412e-01;3.623e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.159347000;1.150e+00;4.166e-01;-5.412e-01;3.623e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.275e-01;1.117e+00;1.917e-01;-2.275e-01;1.150e+00;7.499e-01;-9.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.160347000;1.150e+00;4.166e-01;-5.412e-01;3.623e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.162347000;1.150e+00;4.166e-01;-5.412e-01;3.623e-01;-4.706e-01;8.253e-01;8.253e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.163347000;1.150e+00;4.166e-01;-5.413e-01;3.623e-01;-4.707e-01;8.252e-01;8.252e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.170347000;1.150e+00;4.166e-01;-5.413e-01;3.623e-01;-4.707e-01;8.252e-01;8.252e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.171347000;1.150e+00;4.166e-01;-5.414e-01;3.623e-01;-4.707e-01;8.252e-01;8.252e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.172347000;1.150e+00;4.166e-01;-5.414e-01;3.623e-01;-4.708e-01;8.252e-01;8.252e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.175347000;1.150e+00;4.166e-01;-5.414e-01;3.623e-01;-4.708e-01;8.252e-01;8.252e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.176347000;1.150e+00;4.166e-01;-5.414e-01;3.623e-01;-4.708e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.178347000;1.150e+00;4.166e-01;-5.414e-01;3.623e-01;-4.708e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.276e-01;1.117e+00;1.917e-01;-2.276e-01;1.150e+00;7.499e-01;-9.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.179347000;1.150e+00;4.166e-01;-5.415e-01;3.623e-01;-4.708e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.180347000;1.150e+00;4.166e-01;-5.415e-01;3.623e-01;-4.708e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.181347000;1.150e+00;4.166e-01;-5.415e-01;3.623e-01;-4.709e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.186347000;1.150e+00;4.166e-01;-5.415e-01;3.623e-01;-4.709e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.187347000;1.150e+00;4.166e-01;-5.416e-01;3.623e-01;-4.709e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.189347000;1.150e+00;4.166e-01;-5.416e-01;3.623e-01;-4.709e-01;8.251e-01;8.251e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.190347000;1.150e+00;4.166e-01;-5.416e-01;3.623e-01;-4.709e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.191347000;1.150e+00;4.166e-01;-5.416e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.194347000;1.150e+00;4.166e-01;-5.416e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.195347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.197347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.277e-01;1.117e+00;1.917e-01;-2.277e-01;1.150e+00;7.499e-01;-9.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.198347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.199347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.710e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.200347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.711e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.202347000;1.150e+00;4.166e-01;-5.417e-01;3.623e-01;-4.711e-01;8.250e-01;8.250e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.203347000;1.150e+00;4.166e-01;-5.418e-01;3.623e-01;-4.711e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.208347000;1.150e+00;4.166e-01;-5.418e-01;3.623e-01;-4.711e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.209347000;1.150e+00;4.166e-01;-5.418e-01;3.623e-01;-4.712e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.210347000;1.150e+00;4.166e-01;-5.418e-01;3.623e-01;-4.712e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.211347000;1.150e+00;4.166e-01;-5.419e-01;3.623e-01;-4.712e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.215347000;1.150e+00;4.166e-01;-5.419e-01;3.623e-01;-4.712e-01;8.249e-01;8.249e-01;1.117e+00;1.917e-01;-2.278e-01;1.117e+00;1.917e-01;-2.278e-01;1.150e+00;7.499e-01;-9.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.216347000;1.150e+00;4.166e-01;-5.419e-01;3.623e-01;-4.712e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.217347000;1.150e+00;4.166e-01;-5.419e-01;3.623e-01;-4.712e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.218347000;1.150e+00;4.166e-01;-5.419e-01;3.623e-01;-4.713e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.219347000;1.150e+00;4.166e-01;-5.420e-01;3.623e-01;-4.713e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.226347000;1.150e+00;4.166e-01;-5.420e-01;3.623e-01;-4.713e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.227347000;1.150e+00;4.166e-01;-5.421e-01;3.623e-01;-4.714e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.229347000;1.150e+00;4.166e-01;-5.421e-01;3.623e-01;-4.714e-01;8.248e-01;8.248e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.230347000;1.150e+00;4.166e-01;-5.421e-01;3.623e-01;-4.714e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.234347000;1.150e+00;4.166e-01;-5.421e-01;3.623e-01;-4.714e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.279e-01;1.117e+00;1.917e-01;-2.279e-01;1.150e+00;7.499e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.235347000;1.150e+00;4.166e-01;-5.422e-01;3.623e-01;-4.714e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.236347000;1.150e+00;4.166e-01;-5.422e-01;3.623e-01;-4.714e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.237347000;1.150e+00;4.166e-01;-5.422e-01;3.623e-01;-4.715e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.242347000;1.150e+00;4.166e-01;-5.422e-01;3.623e-01;-4.715e-01;8.247e-01;8.247e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.243347000;1.150e+00;4.166e-01;-5.423e-01;3.623e-01;-4.715e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.245347000;1.150e+00;4.166e-01;-5.423e-01;3.623e-01;-4.715e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.246347000;1.150e+00;4.166e-01;-5.423e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.250347000;1.150e+00;4.166e-01;-5.423e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.251347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.252347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.280e-01;1.117e+00;1.917e-01;-2.280e-01;1.150e+00;7.499e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.253347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.254347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.716e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.255347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.717e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.256347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.717e-01;8.246e-01;8.246e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.257347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.717e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.259347000;1.150e+00;4.166e-01;-5.424e-01;3.623e-01;-4.717e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.260347000;1.150e+00;4.166e-01;-5.425e-01;3.623e-01;-4.717e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.264347000;1.150e+00;4.166e-01;-5.425e-01;3.623e-01;-4.717e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.265347000;1.150e+00;4.166e-01;-5.425e-01;3.623e-01;-4.718e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.267347000;1.150e+00;4.166e-01;-5.425e-01;3.623e-01;-4.718e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.268347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.269347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.245e-01;8.245e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.270347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.271347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.281e-01;1.117e+00;1.917e-01;-2.281e-01;1.150e+00;7.499e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.272347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.273347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.718e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.274347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.719e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.275347000;1.150e+00;4.166e-01;-5.426e-01;3.623e-01;-4.719e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.276347000;1.150e+00;4.166e-01;-5.427e-01;3.623e-01;-4.719e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.281347000;1.150e+00;4.166e-01;-5.427e-01;3.623e-01;-4.719e-01;8.244e-01;8.244e-01;1.117e+00;1.917e-01;-2.282e-01;1.117e+00;1.917e-01;-2.282e-01;1.150e+00;7.499e-01;-9.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.282347000;1.150e+00;4.166e-01;-5.427e-01;3.623e-01;-4.719e-01;8.244e-01;8.244e-01;1.117e+00;1.918e-01;-2.282e-01;1.117e+00;1.918e-01;-2.282e-01;1.150e+00;7.499e-01;-9.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.283347000;1.150e+00;4.166e-01;-5.427e-01;3.623e-01;-4.720e-01;8.244e-01;8.244e-01;1.117e+00;1.918e-01;-2.282e-01;1.117e+00;1.918e-01;-2.282e-01;1.150e+00;7.499e-01;-9.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.284347000;1.150e+00;4.166e-01;-5.428e-01;3.623e-01;-4.720e-01;8.243e-01;8.243e-01;1.117e+00;1.918e-01;-2.282e-01;1.117e+00;1.918e-01;-2.282e-01;1.150e+00;7.499e-01;-9.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.290347000;1.150e+00;4.166e-01;-5.428e-01;3.623e-01;-4.720e-01;8.243e-01;8.243e-01;1.117e+00;1.918e-01;-2.282e-01;1.117e+00;1.918e-01;-2.282e-01;1.150e+00;7.499e-01;-9.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.291347000;1.150e+00;4.166e-01;-5.428e-01;3.623e-01;-4.720e-01;8.243e-01;8.243e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.292347000;1.150e+00;4.166e-01;-5.429e-01;3.623e-01;-4.721e-01;8.243e-01;8.243e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.296347000;1.150e+00;4.166e-01;-5.429e-01;3.623e-01;-4.721e-01;8.243e-01;8.243e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.297347000;1.150e+00;4.166e-01;-5.429e-01;3.623e-01;-4.721e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.299347000;1.150e+00;4.166e-01;-5.429e-01;3.623e-01;-4.721e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.300347000;1.150e+00;4.166e-01;-5.430e-01;3.623e-01;-4.721e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.301347000;1.150e+00;4.166e-01;-5.430e-01;3.623e-01;-4.721e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.302347000;1.150e+00;4.166e-01;-5.430e-01;3.623e-01;-4.722e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.307347000;1.150e+00;4.166e-01;-5.430e-01;3.623e-01;-4.722e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.308347000;1.150e+00;4.166e-01;-5.431e-01;3.623e-01;-4.722e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.283e-01;1.117e+00;1.918e-01;-2.283e-01;1.150e+00;7.499e-01;-9.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.309347000;1.150e+00;4.166e-01;-5.431e-01;3.623e-01;-4.722e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.310347000;1.150e+00;4.166e-01;-5.431e-01;3.623e-01;-4.722e-01;8.242e-01;8.242e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.311347000;1.150e+00;4.166e-01;-5.431e-01;3.623e-01;-4.723e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.315347000;1.150e+00;4.166e-01;-5.431e-01;3.623e-01;-4.723e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.316347000;1.150e+00;4.166e-01;-5.432e-01;3.623e-01;-4.723e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.319347000;1.150e+00;4.166e-01;-5.432e-01;3.623e-01;-4.723e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.320347000;1.150e+00;4.166e-01;-5.432e-01;3.623e-01;-4.724e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.323347000;1.150e+00;4.166e-01;-5.432e-01;3.623e-01;-4.724e-01;8.241e-01;8.241e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.324347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.724e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.327347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.724e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.284e-01;1.117e+00;1.918e-01;-2.284e-01;1.150e+00;7.499e-01;-9.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.328347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.724e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.329347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.724e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.330347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.725e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.331347000;1.150e+00;4.166e-01;-5.433e-01;3.623e-01;-4.725e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.332347000;1.150e+00;4.166e-01;-5.434e-01;3.623e-01;-4.725e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.336347000;1.150e+00;4.166e-01;-5.434e-01;3.623e-01;-4.725e-01;8.240e-01;8.240e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.337347000;1.150e+00;4.166e-01;-5.434e-01;3.623e-01;-4.725e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.338347000;1.150e+00;4.166e-01;-5.434e-01;3.623e-01;-4.725e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.339347000;1.150e+00;4.166e-01;-5.434e-01;3.623e-01;-4.726e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.340347000;1.150e+00;4.166e-01;-5.435e-01;3.623e-01;-4.726e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.346347000;1.150e+00;4.166e-01;-5.435e-01;3.623e-01;-4.726e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.285e-01;1.117e+00;1.918e-01;-2.285e-01;1.150e+00;7.499e-01;-9.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.347347000;1.150e+00;4.166e-01;-5.435e-01;3.623e-01;-4.726e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.286e-01;1.117e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.348347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.286e-01;1.117e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.350347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.239e-01;8.239e-01;1.117e+00;1.918e-01;-2.286e-01;1.117e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
